time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750780,293.1271057128906,297.1499938964844,293.1499938964844,0.066633902490139,-1677.66455078125,304.14764404296875,0.7602665424346924,0.1176228299736976,0.1063240990042686,293.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5691958665847778,0.050000000745058,0.0481129065155983,293.0850830078125,297.1499938964844,293.1499938964844,0.0721137523651123,-1381.5789794921875,304.1403503417969,0.7750762104988098,0.1251877695322036,0.0876085609197616,293.13800048828125,297.1499938964844,293.1499938964844,0.1594347953796386,-3506.6708984375,304.1483764648437,0.961022675037384,0.2342972755432129,0.2222272753715515,293.2580261230469,297.1499938964844,293.1499938964844,0.0047945193946361,-1784.21044921875,297.5745544433594,0.5691958665847778,0.050000000745058,0.2282269150018692,291.1083068847656,291.1499938964844,273.8309936523437,270.9237976074219,286.107666015625,293.2580871582031,291.1083068847656,1.0,0.1834998577833175,0.8329461812973022,0.6499999761581421,1.0,1.0,-0.8310564160346985,0.3061771690845489,0.5248792767524719,0.1674730479717254,0.0,0.0,0.1215488016605377,24.37517547607422,25.0,-0.4443485736846924,-4192.43896484375,67.0512924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,303.473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.517578125,18000.0,0.0,0.0,0.0925610661506652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066309437155723,0.1066351607441902,-4.218835329083959e-06,0.0,9.39377205213532e-05,0.0,0.0,4.124699592590332,0.0,0.0,0.0,0.2707049548625946,4.0,0.0,1.0
750840,293.1271057128906,297.1499938964844,293.1499938964844,0.066633902490139,-1677.66455078125,304.14764404296875,0.7602665424346924,0.1176228299736976,0.1063240990042686,293.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5691958665847778,0.050000000745058,0.0481129065155983,293.0850830078125,297.1499938964844,293.1499938964844,0.0721137523651123,-1381.5789794921875,304.1403503417969,0.7750762104988098,0.1251877695322036,0.0876085609197616,293.13800048828125,297.1499938964844,293.1499938964844,0.1594347953796386,-3506.6708984375,304.1483764648437,0.961022675037384,0.2342972755432129,0.2222272753715515,293.2580261230469,297.1499938964844,293.1499938964844,0.0047945193946361,-1784.21044921875,297.5745544433594,0.5691958665847778,0.050000000745058,0.2282269150018692,291.1083068847656,291.1499938964844,273.8309936523437,270.9237976074219,286.107666015625,293.2580871582031,291.1083068847656,1.0,0.1834998577833175,0.8329461812973022,0.6499999761581421,1.0,1.0,-0.8310564160346985,0.3061771690845489,0.5248792767524719,0.1674730479717254,0.0,0.0,0.1215488016605377,24.37517547607422,25.0,-0.4443485736846924,-4192.43896484375,67.0512924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,303.473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.517578125,18000.0,0.0,0.0,0.0925610661506652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066309437155723,0.1066351607441902,-4.218835329083959e-06,0.0,9.39377205213532e-05,0.0,0.0,4.124699592590332,0.0,0.0,0.0,0.2707049548625946,4.0,0.0,1.0
750900,293.127197265625,297.1499938964844,293.1499938964844,0.0668527260422706,-1681.53369140625,304.1476745605469,0.7610064148902893,0.1178939491510391,0.1065689697861671,293.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.5693430304527283,0.050000000745058,0.0481120087206363,293.08258056640625,297.1499938964844,293.1499938964844,0.0731405392289161,-1396.023193359375,304.1402282714844,0.7779914736747742,0.1265017092227935,0.0885251313447952,293.1377868652344,297.1499938964844,293.1499938964844,0.1595968306064605,-3509.514892578125,304.1483764648437,0.9615092873573304,0.2344888746738433,0.2224073112010955,293.25762939453125,297.1499938964844,293.1499938964844,0.0047799153253436,-1779.2943115234375,297.5568542480469,0.5693430304527283,0.050000000745058,0.2282226532697677,291.1082763671875,291.1499938964844,273.7894592285156,270.8959655761719,286.0879821777344,293.2576904296875,291.1083068847656,1.0,0.1836564093828201,0.8330135345458984,0.6499999761581421,1.0,1.0,-0.8326602578163147,0.3069469928741455,0.5257132649421692,0.1674765795469284,0.0,0.0,0.1243314370512962,24.36417579650879,25.0,-0.1214699745178222,-4217.5859375,67.29121398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,303.51043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34765625,18000.0,0.0,0.0,0.0931925177574157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077947169542312,0.1077989339828491,-4.220643859298434e-06,0.0,9.457855776418e-05,0.0,0.0,4.172378063201904,0.0,0.0,0.0,0.2708860635757446,4.0,0.0,1.0
750960,293.1273193359375,297.1499938964844,293.1499938964844,0.0670666322112083,-1685.3167724609375,304.147705078125,0.7617204189300537,0.118159681558609,0.1068093404173851,293.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5694758892059326,0.050000000745058,0.0481112003326416,293.08026123046875,297.1499938964844,293.1499938964844,0.0741633921861648,-1410.454833984375,304.14013671875,0.780881941318512,0.127813383936882,0.0894415602087974,293.1376037597656,297.1499938964844,293.1499938964844,0.1597568392753601,-3512.320068359375,304.1483764648437,0.9619726538658142,0.234679564833641,0.2225868552923202,293.2572326660156,297.1499938964844,293.1499938964844,0.0047653196379542,-1774.366455078125,297.5392150878906,0.5694758892059326,0.050000000745058,0.2282188236713409,291.1083984375,291.1499938964844,273.7484130859375,270.8684997558594,286.0681457519531,293.2572937011719,291.10845947265625,1.0,0.1838151216506958,0.8330730199813843,0.6499999761581421,1.0,1.0,-0.834258496761322,0.3077290058135986,0.5265294909477234,0.1674388796091079,0.0,0.0,0.1270946413278579,24.354585647583008,25.0,0.2030161470174789,-4242.98828125,67.53292083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,303.5471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.0938353091478347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089646443724632,0.108968861401081,-4.222485131322173e-06,0.0,9.523091284791008e-05,0.0,0.0,4.220401287078857,0.0,0.0,0.0,0.2710688412189483,4.0,0.0,1.0
751020,293.12762451171875,297.1499938964844,293.1499938964844,0.0674784779548645,-1692.6036376953125,304.1477966308594,0.7630656361579895,0.1186735332012176,0.1072751358151435,293.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5696975588798523,0.050000000745058,0.0481098517775535,293.0761413574219,297.1499938964844,293.1499938964844,0.076186791062355,-1439.1212158203125,304.1400756835937,0.7865498661994934,0.1304159015417099,0.0912638679146766,293.1372985839844,297.1499938964844,293.1499938964844,0.1600693017244339,-3517.78759765625,304.1484069824219,0.9628258347511292,0.2350564748048782,0.2229426354169845,293.2565612792969,297.1499938964844,293.1499938964844,0.0047361268661916,-1764.4677734375,297.50408935546875,0.5696975588798523,0.050000000745058,0.2282124161720276,291.10894775390625,291.1499938964844,273.6680603027344,270.8148193359375,286.0281982421875,293.2566223144531,291.10906982421875,1.0,0.1841374933719635,0.8331921100616455,0.6499999761581421,1.0,1.0,-0.837422251701355,0.3093200325965881,0.5281022191047668,0.1672442704439163,0.0,0.0,0.132534310221672,24.339738845825195,25.0,0.8553103804588318,-4294.2939453125,68.01927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,303.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.162109375,18000.0,0.0,0.0,0.095146857202053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113100722432136,0.1113142967224121,-4.226222245051758e-06,0.0,9.656196198193356e-05,0.0,0.0,4.316934585571289,0.0,0.0,0.0,0.2714368402957916,4.0,0.0,1.0
751080,293.12762451171875,297.1499938964844,293.1499938964844,0.0674784779548645,-1692.6036376953125,304.1477966308594,0.7630656361579895,0.1186735332012176,0.1072751358151435,293.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5696975588798523,0.050000000745058,0.0481098517775535,293.0761413574219,297.1499938964844,293.1499938964844,0.076186791062355,-1439.1212158203125,304.1400756835937,0.7865498661994934,0.1304159015417099,0.0912638679146766,293.1372985839844,297.1499938964844,293.1499938964844,0.1600693017244339,-3517.78759765625,304.1484069824219,0.9628258347511292,0.2350564748048782,0.2229426354169845,293.2565612792969,297.1499938964844,293.1499938964844,0.0047361268661916,-1764.4677734375,297.50408935546875,0.5696975588798523,0.050000000745058,0.2282124161720276,291.10894775390625,291.1499938964844,273.6680603027344,270.8148193359375,286.0281982421875,293.2566223144531,291.10906982421875,1.0,0.1841374933719635,0.8331921100616455,0.6499999761581421,1.0,1.0,-0.837422251701355,0.3093200325965881,0.5281022191047668,0.1672442704439163,0.0,0.0,0.132534310221672,24.339738845825195,25.0,0.8553103804588318,-4294.2939453125,68.01927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,303.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.162109375,18000.0,0.0,0.0,0.095146857202053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113100722432136,0.1113142967224121,-4.226222245051758e-06,0.0,9.656196198193356e-05,0.0,0.0,4.316934585571289,0.0,0.0,0.0,0.2714368402957916,4.0,0.0,1.0
751140,293.1280212402344,297.1499938964844,293.1499938964844,0.0678665861487388,-1699.4722900390625,304.1478881835937,0.7642900943756104,0.1191609352827072,0.1077182441949844,293.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.5698578953742981,0.050000000745058,0.0481088757514953,293.0727844238281,297.1499938964844,293.1499938964844,0.0781632363796234,-1467.2586669921875,304.1400756835937,0.7920045256614685,0.1329670250415802,0.0930554196238517,293.1370849609375,297.1499938964844,293.1499938964844,0.1603690832853317,-3523.018798828125,304.1484375,0.9635742902755736,0.2354245632886886,0.2232912629842758,293.2560119628906,297.1499938964844,293.1499938964844,0.0047068800777196,-1754.4940185546875,297.4691162109375,0.5698578953742981,0.050000000745058,0.2282077819108963,291.1099853515625,291.1499938964844,273.5907287597656,270.7633056640625,285.9883728027344,293.25604248046875,291.11016845703125,1.0,0.1844640970230102,0.8333112001419067,0.6499999761581421,1.0,1.0,-0.8405158519744873,0.3109301030635834,0.5295857191085815,0.1669020056724548,0.0,0.0,0.1378049254417419,24.331031799316406,25.0,1.5089596509933472,-4345.7802734375,68.50578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,303.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19921875,18000.0,0.0,0.0,0.0964811518788337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113638199865818,0.113642431795597,-4.229987553117098e-06,0.0,9.791610500542448e-05,0.0,0.0,4.413097381591797,0.0,0.0,0.0,0.2718040645122528,4.0,0.0,1.0
751200,293.1280212402344,297.1499938964844,293.1499938964844,0.0678665861487388,-1699.4722900390625,304.1478881835937,0.7642900943756104,0.1191609352827072,0.1077182441949844,293.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.5698578953742981,0.050000000745058,0.0481088757514953,293.0727844238281,297.1499938964844,293.1499938964844,0.0781632363796234,-1467.2586669921875,304.1400756835937,0.7920045256614685,0.1329670250415802,0.0930554196238517,293.1370849609375,297.1499938964844,293.1499938964844,0.1603690832853317,-3523.018798828125,304.1484375,0.9635742902755736,0.2354245632886886,0.2232912629842758,293.2560119628906,297.1499938964844,293.1499938964844,0.0047068800777196,-1754.4940185546875,297.4691162109375,0.5698578953742981,0.050000000745058,0.2282077819108963,291.1099853515625,291.1499938964844,273.5907287597656,270.7633056640625,285.9883728027344,293.25604248046875,291.11016845703125,1.0,0.1844640970230102,0.8333112001419067,0.6499999761581421,1.0,1.0,-0.8405158519744873,0.3109301030635834,0.5295857191085815,0.1669020056724548,0.0,0.0,0.1378049254417419,24.331031799316406,25.0,1.5089596509933472,-4345.7802734375,68.50578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,303.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19921875,18000.0,0.0,0.0,0.0964811518788337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113638199865818,0.113642431795597,-4.229987553117098e-06,0.0,9.791610500542448e-05,0.0,0.0,4.413097381591797,0.0,0.0,0.0,0.2718040645122528,4.0,0.0,1.0
751260,293.1285095214844,297.1499938964844,293.1499938964844,0.0682286247611045,-1705.8795166015625,304.1479797363281,0.7653861045837402,0.1196190044283866,0.1081359088420867,293.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5699567794799805,0.050000000745058,0.048108272254467,293.0702514648437,297.1499938964844,293.1499938964844,0.0800745636224746,-1494.580322265625,304.14019775390625,0.7971847057342529,0.135442242026329,0.0947981625795364,293.1369323730469,297.1499938964844,293.1499938964844,0.1606533825397491,-3527.965576171875,304.14849853515625,0.9642146825790404,0.2357805967330932,0.2236296534538269,293.25555419921875,297.1499938964844,293.1499938964844,0.0046775215305387,-1744.4267578125,297.4342346191406,0.5699567794799805,0.050000000745058,0.2282049357891082,291.1114807128906,291.1499938964844,273.5172119140625,270.71453857421875,285.9491577148437,293.2555847167969,291.1117248535156,1.0,0.1847918480634689,0.8334187269210815,0.6499999761581421,1.0,1.0,-0.8435105681419373,0.312538594007492,0.5309720039367676,0.1664305329322815,0.0,0.0,0.1428428143262863,24.32858085632324,25.0,2.143327236175537,-4396.7998046875,68.98786163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320007324219,303.7563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.0978218540549278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159168407320976,0.1159210801124572,-4.23372785007814e-06,0.0,9.927674545906484e-05,0.0,0.0,4.507554531097412,0.0,0.0,0.0,0.272165447473526,4.0,0.0,1.0
751320,293.1285095214844,297.1499938964844,293.1499938964844,0.0682286247611045,-1705.8795166015625,304.1479797363281,0.7653861045837402,0.1196190044283866,0.1081359088420867,293.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5699567794799805,0.050000000745058,0.048108272254467,293.0702514648437,297.1499938964844,293.1499938964844,0.0800745636224746,-1494.580322265625,304.14019775390625,0.7971847057342529,0.135442242026329,0.0947981625795364,293.1369323730469,297.1499938964844,293.1499938964844,0.1606533825397491,-3527.965576171875,304.14849853515625,0.9642146825790404,0.2357805967330932,0.2236296534538269,293.25555419921875,297.1499938964844,293.1499938964844,0.0046775215305387,-1744.4267578125,297.4342346191406,0.5699567794799805,0.050000000745058,0.2282049357891082,291.1114807128906,291.1499938964844,273.5172119140625,270.71453857421875,285.9491577148437,293.2555847167969,291.1117248535156,1.0,0.1847918480634689,0.8334187269210815,0.6499999761581421,1.0,1.0,-0.8435105681419373,0.312538594007492,0.5309720039367676,0.1664305329322815,0.0,0.0,0.1428428143262863,24.32858085632324,25.0,2.143327236175537,-4396.7998046875,68.98786163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320007324219,303.7563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.0978218540549278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159168407320976,0.1159210801124572,-4.23372785007814e-06,0.0,9.927674545906484e-05,0.0,0.0,4.507554531097412,0.0,0.0,0.0,0.272165447473526,4.0,0.0,1.0
751380,293.12908935546875,297.1499938964844,293.1499938964844,0.0685635954141616,-1711.806396484375,304.1481018066406,0.7663529515266418,0.1200463473796844,0.108526736497879,293.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.5699971914291382,0.050000000745058,0.048108022660017,293.0684814453125,297.1499938964844,293.1499938964844,0.0819069817662239,-1520.85986328125,304.1404113769531,0.8020490407943726,0.1378206610679626,0.0964777171611785,293.1368713378906,297.1499938964844,293.1499938964844,0.1609203070402145,-3532.59521484375,304.1485595703125,0.964748740196228,0.2361219972372055,0.2239552587270736,293.2552795410156,297.1499938964844,293.1499938964844,0.0046479934826493,-1734.248291015625,297.3993835449219,0.5699971914291382,0.050000000745058,0.2282037585973739,291.1134033203125,291.1499938964844,273.4481811523437,270.66912841796875,285.9110717773437,293.2552795410156,291.1137084960937,1.0,0.1851178109645843,0.8335262537002563,0.6499999761581421,1.0,1.0,-0.8463843464851379,0.3141263723373413,0.5322579741477966,0.1658530235290527,0.0,0.0,0.1475956588983535,24.332176208496094,25.0,2.7508223056793213,-4446.73583984375,69.46144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,303.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.630859375,18000.0,0.0,0.0,0.0991519913077354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118116557598114,0.1181207969784736,-4.237393113726284e-06,0.0,0.0001006266684271,0.0,0.0,4.599066257476807,0.0,0.0,0.0,0.2725161910057068,4.0,0.0,1.0
751440,293.12908935546875,297.1499938964844,293.1499938964844,0.0685635954141616,-1711.806396484375,304.1481018066406,0.7663529515266418,0.1200463473796844,0.108526736497879,293.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.5699971914291382,0.050000000745058,0.048108022660017,293.0684814453125,297.1499938964844,293.1499938964844,0.0819069817662239,-1520.85986328125,304.1404113769531,0.8020490407943726,0.1378206610679626,0.0964777171611785,293.1368713378906,297.1499938964844,293.1499938964844,0.1609203070402145,-3532.59521484375,304.1485595703125,0.964748740196228,0.2361219972372055,0.2239552587270736,293.2552795410156,297.1499938964844,293.1499938964844,0.0046479934826493,-1734.248291015625,297.3993835449219,0.5699971914291382,0.050000000745058,0.2282037585973739,291.1134033203125,291.1499938964844,273.4481811523437,270.66912841796875,285.9110717773437,293.2552795410156,291.1137084960937,1.0,0.1851178109645843,0.8335262537002563,0.6499999761581421,1.0,1.0,-0.8463843464851379,0.3141263723373413,0.5322579741477966,0.1658530235290527,0.0,0.0,0.1475956588983535,24.332176208496094,25.0,2.7508223056793213,-4446.73583984375,69.46144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,303.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.630859375,18000.0,0.0,0.0,0.0991519913077354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118116557598114,0.1181207969784736,-4.237393113726284e-06,0.0,0.0001006266684271,0.0,0.0,4.599066257476807,0.0,0.0,0.0,0.2725161910057068,4.0,0.0,1.0
751500,293.12939453125,297.1499938964844,293.1499938964844,0.0687201768159866,-1714.5755615234375,304.1481628417969,0.7667853236198425,0.1202475354075431,0.1087111830711364,293.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5699952244758606,0.050000000745058,0.0481080338358879,293.06793212890625,297.1499938964844,293.1499938964844,0.0827869325876236,-1533.5042724609375,304.1405639648437,0.8043437600135803,0.1389639675617218,0.0972871705889701,293.13690185546875,297.1499938964844,293.1499938964844,0.1610462963581085,-3534.77490234375,304.1485900878906,0.9649744033813475,0.2362860441207885,0.2241121977567672,293.25518798828125,297.1499938964844,293.1499938964844,0.0046331482008099,-1729.1114501953125,297.38189697265625,0.5699952244758606,0.050000000745058,0.2282038033008575,291.114501953125,291.1499938964844,273.4156188964844,270.6478576660156,285.8926696777344,293.25518798828125,291.1148681640625,1.0,0.1852791011333465,0.8335800170898438,0.6499999761581421,1.0,1.0,-0.8477655649185181,0.3149049282073974,0.5328606367111206,0.1655317991971969,0.0,0.0,0.1498435139656067,24.336339950561523,25.0,3.0378623008728027,-4471.05517578125,69.69343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826416015625,303.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8203125,18000.0,0.0,0.0,0.0998072400689125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119174838066101,0.1191790774464607,-4.239178451825865e-06,0.0,0.0001012916618492,0.0,0.0,4.643211364746094,0.0,0.0,0.0,0.2726856470108032,4.0,0.0,1.0
751560,293.1297302246094,297.1499938964844,293.1499938964844,0.0688695311546325,-1717.2159423828125,304.1482238769531,0.7671843767166138,0.1204404681921005,0.1088882833719253,293.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5699792504310608,0.050000000745058,0.0481081269681453,293.06756591796875,297.1499938964844,293.1499938964844,0.0836405977606773,-1545.783447265625,304.1407165527344,0.806537926197052,0.140074148774147,0.0980741381645202,293.1369323730469,297.1499938964844,293.1499938964844,0.1611671149730682,-3536.861083984375,304.14862060546875,0.9651731252670288,0.2364453375339508,0.2242648154497146,293.255126953125,297.1499938964844,293.1499938964844,0.0046182409860193,-1723.9412841796875,297.3644104003906,0.5699792504310608,0.050000000745058,0.2282042503356933,291.11572265625,291.1499938964844,273.38446044921875,270.6276550292969,285.874755859375,293.255126953125,291.1161193847656,1.0,0.1854387819766998,0.8336261510848999,0.6499999761581421,1.0,1.0,-0.8491064310073853,0.3156701028347015,0.5334362983703613,0.1651932150125503,0.0,0.0,0.1519981473684311,24.34201431274414,25.0,3.30558443069458,-4494.8330078125,69.92155456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265686035156,303.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.1004527658224105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202003061771392,0.1202045455574989,-4.240922407916514e-06,0.0,0.0001019467890728,0.0,0.0,4.686063289642334,0.0,0.0,0.0,0.2728503346443176,4.0,0.0,1.0
751620,293.1304931640625,297.1499938964844,293.1499938964844,0.0691483840346336,-1722.142822265625,304.1483459472656,0.7678932547569275,0.1208039969205856,0.1092222332954406,293.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5699112415313721,0.050000000745058,0.0481085367500782,293.0674133300781,297.1499938964844,293.1499938964844,0.085269495844841,-1569.2420654296875,304.1410827636719,0.8105595707893372,0.1421946585178375,0.099580205976963,293.1370544433594,297.1499938964844,293.1499938964844,0.161393791437149,-3540.7646484375,304.1487121582031,0.9654991030693054,0.2367501407861709,0.2245573997497558,293.255126953125,297.1499938964844,293.1499938964844,0.0045882472768425,-1713.504150390625,297.3293151855469,0.5699112415313721,0.050000000745058,0.2282061874866485,291.1184387207031,291.1499938964844,273.3268127441406,270.5906677246094,285.8406982421875,293.255126953125,291.1188659667969,1.0,0.1857523173093795,0.8337184190750122,0.6499999761581421,1.0,1.0,-0.8516685962677002,0.3171559274196625,0.5345126986503601,0.164478600025177,0.0,0.0,0.1560235917568206,24.357316970825195,25.0,3.816755533218384,-4540.591796875,70.3654556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,303.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55078125,18000.0,0.0,0.0,0.1017080247402191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221467182040214,0.1221509650349617,-4.244270712661091e-06,0.0,0.0001032207146636,0.0,0.0,4.767605304718018,0.0,0.0,0.0,0.2731641829013824,4.0,0.0,1.0
751680,293.1304931640625,297.1499938964844,293.1499938964844,0.0691483840346336,-1722.142822265625,304.1483459472656,0.7678932547569275,0.1208039969205856,0.1092222332954406,293.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5699112415313721,0.050000000745058,0.0481085367500782,293.0674133300781,297.1499938964844,293.1499938964844,0.085269495844841,-1569.2420654296875,304.1410827636719,0.8105595707893372,0.1421946585178375,0.099580205976963,293.1370544433594,297.1499938964844,293.1499938964844,0.161393791437149,-3540.7646484375,304.1487121582031,0.9654991030693054,0.2367501407861709,0.2245573997497558,293.255126953125,297.1499938964844,293.1499938964844,0.0045882472768425,-1713.504150390625,297.3293151855469,0.5699112415313721,0.050000000745058,0.2282061874866485,291.1184387207031,291.1499938964844,273.3268127441406,270.5906677246094,285.8406982421875,293.255126953125,291.1188659667969,1.0,0.1857523173093795,0.8337184190750122,0.6499999761581421,1.0,1.0,-0.8516685962677002,0.3171559274196625,0.5345126986503601,0.164478600025177,0.0,0.0,0.1560235917568206,24.357316970825195,25.0,3.816755533218384,-4540.591796875,70.3654556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298645019531,303.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55078125,18000.0,0.0,0.0,0.1017080247402191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221467182040214,0.1221509650349617,-4.244270712661091e-06,0.0,0.0001032207146636,0.0,0.0,4.767605304718018,0.0,0.0,0.0,0.2731641829013824,4.0,0.0,1.0
751740,293.1312561035156,297.1499938964844,293.1499938964844,0.0694016590714454,-1726.613037109375,304.1484680175781,0.7684907913208008,0.1211390197277069,0.1095301881432533,293.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5697998404502869,0.050000000745058,0.0481092073023319,293.0679931640625,297.1499938964844,293.1499938964844,0.0867847129702568,-1591.085693359375,304.1415405273437,0.8141219019889832,0.1441696584224701,0.1009864434599876,293.13726806640625,297.1499938964844,293.1499938964844,0.1615999788045883,-3544.300537109375,304.1488037109375,0.9657365083694458,0.237036183476448,0.2248324900865554,293.2552490234375,297.1499938964844,293.1499938964844,0.0045579764991998,-1702.9254150390625,297.29400634765625,0.5697998404502869,0.050000000745058,0.2282093614339828,291.1214599609375,291.1499938964844,273.27593994140625,270.55877685546875,285.8094482421875,293.2552490234375,291.1219482421875,1.0,0.1860560327768325,0.8338106870651245,0.6499999761581421,1.0,1.0,-0.8540605902671814,0.318569540977478,0.5354910492897034,0.1637354344129562,0.0,0.0,0.1596229672431945,24.37747001647949,25.0,4.274611473083496,-4583.35546875,70.79023742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373107910156,303.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.185546875,18000.0,0.0,0.0,0.1029000580310821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239245012402534,0.1239287480711937,-4.247384822519962e-06,0.0,0.0001044304808601,0.0,0.0,4.842336177825928,0.0,0.0,0.0,0.2734525799751282,4.0,0.0,1.0
751800,293.1312561035156,297.1499938964844,293.1499938964844,0.0694016590714454,-1726.613037109375,304.1484680175781,0.7684907913208008,0.1211390197277069,0.1095301881432533,293.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5697998404502869,0.050000000745058,0.0481092073023319,293.0679931640625,297.1499938964844,293.1499938964844,0.0867847129702568,-1591.085693359375,304.1415405273437,0.8141219019889832,0.1441696584224701,0.1009864434599876,293.13726806640625,297.1499938964844,293.1499938964844,0.1615999788045883,-3544.300537109375,304.1488037109375,0.9657365083694458,0.237036183476448,0.2248324900865554,293.2552490234375,297.1499938964844,293.1499938964844,0.0045579764991998,-1702.9254150390625,297.29400634765625,0.5697998404502869,0.050000000745058,0.2282093614339828,291.1214599609375,291.1499938964844,273.27593994140625,270.55877685546875,285.8094482421875,293.2552490234375,291.1219482421875,1.0,0.1860560327768325,0.8338106870651245,0.6499999761581421,1.0,1.0,-0.8540605902671814,0.318569540977478,0.5354910492897034,0.1637354344129562,0.0,0.0,0.1596229672431945,24.37747001647949,25.0,4.274611473083496,-4583.35546875,70.79023742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373107910156,303.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.185546875,18000.0,0.0,0.0,0.1029000580310821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239245012402534,0.1239287480711937,-4.247384822519962e-06,0.0,0.0001044304808601,0.0,0.0,4.842336177825928,0.0,0.0,0.0,0.2734525799751282,4.0,0.0,1.0
751860,293.132080078125,297.1499938964844,293.1499938964844,0.0696318000555038,-1730.670166015625,304.1485900878906,0.7689908146858215,0.1214479058980941,0.1098143011331558,293.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5696529746055603,0.050000000745058,0.0481100901961326,293.0692749023437,297.1499938964844,293.1499938964844,0.0881807878613472,-1611.2205810546875,304.1420288085937,0.8172747492790222,0.1459901928901672,0.1022864058613777,293.1375427246094,297.1499938964844,293.1499938964844,0.1617865711450576,-3547.487548828125,304.1488952636719,0.9658966660499572,0.2373033314943313,0.2250900119543075,293.2555236816406,297.1499938964844,293.1499938964844,0.004527433309704,-1692.211181640625,297.2584533691406,0.5696529746055603,0.050000000745058,0.2282135635614395,291.1247863769531,291.1499938964844,273.23260498046875,270.5325622558594,285.7814636230469,293.2554931640625,291.1252746582031,1.0,0.1863478720188141,0.8338977098464966,0.6499999761581421,1.0,1.0,-0.8562768697738647,0.3198994696140289,0.5363773703575134,0.1629886180162429,0.0,0.0,0.162762701511383,24.401744842529297,25.0,4.636925220489502,-4622.54443359375,71.19361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489990234375,304.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.1040112301707267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125507116317749,0.1255113631486892,-4.250211532053072e-06,0.0,0.0001055581815307,0.0,0.0,4.909080028533936,0.0,0.0,0.0,0.2737108767032623,4.0,0.0,1.0
751920,293.132080078125,297.1499938964844,293.1499938964844,0.0696318000555038,-1730.670166015625,304.1485900878906,0.7689908146858215,0.1214479058980941,0.1098143011331558,293.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.5696529746055603,0.050000000745058,0.0481100901961326,293.0692749023437,297.1499938964844,293.1499938964844,0.0881807878613472,-1611.2205810546875,304.1420288085937,0.8172747492790222,0.1459901928901672,0.1022864058613777,293.1375427246094,297.1499938964844,293.1499938964844,0.1617865711450576,-3547.487548828125,304.1488952636719,0.9658966660499572,0.2373033314943313,0.2250900119543075,293.2555236816406,297.1499938964844,293.1499938964844,0.004527433309704,-1692.211181640625,297.2584533691406,0.5696529746055603,0.050000000745058,0.2282135635614395,291.1247863769531,291.1499938964844,273.23260498046875,270.5325622558594,285.7814636230469,293.2554931640625,291.1252746582031,1.0,0.1863478720188141,0.8338977098464966,0.6499999761581421,1.0,1.0,-0.8562768697738647,0.3198994696140289,0.5363773703575134,0.1629886180162429,0.0,0.0,0.162762701511383,24.401744842529297,25.0,4.636925220489502,-4622.54443359375,71.19361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489990234375,304.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.1040112301707267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125507116317749,0.1255113631486892,-4.250211532053072e-06,0.0,0.0001055581815307,0.0,0.0,4.909080028533936,0.0,0.0,0.0,0.2737108767032623,4.0,0.0,1.0
751980,293.1329040527344,297.1499938964844,293.1499938964844,0.0698410049080848,-1734.3538818359375,304.1487121582031,0.7694050073623657,0.1217328906059265,0.1100765913724899,293.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5694766640663147,0.050000000745058,0.0481111593544483,293.0711975097656,297.1499938964844,293.1499938964844,0.0894517228007316,-1629.5479736328125,304.142578125,0.8200469017028809,0.1476462632417678,0.1034734100103378,293.13787841796875,297.1499938964844,293.1499938964844,0.1619541943073272,-3550.337646484375,304.14898681640625,0.9659885764122008,0.2375513911247253,0.2253297120332718,293.2558898925781,297.1499938964844,293.1499938964844,0.0044966232962906,-1681.3670654296875,297.2225952148437,0.5694766640663147,0.050000000745058,0.2282186150550842,291.1282958984375,291.1499938964844,273.1976013183594,270.5126342773437,285.7572937011719,293.255859375,291.1288146972656,1.0,0.1866260319948196,0.8339846730232239,0.6499999761581421,1.0,1.0,-0.8583111763000488,0.3211350440979004,0.5371761918067932,0.1622599959373474,0.0,0.0,0.1654180586338043,24.42959213256836,25.0,4.918233394622803,-4657.66455078125,71.57342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648986816406,304.08746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7421875,18000.0,0.0,0.0,0.1050246804952621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126873642206192,0.1268778890371322,-4.252705366525333e-06,0.0,0.0001065866963472,0.0,0.0,4.966892719268799,0.0,0.0,0.0,0.273935317993164,4.0,0.0,1.0
752040,293.1329040527344,297.1499938964844,293.1499938964844,0.0698410049080848,-1734.3538818359375,304.1487121582031,0.7694050073623657,0.1217328906059265,0.1100765913724899,293.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5694766640663147,0.050000000745058,0.0481111593544483,293.0711975097656,297.1499938964844,293.1499938964844,0.0894517228007316,-1629.5479736328125,304.142578125,0.8200469017028809,0.1476462632417678,0.1034734100103378,293.13787841796875,297.1499938964844,293.1499938964844,0.1619541943073272,-3550.337646484375,304.14898681640625,0.9659885764122008,0.2375513911247253,0.2253297120332718,293.2558898925781,297.1499938964844,293.1499938964844,0.0044966232962906,-1681.3670654296875,297.2225952148437,0.5694766640663147,0.050000000745058,0.2282186150550842,291.1282958984375,291.1499938964844,273.1976013183594,270.5126342773437,285.7572937011719,293.255859375,291.1288146972656,1.0,0.1866260319948196,0.8339846730232239,0.6499999761581421,1.0,1.0,-0.8583111763000488,0.3211350440979004,0.5371761918067932,0.1622599959373474,0.0,0.0,0.1654180586338043,24.42959213256836,25.0,4.918233394622803,-4657.66455078125,71.57342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648986816406,304.08746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7421875,18000.0,0.0,0.0,0.1050246804952621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126873642206192,0.1268778890371322,-4.252705366525333e-06,0.0,0.0001065866963472,0.0,0.0,4.966892719268799,0.0,0.0,0.0,0.273935317993164,4.0,0.0,1.0
752100,293.1333312988281,297.1499938964844,293.1499938964844,0.0699383988976478,-1736.06689453125,304.1487731933594,0.7695831060409546,0.1218671202659607,0.1102001816034317,293.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5693789124488831,0.050000000745058,0.0481117479503154,293.0723876953125,297.1499938964844,293.1499938964844,0.0900380462408065,-1637.9991455078125,304.1428527832031,0.8212946653366089,0.1484092622995376,0.1040222570300102,293.1380615234375,297.1499938964844,293.1499938964844,0.1620309948921203,-3551.638427734375,304.1490173339844,0.9660109281539916,0.2376682162284851,0.2254428565502166,293.2561340332031,297.1499938964844,293.1499938964844,0.0044811223633587,-1675.898193359375,297.2045593261719,0.5693789124488831,0.050000000745058,0.2282214313745498,291.130126953125,291.1499938964844,273.1834411621094,270.50518798828125,285.7467346191406,293.256103515625,291.1306457519531,1.0,0.1867595165967941,0.8340281844139099,0.6499999761581421,1.0,1.0,-0.8592580556869507,0.3217144012451172,0.5375436544418335,0.1619083434343338,0.0,0.0,0.1665580719709396,24.44473457336425,25.0,5.040931701660156,-4673.56005859375,71.75387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8743896484375,304.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.181640625,18000.0,0.0,0.0,0.1054900959134101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274705380201339,0.1274747848510742,-4.2538167690509e-06,0.0,0.0001070590296876,0.0,0.0,4.992205619812012,0.0,0.0,0.0,0.2740338742733001,4.0,0.0,1.0
752160,293.1337585449219,297.1499938964844,293.1499938964844,0.0700313299894332,-1737.700439453125,304.1488342285156,0.7697435617446899,0.1219962537288665,0.110319085419178,293.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5692755579948425,0.050000000745058,0.0481123737990856,293.07373046875,297.1499938964844,293.1499938964844,0.0905906930565834,-1645.9610595703125,304.1431579589844,0.8224521279335022,0.1491278111934662,0.1045403704047203,293.13824462890625,297.1499938964844,293.1499938964844,0.1621031761169433,-3552.857666015625,304.1490783691406,0.9660187363624572,0.2377802431583404,0.2255514711141586,293.2563781738281,297.1499938964844,293.1499938964844,0.0044655608944594,-1670.399658203125,297.1864624023437,0.5692755579948425,0.050000000745058,0.2282243967056274,291.1319580078125,291.1499938964844,273.1716613769531,270.4995422363281,285.7373046875,293.25634765625,291.13250732421875,1.0,0.1868890225887298,0.8340699076652527,0.6499999761581421,1.0,1.0,-0.8601572513580322,0.3222668170928955,0.5378904342651367,0.1615677922964096,0.0,0.0,0.1675700843334198,24.460617065429688,25.0,5.150673389434815,-4688.27197265625,71.92772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,304.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.1059256270527839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280070841312408,0.1280113458633422,-4.254831310390728e-06,0.0,0.0001075010513886,0.0,0.0,5.014997005462647,0.0,0.0,0.0,0.2741228640079498,4.0,0.0,1.0
752220,293.13458251953125,297.1499938964844,293.1499938964844,0.0702049061655998,-1740.747802734375,304.14892578125,0.7700164318084717,0.1222404018044471,0.1105439513921737,293.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5690540075302124,0.050000000745058,0.0481137223541736,293.0768737792969,297.1499938964844,293.1499938964844,0.0915924161672592,-1660.378173828125,304.1437683105469,0.8244997262954712,0.1504265367984771,0.1054818481206893,293.1387023925781,297.1499938964844,293.1499938964844,0.1622339934110641,-3555.056640625,304.149169921875,0.9659935235977172,0.2379899621009826,0.2257553488016128,293.2569580078125,297.1499938964844,293.1499938964844,0.0044342698529362,-1659.3192138671875,297.1500244140625,0.5690540075302124,0.050000000745058,0.2282307744026184,291.13580322265625,291.1499938964844,273.1555480957031,270.4939270019531,285.7219543457031,293.25689697265625,291.1363525390625,1.0,0.1871356070041656,0.834153413772583,0.6499999761581421,1.0,1.0,-0.8618109226226807,0.3232878446578979,0.5385230779647827,0.1609264910221099,0.0,0.0,0.1692060977220535,24.494434356689453,25.0,5.352573871612549,-4713.97900390625,72.25495910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085998535156,304.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6015625,18000.0,0.0,0.0,0.1067016720771789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288942098617553,0.1288984715938568,-4.256558895576745e-06,0.0,0.0001082886374206,0.0,0.0,5.05277681350708,0.0,0.0,0.0,0.274271011352539,4.0,0.0,1.0
752280,293.13458251953125,297.1499938964844,293.1499938964844,0.0702049061655998,-1740.747802734375,304.14892578125,0.7700164318084717,0.1222404018044471,0.1105439513921737,293.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5690540075302124,0.050000000745058,0.0481137223541736,293.0768737792969,297.1499938964844,293.1499938964844,0.0915924161672592,-1660.378173828125,304.1437683105469,0.8244997262954712,0.1504265367984771,0.1054818481206893,293.1387023925781,297.1499938964844,293.1499938964844,0.1622339934110641,-3555.056640625,304.149169921875,0.9659935235977172,0.2379899621009826,0.2257553488016128,293.2569580078125,297.1499938964844,293.1499938964844,0.0044342698529362,-1659.3192138671875,297.1500244140625,0.5690540075302124,0.050000000745058,0.2282307744026184,291.13580322265625,291.1499938964844,273.1555480957031,270.4939270019531,285.7219543457031,293.25689697265625,291.1363525390625,1.0,0.1871356070041656,0.834153413772583,0.6499999761581421,1.0,1.0,-0.8618109226226807,0.3232878446578979,0.5385230779647827,0.1609264910221099,0.0,0.0,0.1692060977220535,24.494434356689453,25.0,5.352573871612549,-4713.97900390625,72.25495910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085998535156,304.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6015625,18000.0,0.0,0.0,0.1067016720771789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288942098617553,0.1288984715938568,-4.256558895576745e-06,0.0,0.0001082886374206,0.0,0.0,5.05277681350708,0.0,0.0,0.0,0.274271011352539,4.0,0.0,1.0
752340,293.1353759765625,297.1499938964844,293.1499938964844,0.0703634247183799,-1743.5257568359375,304.1490173339844,0.7702294588088989,0.122467391192913,0.1107530146837234,293.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5688132047653198,0.050000000745058,0.0481151863932609,293.08056640625,297.1499938964844,293.1499938964844,0.0924459248781204,-1672.6375732421875,304.1444091796875,0.8261778950691223,0.151526540517807,0.106287382543087,293.13916015625,297.1499938964844,293.1499938964844,0.1623465567827224,-3556.93359375,304.1492614746094,0.96591454744339,0.2381803840398788,0.2259411364793777,293.257568359375,297.1499938964844,293.1499938964844,0.0044027674011886,-1648.131591796875,297.11334228515625,0.5688132047653198,0.050000000745058,0.2282377183437347,291.1397705078125,291.1499938964844,273.1499938964844,270.4963684082031,285.7115783691406,293.25750732421875,291.14031982421875,1.0,0.1873643696308136,0.8342369198799133,0.6499999761581421,1.0,1.0,-0.8632616400718689,0.3241899013519287,0.5390717387199402,0.1603450030088424,0.0,0.0,0.1703051775693893,24.53095054626465,25.0,5.5319437980651855,-4734.34619140625,72.55290985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,304.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62109375,18000.0,0.0,0.0,0.1073403880000114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295193880796432,0.1295236498117447,-4.257856744516175e-06,0.0,0.0001089368452085,0.0,0.0,5.079526424407959,0.0,0.0,0.0,0.2743770182132721,4.0,0.0,1.0
752400,293.1353759765625,297.1499938964844,293.1499938964844,0.0703634247183799,-1743.5257568359375,304.1490173339844,0.7702294588088989,0.122467391192913,0.1107530146837234,293.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5688132047653198,0.050000000745058,0.0481151863932609,293.08056640625,297.1499938964844,293.1499938964844,0.0924459248781204,-1672.6375732421875,304.1444091796875,0.8261778950691223,0.151526540517807,0.106287382543087,293.13916015625,297.1499938964844,293.1499938964844,0.1623465567827224,-3556.93359375,304.1492614746094,0.96591454744339,0.2381803840398788,0.2259411364793777,293.257568359375,297.1499938964844,293.1499938964844,0.0044027674011886,-1648.131591796875,297.11334228515625,0.5688132047653198,0.050000000745058,0.2282377183437347,291.1397705078125,291.1499938964844,273.1499938964844,270.4963684082031,285.7115783691406,293.25750732421875,291.14031982421875,1.0,0.1873643696308136,0.8342369198799133,0.6499999761581421,1.0,1.0,-0.8632616400718689,0.3241899013519287,0.5390717387199402,0.1603450030088424,0.0,0.0,0.1703051775693893,24.53095054626465,25.0,5.5319437980651855,-4734.34619140625,72.55290985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,304.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62109375,18000.0,0.0,0.0,0.1073403880000114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295193880796432,0.1295236498117447,-4.257856744516175e-06,0.0,0.0001089368452085,0.0,0.0,5.079526424407959,0.0,0.0,0.0,0.2743770182132721,4.0,0.0,1.0
752460,293.1357421875,297.1499938964844,293.1499938964844,0.070550836622715,-1746.8353271484375,304.1490173339844,0.7705594897270203,0.1227650418877601,0.1109951138496398,293.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5686078071594238,0.050000000745058,0.0481164380908012,293.0845642089844,297.1499938964844,293.1499938964844,0.0931733027100563,-1683.068603515625,304.1450500488281,0.8276020288467407,0.1524789333343505,0.1069756597280502,293.1392517089844,297.1499938964844,293.1499938964844,0.16248819231987,-3559.34130859375,304.1492614746094,0.9659319519996644,0.2384390234947204,0.2261589467525482,293.2577514648437,297.1499938964844,293.1499938964844,0.0043724672868847,-1637.349365234375,297.0776062011719,0.5686078071594238,0.050000000745058,0.2282436639070511,291.1435852050781,291.1499938964844,273.1499938964844,270.5028991699219,285.7039489746094,293.2577514648437,291.14404296875,1.0,0.1875771135091781,0.8343207240104675,0.6499999761581421,1.0,1.0,-0.864648163318634,0.325045108795166,0.539603054523468,0.1598084717988968,0.0,0.0,0.1708948314189911,24.562480926513672,25.0,4.948367595672607,-4749.927734375,72.83346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.1078321561217308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298804283142089,0.1298846900463104,-4.258702119841473e-06,0.0,0.0001094359322451,0.0,0.0,5.09509801864624,0.0,0.0,0.0,0.274440199136734,4.0,0.0,1.0
752520,293.1357421875,297.1499938964844,293.1499938964844,0.070550836622715,-1746.8353271484375,304.1490173339844,0.7705594897270203,0.1227650418877601,0.1109951138496398,293.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5686078071594238,0.050000000745058,0.0481164380908012,293.0845642089844,297.1499938964844,293.1499938964844,0.0931733027100563,-1683.068603515625,304.1450500488281,0.8276020288467407,0.1524789333343505,0.1069756597280502,293.1392517089844,297.1499938964844,293.1499938964844,0.16248819231987,-3559.34130859375,304.1492614746094,0.9659319519996644,0.2384390234947204,0.2261589467525482,293.2577514648437,297.1499938964844,293.1499938964844,0.0043724672868847,-1637.349365234375,297.0776062011719,0.5686078071594238,0.050000000745058,0.2282436639070511,291.1435852050781,291.1499938964844,273.1499938964844,270.5028991699219,285.7039489746094,293.2577514648437,291.14404296875,1.0,0.1875771135091781,0.8343207240104675,0.6499999761581421,1.0,1.0,-0.864648163318634,0.325045108795166,0.539603054523468,0.1598084717988968,0.0,0.0,0.1708948314189911,24.562480926513672,25.0,4.948367595672607,-4749.927734375,72.83346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,304.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.1078321561217308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298804283142089,0.1298846900463104,-4.258702119841473e-06,0.0,0.0001094359322451,0.0,0.0,5.09509801864624,0.0,0.0,0.0,0.274440199136734,4.0,0.0,1.0
