time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752580,293.1355895996094,297.1499938964844,293.1499938964844,0.0708285719156265,-1751.8056640625,304.1488952636719,0.771188497543335,0.1231545656919479,0.1113295927643776,293.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5684758424758911,0.050000000745058,0.0481172427535057,293.08905029296875,297.1499938964844,293.1499938964844,0.0937827751040458,-1691.80712890625,304.14569091796875,0.8288114070892334,0.1532271951436996,0.1075426489114761,293.1388244628906,297.1499938964844,293.1499938964844,0.1627394258975982,-3563.733642578125,304.1490783691406,0.9661970734596252,0.2387944757938385,0.2264765501022339,293.2571716308594,297.1499938964844,293.1499938964844,0.0043440107256174,-1627.290283203125,297.0429992675781,0.5684758424758911,0.050000000745058,0.2282474786043167,291.1457824707031,291.1499938964844,273.1499938964844,270.50927734375,285.69580078125,293.2572326660156,291.1459655761719,1.0,0.1877800524234771,0.834404468536377,0.6499999761581421,1.0,1.0,-0.8661167025566101,0.3259341418743133,0.5401825904846191,0.1592873483896255,0.0,0.0,0.171286478638649,24.58359336853028,25.0,2.7767457962036133,-4763.32373046875,73.11328887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9987487792969,304.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1081763878464698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300904601812362,0.1300947070121765,-4.2591777855705e-06,0.0,0.0001097852800739,0.0,0.0,5.104141712188721,0.0,0.0,0.0,0.2744771540164947,4.0,0.0,1.0
752640,293.1355895996094,297.1499938964844,293.1499938964844,0.0708285719156265,-1751.8056640625,304.1488952636719,0.771188497543335,0.1231545656919479,0.1113295927643776,293.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5684758424758911,0.050000000745058,0.0481172427535057,293.08905029296875,297.1499938964844,293.1499938964844,0.0937827751040458,-1691.80712890625,304.14569091796875,0.8288114070892334,0.1532271951436996,0.1075426489114761,293.1388244628906,297.1499938964844,293.1499938964844,0.1627394258975982,-3563.733642578125,304.1490783691406,0.9661970734596252,0.2387944757938385,0.2264765501022339,293.2571716308594,297.1499938964844,293.1499938964844,0.0043440107256174,-1627.290283203125,297.0429992675781,0.5684758424758911,0.050000000745058,0.2282474786043167,291.1457824707031,291.1499938964844,273.1499938964844,270.50927734375,285.69580078125,293.2572326660156,291.1459655761719,1.0,0.1877800524234771,0.834404468536377,0.6499999761581421,1.0,1.0,-0.8661167025566101,0.3259341418743133,0.5401825904846191,0.1592873483896255,0.0,0.0,0.171286478638649,24.58359336853028,25.0,2.7767457962036133,-4763.32373046875,73.11328887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9987487792969,304.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1081763878464698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300904601812362,0.1300947070121765,-4.2591777855705e-06,0.0,0.0001097852800739,0.0,0.0,5.104141712188721,0.0,0.0,0.0,0.2744771540164947,4.0,0.0,1.0
752700,293.13543701171875,297.1499938964844,293.1499938964844,0.0709886848926544,-1754.684326171875,304.1488037109375,0.7715443968772888,0.1233673021197319,0.111516498029232,293.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5684064030647278,0.050000000745058,0.0481176674365997,293.0916442871094,297.1499938964844,293.1499938964844,0.0940136760473251,-1695.1087646484375,304.14605712890625,0.8292344212532043,0.1534891128540039,0.107752613723278,293.1385498046875,297.1499938964844,293.1499938964844,0.162894457578659,-3566.4599609375,304.14898681640625,0.9663569331169128,0.2389923632144928,0.2266583144664764,293.2566833496094,297.1499938964844,293.1499938964844,0.0043304013088345,-1622.5079345703125,297.0259704589844,0.5684064030647278,0.050000000745058,0.2282494902610778,291.1462097167969,291.1499938964844,273.1499938964844,270.51239013671875,285.69158935546875,293.2567749023437,291.14630126953125,1.0,0.1878775358200073,0.834446370601654,0.6499999761581421,1.0,1.0,-0.8668140769004822,0.3263642489910126,0.540449857711792,0.1590169668197631,0.0,0.0,0.1714915931224823,24.594247817993164,25.0,1.7801527976989746,-4769.9287109375,73.24736022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152282714844,304.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.1082952916622161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301914155483245,0.130195677280426,-4.259359229763504e-06,0.0,0.000109905951831,0.0,0.0,5.108434677124023,0.0,0.0,0.0,0.2744939029216766,4.0,0.0,1.0
752760,293.13525390625,297.1499938964844,293.1499938964844,0.0711570233106613,-1757.7152099609375,304.1487121582031,0.771907389163971,0.1235878840088844,0.111711286008358,293.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5683274269104004,0.050000000745058,0.0481181479990482,293.0944519042969,297.1499938964844,293.1499938964844,0.0941913500428199,-1697.638427734375,304.1464538574219,0.8295239210128784,0.1536753475666046,0.1079114824533462,293.1382141113281,297.1499938964844,293.1499938964844,0.1630608141422271,-3569.38720703125,304.1488647460937,0.9665158987045288,0.2391987740993499,0.226849228143692,293.256103515625,297.1499938964844,293.1499938964844,0.0043171318247914,-1617.852294921875,297.0091552734375,0.5683274269104004,0.050000000745058,0.2282517850399017,291.1464233398437,291.1499938964844,273.1499938964844,270.51544189453125,285.6873474121094,293.2561950683594,291.146484375,1.0,0.1879721879959106,0.8344858288764954,0.6499999761581421,1.0,1.0,-0.8674709796905518,0.3267792463302612,0.5406917333602905,0.1587340980768203,0.0,0.0,0.1717072874307632,24.605844497680664,25.0,1.0067354440689087,-4776.52197265625,73.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03143310546875,304.2710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.1083854511380195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302976161241531,0.1303018778562545,-4.259538400219753e-06,0.0,0.0001099974542739,0.0,0.0,5.112936973571777,0.0,0.0,0.0,0.2745112180709839,4.0,0.0,1.0
752820,293.13482666015625,297.1499938964844,293.1499938964844,0.0715131014585495,-1764.1351318359375,304.1485595703125,0.7726320624351501,0.1240487694740295,0.1121203675866127,293.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5681301951408386,0.050000000745058,0.0481193587183952,293.1007995605469,297.1499938964844,293.1499938964844,0.0943644344806671,-1700.0517578125,304.1473388671875,0.829646110534668,0.1537940353155136,0.1080570369958877,293.1375732421875,297.1499938964844,293.1499938964844,0.1634190380573272,-3575.688720703125,304.1486511230469,0.9668073058128356,0.2396321147680282,0.2272527664899826,293.25469970703125,297.1499938964844,293.1499938964844,0.0042914422228932,-1608.8466796875,296.9762268066406,0.5681301951408386,0.050000000745058,0.2282575219869613,291.1464538574219,291.1499938964844,273.1499938964844,270.5214538574219,285.6787109375,293.2548217773437,291.1464538574219,1.0,0.1881512701511383,0.834564745426178,0.6499999761581421,1.0,1.0,-0.8686292171478271,0.3275530636310577,0.541076123714447,0.1581146419048309,0.0,0.0,0.1721743494272232,24.633028030395508,25.0,0.0513028390705585,-4789.47607421875,73.61345672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0620422363281,304.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.1084905266761779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305275708436966,0.1305318176746368,-4.259914931026287e-06,0.0,0.0001101040979847,0.0,0.0,5.122674942016602,0.0,0.0,0.0,0.2745484411716461,4.0,0.0,1.0
752880,293.13482666015625,297.1499938964844,293.1499938964844,0.0715131014585495,-1764.1351318359375,304.1485595703125,0.7726320624351501,0.1240487694740295,0.1121203675866127,293.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5681301951408386,0.050000000745058,0.0481193587183952,293.1007995605469,297.1499938964844,293.1499938964844,0.0943644344806671,-1700.0517578125,304.1473388671875,0.829646110534668,0.1537940353155136,0.1080570369958877,293.1375732421875,297.1499938964844,293.1499938964844,0.1634190380573272,-3575.688720703125,304.1486511230469,0.9668073058128356,0.2396321147680282,0.2272527664899826,293.25469970703125,297.1499938964844,293.1499938964844,0.0042914422228932,-1608.8466796875,296.9762268066406,0.5681301951408386,0.050000000745058,0.2282575219869613,291.1464538574219,291.1499938964844,273.1499938964844,270.5214538574219,285.6787109375,293.2548217773437,291.1464538574219,1.0,0.1881512701511383,0.834564745426178,0.6499999761581421,1.0,1.0,-0.8686292171478271,0.3275530636310577,0.541076123714447,0.1581146419048309,0.0,0.0,0.1721743494272232,24.633028030395508,25.0,0.0513028390705585,-4789.47607421875,73.61345672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0620422363281,304.2930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.1084905266761779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305275708436966,0.1305318176746368,-4.259914931026287e-06,0.0,0.0001101040979847,0.0,0.0,5.122674942016602,0.0,0.0,0.0,0.2745484411716461,4.0,0.0,1.0
752940,293.13433837890625,297.1499938964844,293.1499938964844,0.0718889459967613,-1770.9197998046875,304.1484069824219,0.7733333110809326,0.1245312839746475,0.1125505343079567,293.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.567872166633606,0.050000000745058,0.0481209456920623,293.108154296875,297.1499938964844,293.1499938964844,0.0942739844322204,-1698.6396484375,304.1483764648437,0.8291115760803223,0.1535543501377105,0.1079564467072486,293.1368713378906,297.1499938964844,293.1499938964844,0.1638019233942031,-3582.414794921875,304.1484680175781,0.9670423865318298,0.2400873452425003,0.227678894996643,293.25311279296875,297.1499938964844,293.1499938964844,0.004266686271876,-1600.164794921875,296.9442138671875,0.567872166633606,0.050000000745058,0.2282650470733642,291.146240234375,291.1499938964844,273.1499938964844,270.5273132324219,285.6697692871094,293.25323486328125,291.1462097167969,1.0,0.1883141845464706,0.8346436619758606,0.6499999761581421,1.0,1.0,-0.8695470690727234,0.3282437622547149,0.5413033366203308,0.1574018001556396,0.0,0.0,0.1726888865232467,24.66620635986328,25.0,-0.3297323584556579,-4801.88720703125,73.81915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,304.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.1085178926587104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307823359966278,0.1307865977287292,-4.260330570104998e-06,0.0,0.0001101318630389,0.0,0.0,5.133465766906738,0.0,0.0,0.0,0.2745896279811859,4.0,0.0,1.0
753000,293.13433837890625,297.1499938964844,293.1499938964844,0.0718889459967613,-1770.9197998046875,304.1484069824219,0.7733333110809326,0.1245312839746475,0.1125505343079567,293.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.567872166633606,0.050000000745058,0.0481209456920623,293.108154296875,297.1499938964844,293.1499938964844,0.0942739844322204,-1698.6396484375,304.1483764648437,0.8291115760803223,0.1535543501377105,0.1079564467072486,293.1368713378906,297.1499938964844,293.1499938964844,0.1638019233942031,-3582.414794921875,304.1484680175781,0.9670423865318298,0.2400873452425003,0.227678894996643,293.25311279296875,297.1499938964844,293.1499938964844,0.004266686271876,-1600.164794921875,296.9442138671875,0.567872166633606,0.050000000745058,0.2282650470733642,291.146240234375,291.1499938964844,273.1499938964844,270.5273132324219,285.6697692871094,293.25323486328125,291.1462097167969,1.0,0.1883141845464706,0.8346436619758606,0.6499999761581421,1.0,1.0,-0.8695470690727234,0.3282437622547149,0.5413033366203308,0.1574018001556396,0.0,0.0,0.1726888865232467,24.66620635986328,25.0,-0.3297323584556579,-4801.88720703125,73.81915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,304.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.1085178926587104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307823359966278,0.1307865977287292,-4.260330570104998e-06,0.0,0.0001101318630389,0.0,0.0,5.133465766906738,0.0,0.0,0.0,0.2745896279811859,4.0,0.0,1.0
753060,293.1338195800781,297.1499938964844,293.1499938964844,0.0722794383764267,-1777.975341796875,304.1482849121094,0.7739964127540588,0.1250309497117996,0.1129975095391273,293.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5675497651100159,0.050000000745058,0.0481229312717914,293.11639404296875,297.1499938964844,293.1499938964844,0.0939024910330772,-1693.1490478515625,304.1495361328125,0.8278823494911194,0.152938425540924,0.1075955331325531,293.1361694335937,297.1499938964844,293.1499938964844,0.164202332496643,-3589.4365234375,304.1483154296875,0.9672094583511353,0.2405599802732467,0.2281228452920913,293.2513732910156,297.1499938964844,293.1499938964844,0.0042427545413374,-1591.758056640625,296.91314697265625,0.5675497651100159,0.050000000745058,0.2282744646072387,291.14599609375,291.1499938964844,273.1499938964844,270.532958984375,285.6604919433594,293.25152587890625,291.1459655761719,1.0,0.1884578764438629,0.8347227573394775,0.6499999761581421,1.0,1.0,-0.8701968193054199,0.328845351934433,0.5413514971733093,0.1565744280815124,0.0,0.0,0.173240065574646,24.70540237426757,25.0,-0.3831841349601745,-4813.47119140625,73.98826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111145019531,304.3331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1084938868880271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310581415891647,0.1310624033212661,-4.260786226950586e-06,0.0,0.0001101075031328,0.0,0.0,5.145158290863037,0.0,0.0,0.0,0.2746343314647674,4.0,0.0,1.0
753120,293.1338195800781,297.1499938964844,293.1499938964844,0.0722794383764267,-1777.975341796875,304.1482849121094,0.7739964127540588,0.1250309497117996,0.1129975095391273,293.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5675497651100159,0.050000000745058,0.0481229312717914,293.11639404296875,297.1499938964844,293.1499938964844,0.0939024910330772,-1693.1490478515625,304.1495361328125,0.8278823494911194,0.152938425540924,0.1075955331325531,293.1361694335937,297.1499938964844,293.1499938964844,0.164202332496643,-3589.4365234375,304.1483154296875,0.9672094583511353,0.2405599802732467,0.2281228452920913,293.2513732910156,297.1499938964844,293.1499938964844,0.0042427545413374,-1591.758056640625,296.91314697265625,0.5675497651100159,0.050000000745058,0.2282744646072387,291.14599609375,291.1499938964844,273.1499938964844,270.532958984375,285.6604919433594,293.25152587890625,291.1459655761719,1.0,0.1884578764438629,0.8347227573394775,0.6499999761581421,1.0,1.0,-0.8701968193054199,0.328845351934433,0.5413514971733093,0.1565744280815124,0.0,0.0,0.173240065574646,24.70540237426757,25.0,-0.3831841349601745,-4813.47119140625,73.98826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111145019531,304.3331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1084938868880271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310581415891647,0.1310624033212661,-4.260786226950586e-06,0.0,0.0001101075031328,0.0,0.0,5.145158290863037,0.0,0.0,0.0,0.2746343314647674,4.0,0.0,1.0
753180,293.1333312988281,297.1499938964844,293.1499938964844,0.0726809650659561,-1785.236328125,304.148193359375,0.7746150493621826,0.1255442649126052,0.1134578436613082,293.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5671650767326355,0.050000000745058,0.0481253117322921,293.1255187988281,297.1499938964844,293.1499938964844,0.0932422205805778,-1683.4677734375,304.1507873535156,0.8259425163269043,0.1519396603107452,0.1069681420922279,293.135498046875,297.1499938964844,293.1499938964844,0.1646161675453186,-3596.681640625,304.148193359375,0.9673070907592772,0.2410471439361572,0.2285814881324768,293.2495422363281,297.1499938964844,293.1499938964844,0.0042195646092295,-1583.5943603515625,296.8829650878906,0.5671650767326355,0.050000000745058,0.2282857596874237,291.14581298828125,291.1499938964844,273.1499938964844,270.5384216308594,285.6507873535156,293.24969482421875,291.1457824707031,1.0,0.1885795295238495,0.8348018527030945,0.6499999761581421,1.0,1.0,-0.8705630898475647,0.3293551802635193,0.5412079095840454,0.1556191742420196,0.0,0.0,0.17381452023983,24.75003433227539,25.0,-0.3088894486427307,-4824.00634765625,74.11714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,304.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.1084439232945442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313480734825134,0.1313523352146148,-4.261272351868684e-06,0.0,0.0001100567969842,0.0,0.0,5.157463073730469,0.0,0.0,0.0,0.2746814489364624,4.0,0.0,1.0
753240,293.1333312988281,297.1499938964844,293.1499938964844,0.0726809650659561,-1785.236328125,304.148193359375,0.7746150493621826,0.1255442649126052,0.1134578436613082,293.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5671650767326355,0.050000000745058,0.0481253117322921,293.1255187988281,297.1499938964844,293.1499938964844,0.0932422205805778,-1683.4677734375,304.1507873535156,0.8259425163269043,0.1519396603107452,0.1069681420922279,293.135498046875,297.1499938964844,293.1499938964844,0.1646161675453186,-3596.681640625,304.148193359375,0.9673070907592772,0.2410471439361572,0.2285814881324768,293.2495422363281,297.1499938964844,293.1499938964844,0.0042195646092295,-1583.5943603515625,296.8829650878906,0.5671650767326355,0.050000000745058,0.2282857596874237,291.14581298828125,291.1499938964844,273.1499938964844,270.5384216308594,285.6507873535156,293.24969482421875,291.1457824707031,1.0,0.1885795295238495,0.8348018527030945,0.6499999761581421,1.0,1.0,-0.8705630898475647,0.3293551802635193,0.5412079095840454,0.1556191742420196,0.0,0.0,0.17381452023983,24.75003433227539,25.0,-0.3088894486427307,-4824.00634765625,74.11714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,304.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.1084439232945442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313480734825134,0.1313523352146148,-4.261272351868684e-06,0.0,0.0001100567969842,0.0,0.0,5.157463073730469,0.0,0.0,0.0,0.2746814489364624,4.0,0.0,1.0
753300,293.133056640625,297.1499938964844,293.1499938964844,0.0728849992156028,-1788.928466796875,304.1481628417969,0.7749072909355164,0.1258049458265304,0.1136920824646949,293.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5669510364532471,0.050000000745058,0.0481266416609287,293.1303405761719,297.1499938964844,293.1499938964844,0.0928040444850921,-1677.059326171875,304.15142822265625,0.8247060775756836,0.1512977331876754,0.1065548956394195,293.1351928710937,297.1499938964844,293.1499938964844,0.164827361702919,-3600.375,304.14813232421875,0.9673311710357666,0.2412953525781631,0.2288155853748321,293.24859619140625,297.1499938964844,293.1499938964844,0.0042082360014319,-1579.5999755859375,296.8681945800781,0.5669510364532471,0.050000000745058,0.2282920628786087,291.1457214355469,291.1499938964844,273.1499938964844,270.5411071777344,285.6457824707031,293.2487487792969,291.1457214355469,1.0,0.1886314302682876,0.8348414301872253,0.6499999761581421,1.0,1.0,-0.8706383109092712,0.3295755088329315,0.5410628318786621,0.1550918370485305,0.0,0.0,0.1741071343421936,24.774126052856445,25.0,-0.257244735956192,-4828.849609375,74.16576385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344909667969,304.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.108415812253952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314965337514877,0.1315007954835891,-4.261523372406373e-06,0.0,0.0001100282679544,0.0,0.0,5.163768291473389,0.0,0.0,0.0,0.2747056484222412,4.0,0.0,1.0
753360,293.1328125,297.1499938964844,293.1499938964844,0.0730907469987869,-1792.6533203125,304.1481018066406,0.7751880288124084,0.1260678470134735,0.1139285266399383,293.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5667235255241394,0.050000000745058,0.0481280572712421,293.1353454589844,297.1499938964844,293.1499938964844,0.0922932550311088,-1669.59716796875,304.152099609375,0.8232895135879517,0.1505611091852188,0.1060748249292373,293.1348571777344,297.1499938964844,293.1499938964844,0.1650409996509552,-3604.1083984375,304.1480712890625,0.9673396944999696,0.2415463924407959,0.2290524840354919,293.2476501464844,297.1499938964844,293.1499938964844,0.0041970862075686,-1575.6641845703125,296.8536376953125,0.5667235255241394,0.050000000745058,0.2282987833023071,291.1456604003906,291.1499938964844,273.1499938964844,270.5437316894531,285.64068603515625,293.247802734375,291.1456604003906,1.0,0.1886769235134124,0.8348804116249084,0.6499999761581421,1.0,1.0,-0.870639979839325,0.3297720551490783,0.5408679246902466,0.1545312851667404,0.0,0.0,0.1744016259908676,24.799240112304688,25.0,-0.200652465224266,-4833.39697265625,74.20331573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,304.3641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1083886325359344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316464990377426,0.131650760769844,-4.261778030922869e-06,0.0,0.0001100006847991,0.0,0.0,5.170140266418457,0.0,0.0,0.0,0.2747301161289215,4.0,0.0,1.0
753420,293.1323547363281,297.1499938964844,293.1499938964844,0.0735059306025505,-1800.1749267578125,304.1480407714844,0.7757183909416199,0.1265982687473297,0.1144063994288444,293.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5662344694137573,0.050000000745058,0.0481311082839965,293.145751953125,297.1499938964844,293.1499938964844,0.0910676568746566,-1651.714111328125,304.1534423828125,0.8199408650398254,0.148822084069252,0.1049272492527961,293.1342468261719,297.1499938964844,293.1499938964844,0.1654744297266006,-3611.67529296875,304.14801025390625,0.9673170447349548,0.242055281996727,0.2295334339141845,293.2456970214844,297.1499938964844,293.1499938964844,0.0041753072291612,-1567.9638671875,296.8251953125,0.5662344694137573,0.050000000745058,0.2283132672309875,291.1456298828125,291.1499938964844,273.1499938964844,270.5488586425781,285.63018798828125,293.245849609375,291.1455993652344,1.0,0.1887487173080444,0.8349584341049194,0.6499999761581421,1.0,1.0,-0.8704344034194946,0.3300979137420654,0.5403364896774292,0.1533151268959045,0.0,0.0,0.1749904155731201,24.851806640625,25.0,-0.0837743803858757,-4841.6435546875,74.24610137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.1083435118198394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319479793310165,0.1319522410631179,-4.262294623913476e-06,0.0,0.0001099548899219,0.0,0.0,5.182958602905273,0.0,0.0,0.0,0.2747793793678283,4.0,0.0,1.0
753480,293.1323547363281,297.1499938964844,293.1499938964844,0.0735059306025505,-1800.1749267578125,304.1480407714844,0.7757183909416199,0.1265982687473297,0.1144063994288444,293.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5662344694137573,0.050000000745058,0.0481311082839965,293.145751953125,297.1499938964844,293.1499938964844,0.0910676568746566,-1651.714111328125,304.1534423828125,0.8199408650398254,0.148822084069252,0.1049272492527961,293.1342468261719,297.1499938964844,293.1499938964844,0.1654744297266006,-3611.67529296875,304.14801025390625,0.9673170447349548,0.242055281996727,0.2295334339141845,293.2456970214844,297.1499938964844,293.1499938964844,0.0041753072291612,-1567.9638671875,296.8251953125,0.5662344694137573,0.050000000745058,0.2283132672309875,291.1456298828125,291.1499938964844,273.1499938964844,270.5488586425781,285.63018798828125,293.245849609375,291.1455993652344,1.0,0.1887487173080444,0.8349584341049194,0.6499999761581421,1.0,1.0,-0.8704344034194946,0.3300979137420654,0.5403364896774292,0.1533151268959045,0.0,0.0,0.1749904155731201,24.851806640625,25.0,-0.0837743803858757,-4841.6435546875,74.24610137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.1083435118198394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319479793310165,0.1319522410631179,-4.262294623913476e-06,0.0,0.0001099548899219,0.0,0.0,5.182958602905273,0.0,0.0,0.0,0.2747793793678283,4.0,0.0,1.0
753540,293.1319274902344,297.1499938964844,293.1499938964844,0.0739237666130065,-1807.751708984375,304.14801025390625,0.7762100100517273,0.1271321326494217,0.11488838493824,293.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5657076239585876,0.050000000745058,0.0481344163417816,293.156494140625,297.1499938964844,293.1499938964844,0.089576318860054,-1629.983642578125,304.1547546386719,0.81589275598526,0.14674112200737,0.1035362780094146,293.1336669921875,297.1499938964844,293.1499938964844,0.1659142971038818,-3619.344970703125,304.14794921875,0.9672498106956482,0.2425715327262878,0.2300221472978592,293.24365234375,297.1499938964844,293.1499938964844,0.0041542551480233,-1560.50390625,296.79766845703125,0.5657076239585876,0.050000000745058,0.2283289432525634,291.1456604003906,291.1499938964844,273.1499938964844,270.5538024902344,285.61932373046875,293.24383544921875,291.1456604003906,1.0,0.1887935400009155,0.8350363969802856,0.6499999761581421,1.0,1.0,-0.8699526786804199,0.3303320705890655,0.539620578289032,0.1519815772771835,0.0,0.0,0.1755694299936294,24.90657615661621,25.0,0.043852798640728,-4848.75341796875,74.24484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,304.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1083188652992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322467923164367,0.1322510540485382,-4.262812581146136e-06,0.0,0.0001099298751796,0.0,0.0,5.195676326751709,0.0,0.0,0.0,0.2748283147811889,4.0,0.0,1.0
753600,293.1319274902344,297.1499938964844,293.1499938964844,0.0739237666130065,-1807.751708984375,304.14801025390625,0.7762100100517273,0.1271321326494217,0.11488838493824,293.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5657076239585876,0.050000000745058,0.0481344163417816,293.156494140625,297.1499938964844,293.1499938964844,0.089576318860054,-1629.983642578125,304.1547546386719,0.81589275598526,0.14674112200737,0.1035362780094146,293.1336669921875,297.1499938964844,293.1499938964844,0.1659142971038818,-3619.344970703125,304.14794921875,0.9672498106956482,0.2425715327262878,0.2300221472978592,293.24365234375,297.1499938964844,293.1499938964844,0.0041542551480233,-1560.50390625,296.79766845703125,0.5657076239585876,0.050000000745058,0.2283289432525634,291.1456604003906,291.1499938964844,273.1499938964844,270.5538024902344,285.61932373046875,293.24383544921875,291.1456604003906,1.0,0.1887935400009155,0.8350363969802856,0.6499999761581421,1.0,1.0,-0.8699526786804199,0.3303320705890655,0.539620578289032,0.1519815772771835,0.0,0.0,0.1755694299936294,24.90657615661621,25.0,0.043852798640728,-4848.75341796875,74.24484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,304.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1083188652992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322467923164367,0.1322510540485382,-4.262812581146136e-06,0.0,0.0001099298751796,0.0,0.0,5.195676326751709,0.0,0.0,0.0,0.2748283147811889,4.0,0.0,1.0
753660,293.1315612792969,297.1499938964844,293.1499938964844,0.0743414834141731,-1815.3328857421875,304.1479797363281,0.7766708135604858,0.1276660859584808,0.115371398627758,293.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5651558637619019,0.050000000745058,0.0481378957629203,293.1674194335937,297.1499938964844,293.1499938964844,0.0878459885716438,-1604.8087158203125,304.1560363769531,0.8111511468887329,0.1443576067686081,0.1019279062747955,293.1331481933594,297.1499938964844,293.1499938964844,0.1663582623004913,-3627.076904296875,304.1478881835937,0.9671531319618224,0.2430927902460098,0.2305163145065307,293.2415466308594,297.1499938964844,293.1499938964844,0.0041339388117194,-1553.2884521484375,296.7711181640625,0.5651558637619019,0.050000000745058,0.2283454537391662,291.1457824707031,291.1499938964844,273.1499938964844,270.5585632324219,285.6081848144531,293.2417297363281,291.1457824707031,1.0,0.1888116300106048,0.835119366645813,0.6499999761581421,1.0,1.0,-0.8692190051078796,0.3304798603057861,0.5387390851974487,0.1505492180585861,0.0,0.0,0.176125094294548,24.962121963500977,25.0,0.1845481693744659,-4854.78759765625,74.20159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,304.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.1083196848630905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325362473726272,0.1325405091047287,-4.263320533937076e-06,0.0,0.0001099307119147,0.0,0.0,5.208009243011475,0.0,0.0,0.0,0.2748758792877197,4.0,0.0,1.0
753720,293.1315612792969,297.1499938964844,293.1499938964844,0.0743414834141731,-1815.3328857421875,304.1479797363281,0.7766708135604858,0.1276660859584808,0.115371398627758,293.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5651558637619019,0.050000000745058,0.0481378957629203,293.1674194335937,297.1499938964844,293.1499938964844,0.0878459885716438,-1604.8087158203125,304.1560363769531,0.8111511468887329,0.1443576067686081,0.1019279062747955,293.1331481933594,297.1499938964844,293.1499938964844,0.1663582623004913,-3627.076904296875,304.1478881835937,0.9671531319618224,0.2430927902460098,0.2305163145065307,293.2415466308594,297.1499938964844,293.1499938964844,0.0041339388117194,-1553.2884521484375,296.7711181640625,0.5651558637619019,0.050000000745058,0.2283454537391662,291.1457824707031,291.1499938964844,273.1499938964844,270.5585632324219,285.6081848144531,293.2417297363281,291.1457824707031,1.0,0.1888116300106048,0.835119366645813,0.6499999761581421,1.0,1.0,-0.8692190051078796,0.3304798603057861,0.5387390851974487,0.1505492180585861,0.0,0.0,0.176125094294548,24.962121963500977,25.0,0.1845481693744659,-4854.78759765625,74.20159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,304.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.1083196848630905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325362473726272,0.1325405091047287,-4.263320533937076e-06,0.0,0.0001099307119147,0.0,0.0,5.208009243011475,0.0,0.0,0.0,0.2748758792877197,4.0,0.0,1.0
753780,293.1312561035156,297.1499938964844,293.1499938964844,0.0747564733028411,-1822.8709716796875,304.14794921875,0.7771098017692566,0.1281971484422683,0.1158525347709655,293.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5645928978919983,0.050000000745058,0.0481414683163166,293.17828369140625,297.1499938964844,293.1499938964844,0.0858980268239975,-1576.52490234375,304.1572570800781,0.8056643009185791,0.1417057812213897,0.100123830139637,293.1326599121094,297.1499938964844,293.1499938964844,0.1668044328689575,-3634.83740234375,304.1478576660156,0.9670434594154358,0.2436172813177108,0.2310140430927276,293.2393493652344,297.1499938964844,293.1499938964844,0.0041144313290715,-1546.34375,296.7456359863281,0.5645928978919983,0.050000000745058,0.2283623963594436,291.14599609375,291.1499938964844,273.1499938964844,270.56317138671875,285.59686279296875,293.2395324707031,291.14605712890625,1.0,0.1888024657964706,0.8352022767066956,0.6499999761581421,1.0,1.0,-0.8682530522346497,0.3305432796478271,0.5377097725868225,0.1490398645401001,0.0,0.0,0.1766415238380432,25.016908645629883,25.0,0.3344264626502991,-4859.75341796875,74.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,304.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.1083481758832931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328082084655761,0.1328124701976776,-4.263805749360472e-06,0.0,0.0001099596265703,0.0,0.0,5.219610691070557,0.0,0.0,0.0,0.2749207317829132,4.0,0.0,1.0
753840,293.1312561035156,297.1499938964844,293.1499938964844,0.0747564733028411,-1822.8709716796875,304.14794921875,0.7771098017692566,0.1281971484422683,0.1158525347709655,293.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5645928978919983,0.050000000745058,0.0481414683163166,293.17828369140625,297.1499938964844,293.1499938964844,0.0858980268239975,-1576.52490234375,304.1572570800781,0.8056643009185791,0.1417057812213897,0.100123830139637,293.1326599121094,297.1499938964844,293.1499938964844,0.1668044328689575,-3634.83740234375,304.1478576660156,0.9670434594154358,0.2436172813177108,0.2310140430927276,293.2393493652344,297.1499938964844,293.1499938964844,0.0041144313290715,-1546.34375,296.7456359863281,0.5645928978919983,0.050000000745058,0.2283623963594436,291.14599609375,291.1499938964844,273.1499938964844,270.56317138671875,285.59686279296875,293.2395324707031,291.14605712890625,1.0,0.1888024657964706,0.8352022767066956,0.6499999761581421,1.0,1.0,-0.8682530522346497,0.3305432796478271,0.5377097725868225,0.1490398645401001,0.0,0.0,0.1766415238380432,25.016908645629883,25.0,0.3344264626502991,-4859.75341796875,74.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,304.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.1083481758832931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328082084655761,0.1328124701976776,-4.263805749360472e-06,0.0,0.0001099596265703,0.0,0.0,5.219610691070557,0.0,0.0,0.0,0.2749207317829132,4.0,0.0,1.0
753900,293.131103515625,297.1499938964844,293.1499938964844,0.0749622732400894,-1826.611572265625,304.14794921875,0.7773245573043823,0.1284606605768203,0.1160916090011596,293.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5643116235733032,0.050000000745058,0.0481432601809501,293.1836242675781,297.1499938964844,293.1499938964844,0.0848545730113983,-1561.40380859375,304.1578369140625,0.8026608228683472,0.140296459197998,0.0991602912545204,293.1324462890625,297.1499938964844,293.1499938964844,0.1670278161764145,-3638.7197265625,304.1478271484375,0.9669893383979796,0.2438800781965255,0.231263667345047,293.2382202148437,297.1499938964844,293.1499938964844,0.0041049839928746,-1542.9747314453125,296.7332763671875,0.5643116235733032,0.050000000745058,0.2283709049224853,291.14617919921875,291.1499938964844,273.1499938964844,270.5653991699219,285.5911865234375,293.2384033203125,291.1462097167969,1.0,0.1887882500886917,0.8352437615394592,0.6499999761581421,1.0,1.0,-0.8676953911781311,0.330546498298645,0.5371488928794861,0.148264467716217,0.0,0.0,0.1768811047077179,25.043556213378903,25.0,0.4068028628826141,-4861.86328125,74.06171417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145751953125,304.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1083719730377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329354792833328,0.1329397559165954,-4.264036306267371e-06,0.0,0.0001099837754736,0.0,0.0,5.225045204162598,0.0,0.0,0.0,0.2749418020248413,4.0,0.0,1.0
753960,293.1309814453125,297.1499938964844,293.1499938964844,0.0751665979623794,-1830.326904296875,304.14794921875,0.7775433659553528,0.1287228912115097,0.1163292527198791,293.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5640375018119812,0.050000000745058,0.0481450110673904,293.1886291503906,297.1499938964844,293.1499938964844,0.0837800279259681,-1545.859130859375,304.1583557128906,0.799572765827179,0.1388838291168213,0.098170518875122,293.1322326660156,297.1499938964844,293.1499938964844,0.167251169681549,-3642.599365234375,304.1478271484375,0.9669451713562012,0.2441432625055313,0.2315134555101394,293.237060546875,297.1499938964844,293.1499938964844,0.0040957578457891,-1539.680908203125,296.72125244140625,0.5640375018119812,0.050000000745058,0.2283792048692703,291.1463317871094,291.1499938964844,273.1499938964844,270.56756591796875,285.5854797363281,293.2372436523437,291.1463928222656,1.0,0.1887679100036621,0.83528733253479,0.6499999761581421,1.0,1.0,-0.8671044707298279,0.3305367231369018,0.536567747592926,0.1474808901548385,0.0,0.0,0.1771061569452285,25.068819046020508,25.0,0.4660538136959076,-4863.75244140625,73.99819946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,304.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.1084016114473342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330556720495224,0.1330599337816238,-4.2642559492378496e-06,0.0,0.0001100138542824,0.0,0.0,5.230180263519287,0.0,0.0,0.0,0.2749617099761963,4.0,0.0,1.0
754020,293.1306457519531,297.1499938964844,293.1499938964844,0.0755875632166862,-1837.9970703125,304.1479187011719,0.7783573865890503,0.1292763501405716,0.1168161779642105,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5637897849082947,0.050000000745058,0.0481466054916381,293.19171142578125,297.1499938964844,293.1499938964844,0.0822095349431037,-1523.28564453125,304.1581115722656,0.7952527403831482,0.1372604966163635,0.0967390462756156,293.1317749023437,297.1499938964844,293.1499938964844,0.1677105724811554,-3650.58740234375,304.14776611328125,0.967294692993164,0.2446860074996948,0.2320203185081482,293.23455810546875,297.1499938964844,293.1499938964844,0.0040779602713882,-1533.3436279296875,296.69793701171875,0.5637897849082947,0.050000000745058,0.2283867746591568,291.1463623046875,291.1499938964844,273.1499938964844,270.5718078613281,285.5731506347656,293.2347717285156,291.1462097167969,1.0,0.1887269914150238,0.8353744149208069,0.6499999761581421,1.0,1.0,-0.8665895462036133,0.3308106958866119,0.535778820514679,0.1459881514310836,0.0,0.0,0.1775789111852646,25.07728385925293,25.0,-0.5326976180076599,-4868.6572265625,73.92305755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,304.408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.1084762141108512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332898288965225,0.1332940906286239,-4.2646647671062965e-06,0.0,0.0001100895678973,0.0,0.0,5.240165710449219,0.0,0.0,0.0,0.2750004231929779,4.0,0.0,1.0
754080,293.1306457519531,297.1499938964844,293.1499938964844,0.0755875632166862,-1837.9970703125,304.1479187011719,0.7783573865890503,0.1292763501405716,0.1168161779642105,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5637897849082947,0.050000000745058,0.0481466054916381,293.19171142578125,297.1499938964844,293.1499938964844,0.0822095349431037,-1523.28564453125,304.1581115722656,0.7952527403831482,0.1372604966163635,0.0967390462756156,293.1317749023437,297.1499938964844,293.1499938964844,0.1677105724811554,-3650.58740234375,304.14776611328125,0.967294692993164,0.2446860074996948,0.2320203185081482,293.23455810546875,297.1499938964844,293.1499938964844,0.0040779602713882,-1533.3436279296875,296.69793701171875,0.5637897849082947,0.050000000745058,0.2283867746591568,291.1463623046875,291.1499938964844,273.1499938964844,270.5718078613281,285.5731506347656,293.2347717285156,291.1462097167969,1.0,0.1887269914150238,0.8353744149208069,0.6499999761581421,1.0,1.0,-0.8665895462036133,0.3308106958866119,0.535778820514679,0.1459881514310836,0.0,0.0,0.1775789111852646,25.07728385925293,25.0,-0.5326976180076599,-4868.6572265625,73.92305755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,304.408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.1084762141108512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332898288965225,0.1332940906286239,-4.2646647671062965e-06,0.0,0.0001100895678973,0.0,0.0,5.240165710449219,0.0,0.0,0.0,0.2750004231929779,4.0,0.0,1.0
754140,293.1299743652344,297.1499938964844,293.1499938964844,0.0760721787810325,-1846.8798828125,304.1478271484375,0.7798069715499878,0.1299002468585968,0.1173601299524307,293.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5639742612838745,0.050000000745058,0.0481454394757747,293.189208984375,297.1499938964844,293.1499938964844,0.0816327631473541,-1515.178955078125,304.1563720703125,0.7940074801445007,0.1367077678442001,0.0962196290493011,293.13116455078125,297.1499938964844,293.1499938964844,0.1682329326868057,-3659.724853515625,304.14764404296875,0.968301236629486,0.2452704608440399,0.232560396194458,293.2318420410156,297.1499938964844,293.1499938964844,0.0040615336038172,-1527.6175537109375,296.6748962402344,0.5639742612838745,0.050000000745058,0.2283812463283538,291.1441345214844,291.1499938964844,273.1499938964844,270.57586669921875,285.55926513671875,293.2320861816406,291.1436462402344,1.0,0.1887127012014389,0.8354615569114685,0.6499999761581421,1.0,1.0,-0.8672586679458618,0.3315958678722381,0.5356627702713013,0.1446541547775268,0.0,0.0,0.1784869581460952,25.027456283569336,25.0,-3.2860124111175537,-4878.5517578125,73.96393585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134521484375,304.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.326171875,18000.0,0.0,0.0,0.1085792034864425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336814314126968,0.1336857080459594,-4.265179995854851e-06,0.0,0.0001101940870285,0.0,0.0,5.2566680908203125,0.0,0.0,0.0,0.2750624120235443,4.0,0.0,1.0
754200,293.1299743652344,297.1499938964844,293.1499938964844,0.0760721787810325,-1846.8798828125,304.1478271484375,0.7798069715499878,0.1299002468585968,0.1173601299524307,293.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5639742612838745,0.050000000745058,0.0481454394757747,293.189208984375,297.1499938964844,293.1499938964844,0.0816327631473541,-1515.178955078125,304.1563720703125,0.7940074801445007,0.1367077678442001,0.0962196290493011,293.13116455078125,297.1499938964844,293.1499938964844,0.1682329326868057,-3659.724853515625,304.14764404296875,0.968301236629486,0.2452704608440399,0.232560396194458,293.2318420410156,297.1499938964844,293.1499938964844,0.0040615336038172,-1527.6175537109375,296.6748962402344,0.5639742612838745,0.050000000745058,0.2283812463283538,291.1441345214844,291.1499938964844,273.1499938964844,270.57586669921875,285.55926513671875,293.2320861816406,291.1436462402344,1.0,0.1887127012014389,0.8354615569114685,0.6499999761581421,1.0,1.0,-0.8672586679458618,0.3315958678722381,0.5356627702713013,0.1446541547775268,0.0,0.0,0.1784869581460952,25.027456283569336,25.0,-3.2860124111175537,-4878.5517578125,73.96393585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134521484375,304.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.326171875,18000.0,0.0,0.0,0.1085792034864425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336814314126968,0.1336857080459594,-4.265179995854851e-06,0.0,0.0001101940870285,0.0,0.0,5.2566680908203125,0.0,0.0,0.0,0.2750624120235443,4.0,0.0,1.0
754260,293.1291809082031,297.1499938964844,293.1499938964844,0.0766012668609619,-1856.603759765625,304.1476745605469,0.7814874649047852,0.1305660754442215,0.117948442697525,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5642699003219604,0.050000000745058,0.0481435693800449,293.1852722167969,297.1499938964844,293.1499938964844,0.0814297497272491,-1512.451904296875,304.15460205078125,0.7938392162322998,0.1365088820457458,0.0960341691970825,293.1304931640625,297.1499938964844,293.1499938964844,0.1688000261783599,-3669.654541015625,304.1474914550781,0.9694997668266296,0.2458865642547607,0.2331330329179763,293.2288818359375,297.1499938964844,293.1499938964844,0.0040465407073497,-1522.452880859375,296.6527709960937,0.5642699003219604,0.050000000745058,0.2283723652362823,291.1407165527344,291.1499938964844,273.1499938964844,270.5797424316406,285.5449523925781,293.2291259765625,291.1402893066406,1.0,0.1887301802635193,0.8355395197868347,0.6499999761581421,1.0,1.0,-0.8684161901473999,0.3325793743133545,0.5358368158340454,0.1434199959039688,0.0,0.0,0.1799585372209549,24.96516799926757,25.0,-4.3042755126953125,-4894.46240234375,74.06983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,304.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.216796875,18000.0,0.0,0.0,0.108734481036663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343766003847122,0.1343808621168136,-4.266135874786414e-06,0.0,0.0001103516769944,0.0,0.0,5.286032199859619,0.0,0.0,0.0,0.2751719653606415,4.0,0.0,1.0
754320,293.1291809082031,297.1499938964844,293.1499938964844,0.0766012668609619,-1856.603759765625,304.1476745605469,0.7814874649047852,0.1305660754442215,0.117948442697525,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5642699003219604,0.050000000745058,0.0481435693800449,293.1852722167969,297.1499938964844,293.1499938964844,0.0814297497272491,-1512.451904296875,304.15460205078125,0.7938392162322998,0.1365088820457458,0.0960341691970825,293.1304931640625,297.1499938964844,293.1499938964844,0.1688000261783599,-3669.654541015625,304.1474914550781,0.9694997668266296,0.2458865642547607,0.2331330329179763,293.2288818359375,297.1499938964844,293.1499938964844,0.0040465407073497,-1522.452880859375,296.6527709960937,0.5642699003219604,0.050000000745058,0.2283723652362823,291.1407165527344,291.1499938964844,273.1499938964844,270.5797424316406,285.5449523925781,293.2291259765625,291.1402893066406,1.0,0.1887301802635193,0.8355395197868347,0.6499999761581421,1.0,1.0,-0.8684161901473999,0.3325793743133545,0.5358368158340454,0.1434199959039688,0.0,0.0,0.1799585372209549,24.96516799926757,25.0,-4.3042755126953125,-4894.46240234375,74.06983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,304.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.216796875,18000.0,0.0,0.0,0.108734481036663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343766003847122,0.1343808621168136,-4.266135874786414e-06,0.0,0.0001103516769944,0.0,0.0,5.286032199859619,0.0,0.0,0.0,0.2751719653606415,4.0,0.0,1.0
