time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754380,293.1283874511719,297.1499938964844,293.1499938964844,0.0771462470293045,-1866.6201171875,304.14752197265625,0.7832241654396057,0.1312557607889175,0.118561178445816,293.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5645667314529419,0.050000000745058,0.0481416918337345,293.1811218261719,297.1499938964844,293.1499938964844,0.0813656449317932,-1511.6812744140625,304.1531982421875,0.7940316796302795,0.1364587992429733,0.0959755182266235,293.1297912597656,297.1499938964844,293.1499938964844,0.1693778038024902,-3679.742431640625,304.1473693847656,0.970717430114746,0.2465234398841858,0.233727365732193,293.2257385253906,297.1499938964844,293.1499938964844,0.0040326146408915,-1517.6236572265625,296.63250732421875,0.5645667314529419,0.050000000745058,0.2283634543418884,291.1379699707031,291.1499938964844,273.1499938964844,270.5834655761719,285.53076171875,293.2260131835937,291.1376647949219,1.0,0.1887764036655426,0.8356175422668457,0.6499999761581421,1.0,1.0,-0.8697813153266907,0.3336314857006073,0.5361498594284058,0.1422723084688186,0.0,0.0,0.1817565113306045,24.905920028686523,25.0,-3.654339075088501,-4913.85107421875,74.21591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151733398437,304.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.421875,18000.0,0.0,0.0,0.1089649647474289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352779269218444,0.1352821886539459,-4.267525127943372e-06,0.0,0.0001105855917558,0.0,0.0,5.324328899383545,0.0,0.0,0.0,0.2753167748451233,4.0,0.0,1.0
754440,293.1283874511719,297.1499938964844,293.1499938964844,0.0771462470293045,-1866.6201171875,304.14752197265625,0.7832241654396057,0.1312557607889175,0.118561178445816,293.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5645667314529419,0.050000000745058,0.0481416918337345,293.1811218261719,297.1499938964844,293.1499938964844,0.0813656449317932,-1511.6812744140625,304.1531982421875,0.7940316796302795,0.1364587992429733,0.0959755182266235,293.1297912597656,297.1499938964844,293.1499938964844,0.1693778038024902,-3679.742431640625,304.1473693847656,0.970717430114746,0.2465234398841858,0.233727365732193,293.2257385253906,297.1499938964844,293.1499938964844,0.0040326146408915,-1517.6236572265625,296.63250732421875,0.5645667314529419,0.050000000745058,0.2283634543418884,291.1379699707031,291.1499938964844,273.1499938964844,270.5834655761719,285.53076171875,293.2260131835937,291.1376647949219,1.0,0.1887764036655426,0.8356175422668457,0.6499999761581421,1.0,1.0,-0.8697813153266907,0.3336314857006073,0.5361498594284058,0.1422723084688186,0.0,0.0,0.1817565113306045,24.905920028686523,25.0,-3.654339075088501,-4913.85107421875,74.21591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151733398437,304.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.421875,18000.0,0.0,0.0,0.1089649647474289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352779269218444,0.1352821886539459,-4.267525127943372e-06,0.0,0.0001105855917558,0.0,0.0,5.324328899383545,0.0,0.0,0.0,0.2753167748451233,4.0,0.0,1.0
754500,293.12799072265625,297.1499938964844,293.1499938964844,0.0774213075637817,-1871.673828125,304.1474914550781,0.7840961217880249,0.1316065341234207,0.1188737750053405,293.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5647066831588745,0.050000000745058,0.0481408089399337,293.1790466308594,297.1499938964844,293.1499938964844,0.0813648998737335,-1511.729736328125,304.1526184082031,0.794201135635376,0.1364712566137313,0.0959755927324295,293.1294250488281,297.1499938964844,293.1499938964844,0.1696669906377792,-3684.7783203125,304.1473083496094,0.9713179469108582,0.2468475401401519,0.2340306043624878,293.2241516113281,297.1499938964844,293.1499938964844,0.0040260213427245,-1515.3177490234375,296.62310791015625,0.5647066831588745,0.050000000745058,0.2283592671155929,291.136962890625,291.1499938964844,273.1499938964844,270.5852355957031,285.5238342285156,293.2243957519531,291.1367492675781,1.0,0.1888095736503601,0.8356565833091736,0.6499999761581421,1.0,1.0,-0.8705142736434937,0.3341694474220276,0.5363448262214661,0.1417328864336013,0.0,0.0,0.1827275604009628,24.878705978393555,25.0,-3.04211974143982,-4924.26171875,74.30126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.162109375,18000.0,0.0,0.0,0.1091136261820793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357773840427398,0.1357816457748413,-4.268338216206757e-06,0.0,0.0001107364587369,0.0,0.0,5.345623016357422,0.0,0.0,0.0,0.275397926568985,4.0,0.0,1.0
754560,293.12762451171875,297.1499938964844,293.1499938964844,0.0776969268918037,-1876.737060546875,304.1474304199219,0.7849658131599426,0.1319600641727447,0.1191891804337501,293.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5648397207260132,0.050000000745058,0.0481399707496166,293.1770324707031,297.1499938964844,293.1499938964844,0.0813798755407333,-1511.9947509765625,304.1521301269531,0.7944050431251526,0.136504054069519,0.095990739762783,293.12908935546875,297.1499938964844,293.1499938964844,0.1699554175138473,-3689.792724609375,304.14727783203125,0.9719098210334778,0.2471745610237121,0.2343368381261825,293.2225036621094,297.1499938964844,293.1499938964844,0.0040196538902819,-1513.0772705078125,296.6142272949219,0.5648397207260132,0.050000000745058,0.2283552885055542,291.13623046875,291.1499938964844,273.1499938964844,270.5870056152344,285.5170593261719,293.2227783203125,291.1360778808594,1.0,0.1888488233089447,0.8356839418411255,0.6499999761581421,1.0,1.0,-0.8712726831436157,0.3347109258174896,0.5365617275238037,0.1412178128957748,0.0,0.0,0.1837224066257476,24.8532657623291,25.0,-2.3807201385498047,-4934.90966796875,74.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10009765625,304.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9765625,18000.0,0.0,0.0,0.1092855259776115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362958997488021,0.1363001614809036,-4.269203145668143e-06,0.0,0.0001109109143726,0.0,0.0,5.367771625518799,0.0,0.0,0.0,0.2754826843738556,4.0,0.0,1.0
754620,293.1268920898437,297.1499938964844,293.1499938964844,0.0782484710216522,-1886.8685302734373,304.1473693847656,0.7866953015327454,0.1326726973056793,0.1198259070515632,293.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5650874972343445,0.050000000745058,0.0481384098529815,293.1730651855469,297.1499938964844,293.1499938964844,0.0814492478966713,-1513.06884765625,304.1513061523437,0.7948987483978271,0.1366215199232101,0.0960589945316314,293.1284484863281,297.1499938964844,293.1499938964844,0.1705297231674194,-3699.755859375,304.147216796875,0.9730682969093324,0.2478350400924682,0.2349561750888824,293.2191772460937,297.1499938964844,293.1499938964844,0.0040075373835861,-1508.7789306640625,296.5978088378906,0.5650874972343445,0.050000000745058,0.2283478826284408,291.1354064941406,291.1499938964844,273.1499938964844,270.59033203125,285.5039367675781,293.2194519042969,291.1353454589844,1.0,0.1889431625604629,0.8357386589050293,0.6499999761581421,1.0,1.0,-0.8728511333465576,0.3357963860034942,0.537054717540741,0.1402644217014312,0.0,0.0,0.1857312023639679,24.80724334716797,25.0,-1.1322468519210815,-4956.44677734375,74.59664154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,304.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1096943020820617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373594850301742,0.1373637616634369,-4.271024408808444e-06,0.0,0.0001113257749238,0.0,0.0,5.413313388824463,0.0,0.0,0.0,0.2756576240062713,4.0,0.0,1.0
754680,293.1268920898437,297.1499938964844,293.1499938964844,0.0782484710216522,-1886.8685302734373,304.1473693847656,0.7866953015327454,0.1326726973056793,0.1198259070515632,293.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5650874972343445,0.050000000745058,0.0481384098529815,293.1730651855469,297.1499938964844,293.1499938964844,0.0814492478966713,-1513.06884765625,304.1513061523437,0.7948987483978271,0.1366215199232101,0.0960589945316314,293.1284484863281,297.1499938964844,293.1499938964844,0.1705297231674194,-3699.755859375,304.147216796875,0.9730682969093324,0.2478350400924682,0.2349561750888824,293.2191772460937,297.1499938964844,293.1499938964844,0.0040075373835861,-1508.7789306640625,296.5978088378906,0.5650874972343445,0.050000000745058,0.2283478826284408,291.1354064941406,291.1499938964844,273.1499938964844,270.59033203125,285.5039367675781,293.2194519042969,291.1353454589844,1.0,0.1889431625604629,0.8357386589050293,0.6499999761581421,1.0,1.0,-0.8728511333465576,0.3357963860034942,0.537054717540741,0.1402644217014312,0.0,0.0,0.1857312023639679,24.80724334716797,25.0,-1.1322468519210815,-4956.44677734375,74.59664154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,304.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1096943020820617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373594850301742,0.1373637616634369,-4.271024408808444e-06,0.0,0.0001113257749238,0.0,0.0,5.413313388824463,0.0,0.0,0.0,0.2756576240062713,4.0,0.0,1.0
754740,293.1262512207031,297.1499938964844,293.1499938964844,0.0787995979189872,-1896.994140625,304.1473388671875,0.7884085774421692,0.133390724658966,0.1204682067036628,293.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5653131604194641,0.050000000745058,0.0481369905173778,293.1692810058594,297.1499938964844,293.1499938964844,0.0815676972270011,-1514.8250732421875,304.1506652832031,0.7954990267753601,0.1368041187524795,0.0961741656064987,293.1278686523437,297.1499938964844,293.1499938964844,0.1711012870073318,-3709.648193359375,304.147216796875,0.9741940498352052,0.2485024780035019,0.2355827391147613,293.2158203125,297.1499938964844,293.1499938964844,0.0039963000454008,-1504.7550048828125,296.5830383300781,0.5653131604194641,0.050000000745058,0.2283411622047424,291.13525390625,291.1499938964844,273.1499938964844,270.5935363769531,285.4915771484375,293.2160949707031,291.1352844238281,1.0,0.1890569329261779,0.8357933759689331,0.6499999761581421,1.0,1.0,-0.8745022416114807,0.3368786573410034,0.5376235842704773,0.1394189894199371,0.0,0.0,0.1877093464136123,24.7673568725586,25.0,-0.1775764524936676,-4977.85205078125,74.82172393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0642395019531,304.4660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.771484375,18000.0,0.0,0.0,0.1101850047707557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384242922067642,0.1384285688400268,-4.2728956941573415e-06,0.0,0.0001118237705668,0.0,0.0,5.459036350250244,0.0,0.0,0.0,0.2758340537548065,4.0,0.0,1.0
754800,293.1262512207031,297.1499938964844,293.1499938964844,0.0787995979189872,-1896.994140625,304.1473388671875,0.7884085774421692,0.133390724658966,0.1204682067036628,293.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5653131604194641,0.050000000745058,0.0481369905173778,293.1692810058594,297.1499938964844,293.1499938964844,0.0815676972270011,-1514.8250732421875,304.1506652832031,0.7954990267753601,0.1368041187524795,0.0961741656064987,293.1278686523437,297.1499938964844,293.1499938964844,0.1711012870073318,-3709.648193359375,304.147216796875,0.9741940498352052,0.2485024780035019,0.2355827391147613,293.2158203125,297.1499938964844,293.1499938964844,0.0039963000454008,-1504.7550048828125,296.5830383300781,0.5653131604194641,0.050000000745058,0.2283411622047424,291.13525390625,291.1499938964844,273.1499938964844,270.5935363769531,285.4915771484375,293.2160949707031,291.1352844238281,1.0,0.1890569329261779,0.8357933759689331,0.6499999761581421,1.0,1.0,-0.8745022416114807,0.3368786573410034,0.5376235842704773,0.1394189894199371,0.0,0.0,0.1877093464136123,24.7673568725586,25.0,-0.1775764524936676,-4977.85205078125,74.82172393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0642395019531,304.4660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.771484375,18000.0,0.0,0.0,0.1101850047707557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384242922067642,0.1384285688400268,-4.2728956941573415e-06,0.0,0.0001118237705668,0.0,0.0,5.459036350250244,0.0,0.0,0.0,0.2758340537548065,4.0,0.0,1.0
754860,293.12567138671875,297.1499938964844,293.1499938964844,0.0793501883745193,-1907.114990234375,304.1473083496094,0.790106475353241,0.1341121792793274,0.1211140751838684,293.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.565521776676178,0.050000000745058,0.0481356792151927,293.1656799316406,297.1499938964844,293.1499938964844,0.0817313268780708,-1517.2152099609375,304.1501770019531,0.7961991429328918,0.13704614341259,0.0963318198919296,293.1272888183594,297.1499938964844,293.1499938964844,0.1716718524694442,-3719.506103515625,304.1471862792969,0.9752919673919678,0.2491752058267593,0.236214742064476,293.21246337890625,297.1499938964844,293.1499938964844,0.0039859456010162,-1501.021240234375,296.5697631835937,0.565521776676178,0.050000000745058,0.2283349484205246,291.13555908203125,291.1499938964844,273.1499938964844,270.5965270996094,285.47998046875,293.2127380371094,291.1356506347656,1.0,0.1891875565052032,0.8358399868011475,0.6499999761581421,1.0,1.0,-0.876215934753418,0.33795166015625,0.538264274597168,0.1386854350566864,0.0,0.0,0.1896154582500457,24.732784271240234,25.0,0.4517093300819397,-4998.8701171875,75.06612396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04638671875,304.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.1107431724667549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394634246826172,0.1394677013158798,-4.274752427591011e-06,0.0,0.0001123902475228,0.0,0.0,5.503765106201172,0.0,0.0,0.0,0.2760070860385895,4.0,0.0,1.0
754920,293.12567138671875,297.1499938964844,293.1499938964844,0.0793501883745193,-1907.114990234375,304.1473083496094,0.790106475353241,0.1341121792793274,0.1211140751838684,293.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.565521776676178,0.050000000745058,0.0481356792151927,293.1656799316406,297.1499938964844,293.1499938964844,0.0817313268780708,-1517.2152099609375,304.1501770019531,0.7961991429328918,0.13704614341259,0.0963318198919296,293.1272888183594,297.1499938964844,293.1499938964844,0.1716718524694442,-3719.506103515625,304.1471862792969,0.9752919673919678,0.2491752058267593,0.236214742064476,293.21246337890625,297.1499938964844,293.1499938964844,0.0039859456010162,-1501.021240234375,296.5697631835937,0.565521776676178,0.050000000745058,0.2283349484205246,291.13555908203125,291.1499938964844,273.1499938964844,270.5965270996094,285.47998046875,293.2127380371094,291.1356506347656,1.0,0.1891875565052032,0.8358399868011475,0.6499999761581421,1.0,1.0,-0.876215934753418,0.33795166015625,0.538264274597168,0.1386854350566864,0.0,0.0,0.1896154582500457,24.732784271240234,25.0,0.4517093300819397,-4998.8701171875,75.06612396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04638671875,304.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.1107431724667549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394634246826172,0.1394677013158798,-4.274752427591011e-06,0.0,0.0001123902475228,0.0,0.0,5.503765106201172,0.0,0.0,0.0,0.2760070860385895,4.0,0.0,1.0
754980,293.1251220703125,297.1499938964844,293.1499938964844,0.0799003019928932,-1917.2344970703125,304.14727783203125,0.791791558265686,0.1348360031843185,0.1217622831463813,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5657181143760681,0.050000000745058,0.0481344498693943,293.1622619628906,297.1499938964844,293.1499938964844,0.0819370746612548,-1520.2008056640625,304.1497802734375,0.7969950437545776,0.1373431086540222,0.0965285897254943,293.1268005371094,297.1499938964844,293.1499938964844,0.1722427606582641,-3729.35693359375,304.1471862792969,0.9763673543930054,0.2498522400856018,0.2368510514497757,293.20904541015625,297.1499938964844,293.1499938964844,0.0039764721877872,-1497.586669921875,296.5578308105469,0.5657181143760681,0.050000000745058,0.2283291071653366,291.1361389160156,291.1499938964844,273.1499938964844,270.5993347167969,285.4692687988281,293.2093811035156,291.1362609863281,1.0,0.1893327683210373,0.8358866572380066,0.6499999761581421,1.0,1.0,-0.8779850602149963,0.3390115797519684,0.5389735102653503,0.1380652636289596,0.0,0.0,0.1914258003234863,24.702713012695312,25.0,0.8410640358924866,-5019.427734375,75.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303955078125,304.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.025390625,18000.0,0.0,0.0,0.1113506332039833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404611766338348,0.1404654532670974,-4.27655777457403e-06,0.0,0.0001130067394115,0.0,0.0,5.546803951263428,0.0,0.0,0.0,0.2761739194393158,4.0,0.0,1.0
755040,293.1251220703125,297.1499938964844,293.1499938964844,0.0799003019928932,-1917.2344970703125,304.14727783203125,0.791791558265686,0.1348360031843185,0.1217622831463813,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5657181143760681,0.050000000745058,0.0481344498693943,293.1622619628906,297.1499938964844,293.1499938964844,0.0819370746612548,-1520.2008056640625,304.1497802734375,0.7969950437545776,0.1373431086540222,0.0965285897254943,293.1268005371094,297.1499938964844,293.1499938964844,0.1722427606582641,-3729.35693359375,304.1471862792969,0.9763673543930054,0.2498522400856018,0.2368510514497757,293.20904541015625,297.1499938964844,293.1499938964844,0.0039764721877872,-1497.586669921875,296.5578308105469,0.5657181143760681,0.050000000745058,0.2283291071653366,291.1361389160156,291.1499938964844,273.1499938964844,270.5993347167969,285.4692687988281,293.2093811035156,291.1362609863281,1.0,0.1893327683210373,0.8358866572380066,0.6499999761581421,1.0,1.0,-0.8779850602149963,0.3390115797519684,0.5389735102653503,0.1380652636289596,0.0,0.0,0.1914258003234863,24.702713012695312,25.0,0.8410640358924866,-5019.427734375,75.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303955078125,304.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.025390625,18000.0,0.0,0.0,0.1113506332039833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404611766338348,0.1404654532670974,-4.27655777457403e-06,0.0,0.0001130067394115,0.0,0.0,5.546803951263428,0.0,0.0,0.0,0.2761739194393158,4.0,0.0,1.0
755100,293.1248779296875,297.1499938964844,293.1499938964844,0.0801756829023361,-1922.30322265625,304.14727783203125,0.7926322817802429,0.1352006942033767,0.1220877394080162,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5658133625984192,0.050000000745058,0.0481338500976562,293.1606140136719,297.1499938964844,293.1499938964844,0.0820555537939071,-1521.915283203125,304.14959716796875,0.7974303960800171,0.1375126540660858,0.0966414883732795,293.1265563964844,297.1499938964844,293.1499938964844,0.1725286692380905,-3734.285888671875,304.14715576171875,0.9768991470336914,0.2501930594444275,0.237170934677124,293.2073669433594,297.1499938964844,293.1499938964844,0.0039720800705254,-1495.9879150390625,296.5523681640625,0.5658133625984192,0.050000000745058,0.2283262759447097,291.1365051269531,291.1499938964844,273.1499938964844,270.6006774902344,285.4645690917969,293.2082824707031,291.1366271972656,1.0,0.1894104331731796,0.8359099626541138,0.6499999761581421,1.0,1.0,-0.8788909316062927,0.3395368158817291,0.5393540859222412,0.1377979069948196,0.0,0.0,0.1922872960567474,24.68910026550293,25.0,1.0314899682998655,-5029.4287109375,75.46430206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,304.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.111667089164257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409402191638946,0.1409444957971573,-4.277431798982434e-06,0.0,0.0001133278929046,0.0,0.0,5.567500591278076,0.0,0.0,0.0,0.276254266500473,4.0,0.0,1.0
755160,293.1246032714844,297.1499938964844,293.1499938964844,0.0804536640644073,-1927.421630859375,304.14727783203125,0.7934837937355042,0.1355715841054916,0.1224175095558166,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5659104585647583,0.050000000745058,0.0481332428753376,293.15899658203125,297.1499938964844,293.1499938964844,0.0821847394108772,-1523.7818603515625,304.1494445800781,0.7978973388671875,0.1376978605985641,0.0967648327350616,293.1263122558594,297.1499938964844,293.1499938964844,0.1728151738643646,-3739.2216796875,304.14715576171875,0.9774336218833924,0.2505373358726501,0.2374934256076812,293.2056579589844,297.1499938964844,293.1499938964844,0.0039678988978266,-1494.4580078125,296.5472717285156,0.5659104585647583,0.050000000745058,0.2283233851194381,291.1369934082031,291.1499938964844,273.1499938964844,270.6019897460937,285.4603576660156,293.2076416015625,291.1371459960937,1.0,0.189491257071495,0.8359290361404419,0.6499999761581421,1.0,1.0,-0.8798174858093262,0.3400618433952331,0.539755642414093,0.1375597864389419,0.0,0.0,0.1931056827306747,24.675905227661133,25.0,1.2892961502075195,-5039.23046875,75.60552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017333984375,304.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.25390625,18000.0,0.0,0.0,0.1119881495833396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414011865854263,0.1414054632186889,-4.278282176528592e-06,0.0,0.0001136537321144,0.0,0.0,5.587442398071289,0.0,0.0,0.0,0.276331752538681,4.0,0.0,1.0
755220,293.12408447265625,297.1499938964844,293.1499938964844,0.081017330288887,-1937.8079833984373,304.1472473144531,0.7952130436897278,0.1363221555948257,0.1230877712368965,293.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5661092400550842,0.050000000745058,0.0481319986283779,293.1558532714844,297.1499938964844,293.1499938964844,0.082475297152996,-1527.97607421875,304.1491394042969,0.798920750617981,0.1381092965602874,0.0970414951443672,293.1258544921875,297.1499938964844,293.1499938964844,0.1733931303024292,-3749.171630859375,304.14715576171875,0.9785090684890748,0.2512323260307312,0.238145649433136,293.2022705078125,297.1499938964844,293.1499938964844,0.0039601721800863,-1491.6195068359375,296.5380554199219,0.5661092400550842,0.050000000745058,0.2283174842596054,291.1380920410156,291.1499938964844,273.1499938964844,270.6044616699219,285.4524841308594,293.20635986328125,291.13824462890625,1.0,0.1896619200706482,0.8359671831130981,0.6499999761581421,1.0,1.0,-0.8817280530929565,0.3411092758178711,0.5406187772750854,0.1371701508760452,0.0,0.0,0.1946163028478622,24.650829315185547,25.0,1.4782168865203855,-5058.12158203125,75.90057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,304.5076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.1126333847641944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422561407089233,0.1422604173421859,-4.279882432456361e-06,0.0,0.0001143085682997,0.0,0.0,5.624492645263672,0.0,0.0,0.0,0.2764761447906494,4.0,0.0,1.0
755280,293.12408447265625,297.1499938964844,293.1499938964844,0.081017330288887,-1937.8079833984373,304.1472473144531,0.7952130436897278,0.1363221555948257,0.1230877712368965,293.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5661092400550842,0.050000000745058,0.0481319986283779,293.1558532714844,297.1499938964844,293.1499938964844,0.082475297152996,-1527.97607421875,304.1491394042969,0.798920750617981,0.1381092965602874,0.0970414951443672,293.1258544921875,297.1499938964844,293.1499938964844,0.1733931303024292,-3749.171630859375,304.14715576171875,0.9785090684890748,0.2512323260307312,0.238145649433136,293.2022705078125,297.1499938964844,293.1499938964844,0.0039601721800863,-1491.6195068359375,296.5380554199219,0.5661092400550842,0.050000000745058,0.2283174842596054,291.1380920410156,291.1499938964844,273.1499938964844,270.6044616699219,285.4524841308594,293.20635986328125,291.13824462890625,1.0,0.1896619200706482,0.8359671831130981,0.6499999761581421,1.0,1.0,-0.8817280530929565,0.3411092758178711,0.5406187772750854,0.1371701508760452,0.0,0.0,0.1946163028478622,24.650829315185547,25.0,1.4782168865203855,-5058.12158203125,75.90057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,304.5076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.1126333847641944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422561407089233,0.1422604173421859,-4.279882432456361e-06,0.0,0.0001143085682997,0.0,0.0,5.624492645263672,0.0,0.0,0.0,0.2764761447906494,4.0,0.0,1.0
755340,293.12359619140625,297.1499938964844,293.1499938964844,0.0815863236784935,-1948.30517578125,304.147216796875,0.7969525456428528,0.1370778977870941,0.1237642467021942,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5663089752197266,0.050000000745058,0.0481307506561279,293.1528625488281,297.1499938964844,293.1499938964844,0.0828058645129203,-1532.7467041015625,304.1488952636719,0.800044596195221,0.1385702937841415,0.0973538681864738,293.1254272460937,297.1499938964844,293.1499938964844,0.1739782094955444,-3759.240234375,304.1471252441406,0.9795809388160706,0.2519327700138092,0.2388038486242294,293.1988830566406,297.1499938964844,293.1499938964844,0.0039533684030175,-1489.1170654296875,296.5299377441406,0.5663089752197266,0.050000000745058,0.2283115535974502,291.1390991210937,291.1499938964844,273.1499938964844,270.60675048828125,285.4454345703125,293.20513916015625,291.1392517089844,1.0,0.1898436546325683,0.8360053896903992,0.6499999761581421,1.0,1.0,-0.8836961388587952,0.3421455919742584,0.5415505170822144,0.1368921101093292,0.0,0.0,0.195997729897499,24.62814712524414,25.0,1.4164836406707764,-5076.38916015625,76.21018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025939941406,304.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.1132672354578971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430387496948242,0.143043041229248,-4.281346264178865e-06,0.0,0.0001149518429883,0.0,0.0,5.658450126647949,0.0,0.0,0.0,0.2766085267066955,4.0,0.0,1.0
755400,293.12359619140625,297.1499938964844,293.1499938964844,0.0815863236784935,-1948.30517578125,304.147216796875,0.7969525456428528,0.1370778977870941,0.1237642467021942,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5663089752197266,0.050000000745058,0.0481307506561279,293.1528625488281,297.1499938964844,293.1499938964844,0.0828058645129203,-1532.7467041015625,304.1488952636719,0.800044596195221,0.1385702937841415,0.0973538681864738,293.1254272460937,297.1499938964844,293.1499938964844,0.1739782094955444,-3759.240234375,304.1471252441406,0.9795809388160706,0.2519327700138092,0.2388038486242294,293.1988830566406,297.1499938964844,293.1499938964844,0.0039533684030175,-1489.1170654296875,296.5299377441406,0.5663089752197266,0.050000000745058,0.2283115535974502,291.1390991210937,291.1499938964844,273.1499938964844,270.60675048828125,285.4454345703125,293.20513916015625,291.1392517089844,1.0,0.1898436546325683,0.8360053896903992,0.6499999761581421,1.0,1.0,-0.8836961388587952,0.3421455919742584,0.5415505170822144,0.1368921101093292,0.0,0.0,0.195997729897499,24.62814712524414,25.0,1.4164836406707764,-5076.38916015625,76.21018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025939941406,304.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.1132672354578971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430387496948242,0.143043041229248,-4.281346264178865e-06,0.0,0.0001149518429883,0.0,0.0,5.658450126647949,0.0,0.0,0.0,0.2766085267066955,4.0,0.0,1.0
755460,293.1231689453125,297.1499938964844,293.1499938964844,0.0821574106812477,-1958.851806640625,304.1471862792969,0.7986925840377808,0.1378360390663147,0.1244432851672172,293.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5665085911750793,0.050000000745058,0.0481295026838779,293.1499938964844,297.1499938964844,293.1499938964844,0.083172395825386,-1538.036376953125,304.1486511230469,0.8012574911117554,0.1390766352415084,0.0976985692977905,293.1250305175781,297.1499938964844,293.1499938964844,0.1745680868625641,-3769.385498046875,304.1470947265625,0.9806450605392456,0.2526368498802185,0.2394657880067825,293.19549560546875,297.1499938964844,293.1499938964844,0.0039474791847169,-1486.946533203125,296.5229797363281,0.5665085911750793,0.050000000745058,0.2283056378364563,291.1400451660156,291.1499938964844,273.1499938964844,270.6088562011719,285.439208984375,293.2039794921875,291.1401672363281,1.0,0.1900352388620376,0.8360380530357361,0.6499999761581421,1.0,1.0,-0.8857105374336243,0.3431666791439056,0.542543888092041,0.1367225646972656,0.0,0.0,0.1972588002681732,24.607881546020508,25.0,1.3267648220062256,-5094.17041015625,76.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.111328125,18000.0,0.0,0.0,0.1138740330934524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437579840421676,0.1437622606754303,-4.282694590074243e-06,0.0,0.0001155676727648,0.0,0.0,5.689696788787842,0.0,0.0,0.0,0.2767303586006164,4.0,0.0,1.0
755520,293.1231689453125,297.1499938964844,293.1499938964844,0.0821574106812477,-1958.851806640625,304.1471862792969,0.7986925840377808,0.1378360390663147,0.1244432851672172,293.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5665085911750793,0.050000000745058,0.0481295026838779,293.1499938964844,297.1499938964844,293.1499938964844,0.083172395825386,-1538.036376953125,304.1486511230469,0.8012574911117554,0.1390766352415084,0.0976985692977905,293.1250305175781,297.1499938964844,293.1499938964844,0.1745680868625641,-3769.385498046875,304.1470947265625,0.9806450605392456,0.2526368498802185,0.2394657880067825,293.19549560546875,297.1499938964844,293.1499938964844,0.0039474791847169,-1486.946533203125,296.5229797363281,0.5665085911750793,0.050000000745058,0.2283056378364563,291.1400451660156,291.1499938964844,273.1499938964844,270.6088562011719,285.439208984375,293.2039794921875,291.1401672363281,1.0,0.1900352388620376,0.8360380530357361,0.6499999761581421,1.0,1.0,-0.8857105374336243,0.3431666791439056,0.542543888092041,0.1367225646972656,0.0,0.0,0.1972588002681732,24.607881546020508,25.0,1.3267648220062256,-5094.17041015625,76.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.111328125,18000.0,0.0,0.0,0.1138740330934524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437579840421676,0.1437622606754303,-4.282694590074243e-06,0.0,0.0001155676727648,0.0,0.0,5.689696788787842,0.0,0.0,0.0,0.2767303586006164,4.0,0.0,1.0
755580,293.1227722167969,297.1499938964844,293.1499938964844,0.0827295705676078,-1969.428955078125,304.1471862792969,0.8004313707351685,0.1385954618453979,0.1251236796379089,293.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5667091608047485,0.050000000745058,0.0481282472610473,293.1473083496094,297.1499938964844,293.1499938964844,0.0835724771022796,-1543.8114013671875,304.1484375,0.8025538921356201,0.1396254748106002,0.0980734974145889,293.1246643066406,297.1499938964844,293.1499938964844,0.1751618981361389,-3779.59130859375,304.1470642089844,0.9817013740539552,0.2533436715602875,0.2401304692029953,293.1921081542969,297.1499938964844,293.1499938964844,0.0039425091817975,-1485.1097412109375,296.51715087890625,0.5667091608047485,0.050000000745058,0.2282996922731399,291.14093017578125,291.1499938964844,273.1499938964844,270.6108093261719,285.43377685546875,293.2028503417969,291.1410522460937,1.0,0.1902357190847396,0.836070716381073,0.6499999761581421,1.0,1.0,-0.8877661824226379,0.3441708087921142,0.5435953140258789,0.1366596966981887,0.0,0.0,0.1984061449766159,24.589807510375977,25.0,1.2228728532791138,-5111.4326171875,76.86661529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,304.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3515625,18000.0,0.0,0.0,0.1144415214657783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444155871868133,0.144419863820076,-4.283932867110707e-06,0.0,0.0001161435939138,0.0,0.0,5.718302249908447,0.0,0.0,0.0,0.2768419682979584,4.0,0.0,1.0
755640,293.1227722167969,297.1499938964844,293.1499938964844,0.0827295705676078,-1969.428955078125,304.1471862792969,0.8004313707351685,0.1385954618453979,0.1251236796379089,293.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5667091608047485,0.050000000745058,0.0481282472610473,293.1473083496094,297.1499938964844,293.1499938964844,0.0835724771022796,-1543.8114013671875,304.1484375,0.8025538921356201,0.1396254748106002,0.0980734974145889,293.1246643066406,297.1499938964844,293.1499938964844,0.1751618981361389,-3779.59130859375,304.1470642089844,0.9817013740539552,0.2533436715602875,0.2401304692029953,293.1921081542969,297.1499938964844,293.1499938964844,0.0039425091817975,-1485.1097412109375,296.51715087890625,0.5667091608047485,0.050000000745058,0.2282996922731399,291.14093017578125,291.1499938964844,273.1499938964844,270.6108093261719,285.43377685546875,293.2028503417969,291.1410522460937,1.0,0.1902357190847396,0.836070716381073,0.6499999761581421,1.0,1.0,-0.8877661824226379,0.3441708087921142,0.5435953140258789,0.1366596966981887,0.0,0.0,0.1984061449766159,24.589807510375977,25.0,1.2228728532791138,-5111.4326171875,76.86661529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,304.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3515625,18000.0,0.0,0.0,0.1144415214657783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444155871868133,0.144419863820076,-4.283932867110707e-06,0.0,0.0001161435939138,0.0,0.0,5.718302249908447,0.0,0.0,0.0,0.2768419682979584,4.0,0.0,1.0
755700,293.1225891113281,297.1499938964844,293.1499938964844,0.0830158814787864,-1974.7254638671875,304.14715576171875,0.8013001084327698,0.1389753520488739,0.1254641115665435,293.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5668101906776428,0.050000000745058,0.0481276176869869,293.1460266113281,297.1499938964844,293.1499938964844,0.0837844610214233,-1546.8720703125,304.1483459472656,0.8032320141792297,0.1399149894714355,0.09827172011137,293.1244812011719,297.1499938964844,293.1499938964844,0.1754601597785949,-3784.71533203125,304.1470642089844,0.9822268486022948,0.2536978423595428,0.2404636293649673,293.1903991699219,297.1499938964844,293.1499938964844,0.0039403703995049,-1484.3173828125,296.5146484375,0.5668101906776428,0.050000000745058,0.22829669713974,291.1413269042969,291.1499938964844,273.1499938964844,270.6117248535156,285.4313659667969,293.2022705078125,291.1414489746094,1.0,0.1903389990329742,0.8360870480537415,0.6499999761581421,1.0,1.0,-0.8888081312179565,0.3446660339832306,0.5441420674324036,0.1366679966449737,0.0,0.0,0.1989404261112213,24.58151626586914,25.0,1.167880892753601,-5119.86572265625,77.03768157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059814453125,304.5497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.1147077232599258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447227597236633,0.1447270363569259,-4.284512215235736e-06,0.0,0.000116413757496,0.0,0.0,5.731675148010254,0.0,0.0,0.0,0.2768941521644592,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0833022519946098,-1980.025634765625,304.14715576171875,0.8021684288978577,0.1393553167581558,0.125804603099823,293.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5669119954109192,0.050000000745058,0.0481269843876361,293.144775390625,297.1499938964844,293.1499938964844,0.084004059433937,-1550.04345703125,304.14825439453125,0.803929328918457,0.1402142494916916,0.0984767898917198,293.12432861328125,297.1499938964844,293.1499938964844,0.175759270787239,-3789.85205078125,304.1470642089844,0.982750654220581,0.2540525496006012,0.2407972514629364,293.188720703125,297.1499938964844,293.1499938964844,0.0039384635165333,-1483.6094970703125,296.512451171875,0.5669119954109192,0.050000000745058,0.2282936871051788,291.1417236328125,291.1499938964844,273.1499938964844,270.6125793457031,285.4291076660156,293.2016906738281,291.141845703125,1.0,0.1904441714286804,0.8360999226570129,0.6499999761581421,1.0,1.0,-0.8898589015007019,0.3451564311981201,0.5447024703025818,0.1367027461528778,0.0,0.0,0.1994504332542419,24.57368278503418,25.0,1.1094937324523926,-5128.1630859375,77.2112808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090637207031,304.55645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.1149611845612526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450164467096328,0.1450207382440567,-4.285066552256467e-06,0.0,0.0001166709844255,0.0,0.0,5.7444682121276855,0.0,0.0,0.0,0.276944100856781,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0838749557733535,-1990.6324462890625,304.14715576171875,0.8039042353630066,0.140114888548851,0.1264854222536087,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5671188831329346,0.050000000745058,0.0481256954371929,293.142333984375,297.1499938964844,293.1499938964844,0.0844639390707016,-1556.68701171875,304.1480712890625,0.8053771257400513,0.1408388763666153,0.098905548453331,293.1240234375,297.1499938964844,293.1499938964844,0.1763597875833511,-3800.159912109375,304.14703369140625,0.983794331550598,0.2547629773616791,0.2414655536413192,293.1853332519531,297.1499938964844,293.1499938964844,0.003935307264328,-1482.4339599609375,296.5088806152344,0.5671188831329346,0.050000000745058,0.2282875776290893,291.1424255371094,291.1499938964844,273.1499938964844,270.6141662597656,285.4251708984375,293.2005310058594,291.1425476074219,1.0,0.1906595081090927,0.8361256718635559,0.6499999761581421,1.0,1.0,-0.8919838070869446,0.3461211919784546,0.54586261510849,0.1368519067764282,0.0,0.0,0.2004074305295944,24.559194564819336,25.0,0.9917653799057008,-5144.35888671875,77.5653305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,304.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76953125,18000.0,0.0,0.0,0.1154306381940841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455687135457992,0.145573005080223,-4.2861092879320495e-06,0.0,0.0001171474214061,0.0,0.0,5.768540382385254,0.0,0.0,0.0,0.2770380675792694,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0838749557733535,-1990.6324462890625,304.14715576171875,0.8039042353630066,0.140114888548851,0.1264854222536087,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5671188831329346,0.050000000745058,0.0481256954371929,293.142333984375,297.1499938964844,293.1499938964844,0.0844639390707016,-1556.68701171875,304.1480712890625,0.8053771257400513,0.1408388763666153,0.098905548453331,293.1240234375,297.1499938964844,293.1499938964844,0.1763597875833511,-3800.159912109375,304.14703369140625,0.983794331550598,0.2547629773616791,0.2414655536413192,293.1853332519531,297.1499938964844,293.1499938964844,0.003935307264328,-1482.4339599609375,296.5088806152344,0.5671188831329346,0.050000000745058,0.2282875776290893,291.1424255371094,291.1499938964844,273.1499938964844,270.6141662597656,285.4251708984375,293.2005310058594,291.1425476074219,1.0,0.1906595081090927,0.8361256718635559,0.6499999761581421,1.0,1.0,-0.8919838070869446,0.3461211919784546,0.54586261510849,0.1368519067764282,0.0,0.0,0.2004074305295944,24.559194564819336,25.0,0.9917653799057008,-5144.35888671875,77.5653305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,304.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76953125,18000.0,0.0,0.0,0.1154306381940841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455687135457992,0.145573005080223,-4.2861092879320495e-06,0.0,0.0001171474214061,0.0,0.0,5.768540382385254,0.0,0.0,0.0,0.2770380675792694,4.0,0.0,1.0
755940,293.1218566894531,297.1499938964844,293.1499938964844,0.0844470784068107,-2001.237548828125,304.14715576171875,0.8056381940841675,0.1408733576536178,0.1271653920412063,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5673308968544006,0.050000000745058,0.0481243766844272,293.1400756835937,297.1499938964844,293.1499938964844,0.0849504843354225,-1563.7193603515625,304.1478881835937,0.8068860769271851,0.1414973735809326,0.0993583351373672,293.123779296875,297.1499938964844,293.1499938964844,0.1769629269838333,-3810.506591796875,304.14703369140625,0.9848328828811646,0.2554743885993957,0.2421348690986633,293.18194580078125,297.1499938964844,293.1499938964844,0.0039330455474555,-1481.58447265625,296.5063781738281,0.5673308968544006,0.050000000745058,0.2282813191413879,291.14306640625,291.1499938964844,273.1499938964844,270.6155700683594,285.4219970703125,293.1993103027344,291.1431579589844,1.0,0.1908810883760452,0.8361514806747437,0.6499999761581421,1.0,1.0,-0.8941375017166138,0.3470629155635834,0.547074556350708,0.1371092498302459,0.0,0.0,0.2012864202260971,24.546205520629883,25.0,0.8741966485977173,-5159.98193359375,77.92803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,304.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.1158485487103462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460772454738617,0.1460815370082855,-4.287070169084473e-06,0.0,0.0001175715442514,0.0,0.0,5.790724754333496,0.0,0.0,0.0,0.277124673128128,4.0,0.0,1.0
756000,293.1218566894531,297.1499938964844,293.1499938964844,0.0844470784068107,-2001.237548828125,304.14715576171875,0.8056381940841675,0.1408733576536178,0.1271653920412063,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5673308968544006,0.050000000745058,0.0481243766844272,293.1400756835937,297.1499938964844,293.1499938964844,0.0849504843354225,-1563.7193603515625,304.1478881835937,0.8068860769271851,0.1414973735809326,0.0993583351373672,293.123779296875,297.1499938964844,293.1499938964844,0.1769629269838333,-3810.506591796875,304.14703369140625,0.9848328828811646,0.2554743885993957,0.2421348690986633,293.18194580078125,297.1499938964844,293.1499938964844,0.0039330455474555,-1481.58447265625,296.5063781738281,0.5673308968544006,0.050000000745058,0.2282813191413879,291.14306640625,291.1499938964844,273.1499938964844,270.6155700683594,285.4219970703125,293.1993103027344,291.1431579589844,1.0,0.1908810883760452,0.8361514806747437,0.6499999761581421,1.0,1.0,-0.8941375017166138,0.3470629155635834,0.547074556350708,0.1371092498302459,0.0,0.0,0.2012864202260971,24.546205520629883,25.0,0.8741966485977173,-5159.98193359375,77.92803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,304.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.1158485487103462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460772454738617,0.1460815370082855,-4.287070169084473e-06,0.0,0.0001175715442514,0.0,0.0,5.790724754333496,0.0,0.0,0.0,0.277124673128128,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0850185975432396,-2011.8404541015625,304.14715576171875,0.8073510527610779,0.1416303813457489,0.1278441101312637,293.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5675442814826965,0.050000000745058,0.048123050481081,293.1379089355469,297.1499938964844,293.1499938964844,0.0854624882340431,-1571.1240234375,304.1477355957031,0.8084352612495422,0.1421878933906555,0.0998338535428047,293.12353515625,297.1499938964844,293.1499938964844,0.1775690913200378,-3820.89892578125,304.1470031738281,0.985861361026764,0.2561866343021393,0.2428049445152282,293.1785888671875,297.1499938964844,293.1499938964844,0.003931691404432,-1481.068359375,296.5050048828125,0.5675442814826965,0.050000000745058,0.2282750308513641,291.1435852050781,291.1499938964844,273.1499938964844,270.6168212890625,285.4192810058594,293.1980285644531,291.1436462402344,1.0,0.1911083310842514,0.8361730575561523,0.6499999761581421,1.0,1.0,-0.8963178396224976,0.3479950428009033,0.5483227968215942,0.1374328285455703,0.0,0.0,0.2021033465862274,24.53451538085937,25.0,0.6826213002204895,-5175.091796875,78.29878997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036865234375,304.5966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.087890625,18000.0,0.0,0.0,0.1162162870168685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465490460395813,0.1465533375740051,-4.287958745408105e-06,0.0,0.0001179447572212,0.0,0.0,5.811318397521973,0.0,0.0,0.0,0.27720507979393,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0850185975432396,-2011.8404541015625,304.14715576171875,0.8073510527610779,0.1416303813457489,0.1278441101312637,293.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5675442814826965,0.050000000745058,0.048123050481081,293.1379089355469,297.1499938964844,293.1499938964844,0.0854624882340431,-1571.1240234375,304.1477355957031,0.8084352612495422,0.1421878933906555,0.0998338535428047,293.12353515625,297.1499938964844,293.1499938964844,0.1775690913200378,-3820.89892578125,304.1470031738281,0.985861361026764,0.2561866343021393,0.2428049445152282,293.1785888671875,297.1499938964844,293.1499938964844,0.003931691404432,-1481.068359375,296.5050048828125,0.5675442814826965,0.050000000745058,0.2282750308513641,291.1435852050781,291.1499938964844,273.1499938964844,270.6168212890625,285.4192810058594,293.1980285644531,291.1436462402344,1.0,0.1911083310842514,0.8361730575561523,0.6499999761581421,1.0,1.0,-0.8963178396224976,0.3479950428009033,0.5483227968215942,0.1374328285455703,0.0,0.0,0.2021033465862274,24.53451538085937,25.0,0.6826213002204895,-5175.091796875,78.29878997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036865234375,304.5966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.087890625,18000.0,0.0,0.0,0.1162162870168685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465490460395813,0.1465533375740051,-4.287958745408105e-06,0.0,0.0001179447572212,0.0,0.0,5.811318397521973,0.0,0.0,0.0,0.27720507979393,4.0,0.0,1.0
