time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0855902954936027,-2022.457275390625,304.14715576171875,0.809027910232544,0.1423855721950531,0.1285212635993957,293.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5677546262741089,0.050000000745058,0.0481217466294765,293.1358642578125,297.1499938964844,293.1499938964844,0.085999809205532,-1578.9007568359375,304.1476135253906,0.8100160956382751,0.142908826470375,0.1003310531377792,293.1233215332031,297.1499938964844,293.1499938964844,0.1781802475452423,-3831.3740234375,304.14697265625,0.9868741035461426,0.2568994760513305,0.2434757053852081,293.1752014160156,297.1499938964844,293.1499938964844,0.0039312937296926,-1480.910400390625,296.5046691894531,0.5677546262741089,0.050000000745058,0.2282688468694687,291.14385986328125,291.1499938964844,273.1499938964844,270.61798095703125,285.4165954589844,293.1966247558594,291.1438903808594,1.0,0.1913407891988754,0.8361946940422058,0.6499999761581421,1.0,1.0,-0.8985233306884766,0.3489325046539306,0.5495907664299011,0.1377771198749542,0.0,0.0,0.2028993666172027,24.52397727966309,25.0,0.360792875289917,-5189.96923828125,78.67716979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476379394531,304.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.1165376231074333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470032781362533,0.1470075696706771,-4.288798209017841e-06,0.0,0.0001182708729174,0.0,0.0,5.831138610839844,0.0,0.0,0.0,0.2772822678089142,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0855902954936027,-2022.457275390625,304.14715576171875,0.809027910232544,0.1423855721950531,0.1285212635993957,293.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5677546262741089,0.050000000745058,0.0481217466294765,293.1358642578125,297.1499938964844,293.1499938964844,0.085999809205532,-1578.9007568359375,304.1476135253906,0.8100160956382751,0.142908826470375,0.1003310531377792,293.1233215332031,297.1499938964844,293.1499938964844,0.1781802475452423,-3831.3740234375,304.14697265625,0.9868741035461426,0.2568994760513305,0.2434757053852081,293.1752014160156,297.1499938964844,293.1499938964844,0.0039312937296926,-1480.910400390625,296.5046691894531,0.5677546262741089,0.050000000745058,0.2282688468694687,291.14385986328125,291.1499938964844,273.1499938964844,270.61798095703125,285.4165954589844,293.1966247558594,291.1438903808594,1.0,0.1913407891988754,0.8361946940422058,0.6499999761581421,1.0,1.0,-0.8985233306884766,0.3489325046539306,0.5495907664299011,0.1377771198749542,0.0,0.0,0.2028993666172027,24.52397727966309,25.0,0.360792875289917,-5189.96923828125,78.67716979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476379394531,304.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.1165376231074333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470032781362533,0.1470075696706771,-4.288798209017841e-06,0.0,0.0001182708729174,0.0,0.0,5.831138610839844,0.0,0.0,0.0,0.2772822678089142,4.0,0.0,1.0
756300,293.12139892578125,297.1499938964844,293.1499938964844,0.0858760550618171,-2027.767578125,304.14715576171875,0.8098538517951965,0.1427621841430664,0.1288591027259826,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5678588151931763,0.050000000745058,0.0481210984289646,293.1348876953125,297.1499938964844,293.1499938964844,0.0862770229578018,-1582.9150390625,304.1475524902344,0.8108164072036743,0.1432794630527496,0.1005869582295417,293.12322998046875,297.1499938964844,293.1499938964844,0.1784874945878982,-3836.63916015625,304.14697265625,0.987374782562256,0.2572559118270874,0.2438111752271652,293.17352294921875,297.1499938964844,293.1499938964844,0.0039314413443207,-1480.9610595703125,296.5048828125,0.5678588151931763,0.050000000745058,0.2282657772302627,291.1439208984375,291.1499938964844,273.1499938964844,270.6185302734375,285.415283203125,293.19586181640625,291.1439208984375,1.0,0.1914587616920471,0.8362054824829102,0.6499999761581421,1.0,1.0,-0.8996341228485107,0.3494024574756622,0.5502316355705261,0.1379574984312057,0.0,0.0,0.2033002525568008,24.519102096557617,25.0,0.2055294662714004,-5197.4072265625,78.86893463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528869628906,304.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.116683728992939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472309380769729,0.1472352147102356,-4.289212483854499e-06,0.0,0.0001184191569336,0.0,0.0,5.841067790985107,0.0,0.0,0.0,0.2773208618164062,4.0,0.0,1.0
756360,293.121337890625,297.1499938964844,293.1499938964844,0.0861614942550659,-2033.073974609375,304.14715576171875,0.8106715679168701,0.1431380659341812,0.1291962414979934,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5679623484611511,0.050000000745058,0.0481204576790332,293.13397216796875,297.1499938964844,293.1499938964844,0.0865597799420356,-1587.0108642578125,304.1474609375,0.8116232752799988,0.143656924366951,0.1008476763963699,293.1231384277344,297.1499938964844,293.1499938964844,0.1787955462932586,-3841.91650390625,304.14697265625,0.9878714084625244,0.2576123178005218,0.2441466003656387,293.1718444824219,297.1499938964844,293.1499938964844,0.0039318334311246,-1481.1021728515625,296.50537109375,0.5679623484611511,0.050000000745058,0.2282627373933792,291.1439208984375,291.1499938964844,273.1499938964844,270.6190185546875,285.4139709472656,293.1950988769531,291.1439208984375,1.0,0.1915778666734695,0.8362127542495728,0.6499999761581421,1.0,1.0,-0.9007498025894164,0.3498728275299072,0.5508769750595093,0.1381437629461288,0.0,0.0,0.2037060111761093,24.51450157165528,25.0,0.0724003314971923,-5204.85986328125,79.06236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,304.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.1168212816119194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474611759185791,0.1474654674530029,-4.28962857768056e-06,0.0,0.0001185587461804,0.0,0.0,5.851110458374023,0.0,0.0,0.0,0.2773598432540893,4.0,0.0,1.0
756420,293.1212158203125,297.1499938964844,293.1499938964844,0.0867310166358947,-2043.666748046875,304.14715576171875,0.8122844099998474,0.1438870877027511,0.1298683136701584,293.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5681681036949158,0.050000000745058,0.0481191873550415,293.1321716308594,297.1499938964844,293.1499938964844,0.0871398299932479,-1595.416259765625,304.1473388671875,0.8132533431053162,0.1444296389818191,0.1013819351792335,293.1229858398437,297.1499938964844,293.1499938964844,0.1794132739305496,-3852.494140625,304.1469421386719,0.9888533353805542,0.2583246231079101,0.2448171377182006,293.16845703125,297.1499938964844,293.1499938964844,0.0039332993328571,-1481.6351318359375,296.50714111328125,0.5681681036949158,0.050000000745058,0.2282567024230957,291.1438293457031,291.1499938964844,273.1499938964844,270.6199645996094,285.4114074707031,293.19342041015625,291.143798828125,1.0,0.1918190270662307,0.836227297782898,0.6499999761581421,1.0,1.0,-0.902993619441986,0.3508133590221405,0.552180290222168,0.1385353803634643,0.0,0.0,0.2045363783836364,24.50602912902832,25.0,-0.12950299680233,-5219.81005859375,79.45366668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,304.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1170773059129715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479323655366897,0.1479366570711136,-4.2904753172479104e-06,0.0,0.0001188185779028,0.0,0.0,5.871666431427002,0.0,0.0,0.0,0.277439534664154,4.0,0.0,1.0
756480,293.1212158203125,297.1499938964844,293.1499938964844,0.0867310166358947,-2043.666748046875,304.14715576171875,0.8122844099998474,0.1438870877027511,0.1298683136701584,293.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5681681036949158,0.050000000745058,0.0481191873550415,293.1321716308594,297.1499938964844,293.1499938964844,0.0871398299932479,-1595.416259765625,304.1473388671875,0.8132533431053162,0.1444296389818191,0.1013819351792335,293.1229858398437,297.1499938964844,293.1499938964844,0.1794132739305496,-3852.494140625,304.1469421386719,0.9888533353805542,0.2583246231079101,0.2448171377182006,293.16845703125,297.1499938964844,293.1499938964844,0.0039332993328571,-1481.6351318359375,296.50714111328125,0.5681681036949158,0.050000000745058,0.2282567024230957,291.1438293457031,291.1499938964844,273.1499938964844,270.6199645996094,285.4114074707031,293.19342041015625,291.143798828125,1.0,0.1918190270662307,0.836227297782898,0.6499999761581421,1.0,1.0,-0.902993619441986,0.3508133590221405,0.552180290222168,0.1385353803634643,0.0,0.0,0.2045363783836364,24.50602912902832,25.0,-0.12950299680233,-5219.81005859375,79.45366668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,304.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1170773059129715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479323655366897,0.1479366570711136,-4.2904753172479104e-06,0.0,0.0001188185779028,0.0,0.0,5.871666431427002,0.0,0.0,0.0,0.277439534664154,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0872977674007415,-2054.213623046875,304.14715576171875,0.8138681650161743,0.1446316540241241,0.1305366307497024,293.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5683721899986267,0.050000000745058,0.0481179244816303,293.1304626464844,297.1499938964844,293.1499938964844,0.0877372324466705,-1604.0762939453125,304.1472473144531,0.8149021863937378,0.1452239006757736,0.1019316911697387,293.12286376953125,297.1499938964844,293.1499938964844,0.1800319105386734,-3863.07958984375,304.1469421386719,0.989819884300232,0.259035587310791,0.2454866170883178,293.1650695800781,297.1499938964844,293.1499938964844,0.0039356523193418,-1482.491455078125,296.510009765625,0.5683721899986267,0.050000000745058,0.2282507270574569,291.1436462402344,291.1499938964844,273.1499938964844,270.62078857421875,285.408935546875,293.1916198730469,291.14361572265625,1.0,0.1920637041330337,0.8362418413162231,0.6499999761581421,1.0,1.0,-0.905250370502472,0.3517508804798126,0.5534994602203369,0.1389552503824234,0.0,0.0,0.2053958922624588,24.498533248901367,25.0,-0.2487520277500152,-5234.81005859375,79.85029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,304.6446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.117315836250782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148420974612236,0.1484252661466598,-4.291351160645718e-06,0.0,0.0001190606635645,0.0,0.0,5.892995357513428,0.0,0.0,0.0,0.2775222063064575,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0872977674007415,-2054.213623046875,304.14715576171875,0.8138681650161743,0.1446316540241241,0.1305366307497024,293.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5683721899986267,0.050000000745058,0.0481179244816303,293.1304626464844,297.1499938964844,293.1499938964844,0.0877372324466705,-1604.0762939453125,304.1472473144531,0.8149021863937378,0.1452239006757736,0.1019316911697387,293.12286376953125,297.1499938964844,293.1499938964844,0.1800319105386734,-3863.07958984375,304.1469421386719,0.989819884300232,0.259035587310791,0.2454866170883178,293.1650695800781,297.1499938964844,293.1499938964844,0.0039356523193418,-1482.491455078125,296.510009765625,0.5683721899986267,0.050000000745058,0.2282507270574569,291.1436462402344,291.1499938964844,273.1499938964844,270.62078857421875,285.408935546875,293.1916198730469,291.14361572265625,1.0,0.1920637041330337,0.8362418413162231,0.6499999761581421,1.0,1.0,-0.905250370502472,0.3517508804798126,0.5534994602203369,0.1389552503824234,0.0,0.0,0.2053958922624588,24.498533248901367,25.0,-0.2487520277500152,-5234.81005859375,79.85029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,304.6446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.117315836250782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148420974612236,0.1484252661466598,-4.291351160645718e-06,0.0,0.0001190606635645,0.0,0.0,5.892995357513428,0.0,0.0,0.0,0.2775222063064575,4.0,0.0,1.0
756660,293.12109375,297.1499938964844,293.1499938964844,0.0878606364130973,-2064.6923828125,304.14715576171875,0.8154237270355225,0.1453708112239837,0.131200224161148,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5685747861862183,0.050000000745058,0.0481166765093803,293.12890625,297.1499938964844,293.1499938964844,0.0883508995175361,-1612.974853515625,304.1471252441406,0.8165692687034607,0.1460387855768203,0.1024962291121482,293.12274169921875,297.1499938964844,293.1499938964844,0.1806501895189285,-3873.650390625,304.1469116210937,0.9907706379890442,0.2597446739673614,0.2461544275283813,293.16168212890625,297.1499938964844,293.1499938964844,0.0039389454759657,-1483.688232421875,296.5140686035156,0.5685747861862183,0.050000000745058,0.2282447963953018,291.1434326171875,291.1499938964844,273.1499938964844,270.6214904785156,285.40655517578125,293.18963623046875,291.1434020996094,1.0,0.1923116445541381,0.836250364780426,0.6499999761581421,1.0,1.0,-0.9075172543525696,0.3526828587055206,0.5548343658447266,0.1394070982933044,0.0,0.0,0.2062876671552658,24.49204063415528,25.0,-0.3001120388507843,-5249.8271484375,80.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805969238281,304.6549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.1175459846854209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489297151565551,0.148934006690979,-4.292264293326298e-06,0.0,0.0001192942290799,0.0,0.0,5.915220260620117,0.0,0.0,0.0,0.2776083350181579,4.0,0.0,1.0
756720,293.12109375,297.1499938964844,293.1499938964844,0.0878606364130973,-2064.6923828125,304.14715576171875,0.8154237270355225,0.1453708112239837,0.131200224161148,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5685747861862183,0.050000000745058,0.0481166765093803,293.12890625,297.1499938964844,293.1499938964844,0.0883508995175361,-1612.974853515625,304.1471252441406,0.8165692687034607,0.1460387855768203,0.1024962291121482,293.12274169921875,297.1499938964844,293.1499938964844,0.1806501895189285,-3873.650390625,304.1469116210937,0.9907706379890442,0.2597446739673614,0.2461544275283813,293.16168212890625,297.1499938964844,293.1499938964844,0.0039389454759657,-1483.688232421875,296.5140686035156,0.5685747861862183,0.050000000745058,0.2282447963953018,291.1434326171875,291.1499938964844,273.1499938964844,270.6214904785156,285.40655517578125,293.18963623046875,291.1434020996094,1.0,0.1923116445541381,0.836250364780426,0.6499999761581421,1.0,1.0,-0.9075172543525696,0.3526828587055206,0.5548343658447266,0.1394070982933044,0.0,0.0,0.2062876671552658,24.49204063415528,25.0,-0.3001120388507843,-5249.8271484375,80.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805969238281,304.6549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.1175459846854209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489297151565551,0.148934006690979,-4.292264293326298e-06,0.0,0.0001192942290799,0.0,0.0,5.915220260620117,0.0,0.0,0.0,0.2776083350181579,4.0,0.0,1.0
756780,293.12109375,297.1499938964844,293.1499938964844,0.0884190127253532,-2075.090576171875,304.1471862792969,0.8169535398483276,0.1461039036512375,0.131858617067337,293.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5687767267227173,0.050000000745058,0.0481154322624206,293.12744140625,297.1499938964844,293.1499938964844,0.0889780148863792,-1622.0699462890625,304.14703369140625,0.8182508945465088,0.1468707919120788,0.1030731722712516,293.1226806640625,297.1499938964844,293.1499938964844,0.1812671720981598,-3884.190185546875,304.1469116210937,0.9917064309120178,0.2604513466358185,0.2468201220035553,293.1583251953125,297.1499938964844,293.1499938964844,0.0039431205950677,-1485.201904296875,296.519287109375,0.5687767267227173,0.050000000745058,0.228238895535469,291.1432189941406,291.1499938964844,273.1499938964844,270.62213134765625,285.40435791015625,293.1874694824219,291.1431884765625,1.0,0.1925622224807739,0.8362588882446289,0.6499999761581421,1.0,1.0,-0.909790337085724,0.3536061346530914,0.5561842322349548,0.1398947238922119,0.0,0.0,0.2072081863880157,24.486461639404297,25.0,-0.3024024665355682,-5264.82568359375,80.65744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,304.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.841796875,18000.0,0.0,0.0,0.1177766844630241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494572460651397,0.1494615375995636,-4.293213351047598e-06,0.0,0.00011952836212,0.0,0.0,5.93828821182251,0.0,0.0,0.0,0.2776977717876434,4.0,0.0,1.0
756840,293.12109375,297.1499938964844,293.1499938964844,0.0884190127253532,-2075.090576171875,304.1471862792969,0.8169535398483276,0.1461039036512375,0.131858617067337,293.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5687767267227173,0.050000000745058,0.0481154322624206,293.12744140625,297.1499938964844,293.1499938964844,0.0889780148863792,-1622.0699462890625,304.14703369140625,0.8182508945465088,0.1468707919120788,0.1030731722712516,293.1226806640625,297.1499938964844,293.1499938964844,0.1812671720981598,-3884.190185546875,304.1469116210937,0.9917064309120178,0.2604513466358185,0.2468201220035553,293.1583251953125,297.1499938964844,293.1499938964844,0.0039431205950677,-1485.201904296875,296.519287109375,0.5687767267227173,0.050000000745058,0.228238895535469,291.1432189941406,291.1499938964844,273.1499938964844,270.62213134765625,285.40435791015625,293.1874694824219,291.1431884765625,1.0,0.1925622224807739,0.8362588882446289,0.6499999761581421,1.0,1.0,-0.909790337085724,0.3536061346530914,0.5561842322349548,0.1398947238922119,0.0,0.0,0.2072081863880157,24.486461639404297,25.0,-0.3024024665355682,-5264.82568359375,80.65744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,304.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.841796875,18000.0,0.0,0.0,0.1177766844630241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494572460651397,0.1494615375995636,-4.293213351047598e-06,0.0,0.00011952836212,0.0,0.0,5.93828821182251,0.0,0.0,0.0,0.2776977717876434,4.0,0.0,1.0
756900,293.12109375,297.1499938964844,293.1499938964844,0.088696077466011,-2080.2509765625,304.1471862792969,0.8177084922790527,0.1464677155017852,0.1321854293346405,293.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5688773393630981,0.050000000745058,0.0481148138642311,293.1267395019531,297.1499938964844,293.1499938964844,0.0892963856458664,-1626.6876220703125,304.1470031738281,0.819097101688385,0.1472929865121841,0.1033661365509033,293.1226501464844,297.1499938964844,293.1499938964844,0.1815747916698455,-3889.44140625,304.1469116210937,0.9921683669090272,0.2608035206794739,0.2471519112586975,293.1566162109375,297.1499938964844,293.1499938964844,0.0039455657824873,-1486.0869140625,296.5223693847656,0.5688773393630981,0.050000000745058,0.2282359600067138,291.1430969238281,291.1499938964844,273.1499938964844,270.6224060058594,285.4032897949219,293.18634033203125,291.1430969238281,1.0,0.1926884204149246,0.836263120174408,0.6499999761581421,1.0,1.0,-0.9109281301498412,0.3540636897087097,0.5568644404411316,0.1401528716087341,0.0,0.0,0.2076784819364547,24.484045028686523,25.0,-0.2893931269645691,-5272.302734375,80.86163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0856018066406,304.6688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8046875,18000.0,0.0,0.0,0.1178947165608406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14972785115242,0.1497321426868438,-4.293702204449801e-06,0.0,0.0001196481534861,0.0,0.0,5.950130462646484,0.0,0.0,0.0,0.2777437269687652,4.0,0.0,1.0
756960,293.1211242675781,297.1499938964844,293.1499938964844,0.0889716669917106,-2085.384033203125,304.1471862792969,0.8184572458267212,0.1468297094106674,0.1325105726718902,293.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.568977952003479,0.050000000745058,0.0481141954660415,293.1260986328125,297.1499938964844,293.1499938964844,0.0896175876259803,-1631.3465576171875,304.14697265625,0.8199465274810791,0.1477189362049102,0.103661760687828,293.12261962890625,297.1499938964844,293.1499938964844,0.1818817257881164,-3894.6787109375,304.1469116210937,0.992626428604126,0.2611549198627472,0.24748295545578,293.1549377441406,297.1499938964844,293.1499938964844,0.0039482470601797,-1487.05615234375,296.5257568359375,0.568977952003479,0.050000000745058,0.2282330393791198,291.1430053710937,291.1499938964844,273.1499938964844,270.6226501464844,285.4023132324219,293.1851501464844,291.1430053710937,1.0,0.1928151547908783,0.8362636566162109,0.6499999761581421,1.0,1.0,-0.9120662808418274,0.3545180559158325,0.5575482249259949,0.1404212415218353,0.0,0.0,0.2081543803215026,24.481857299804688,25.0,-0.2705974578857422,-5279.759765625,81.06663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863037109375,304.67303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.118015669286251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500024050474167,0.1500066965818405,-4.29419924330432e-06,0.0,0.0001197708988911,0.0,0.0,5.962152481079102,0.0,0.0,0.0,0.2777903974056244,4.0,0.0,1.0
757020,293.1211853027344,297.1499938964844,293.1499938964844,0.0895185321569442,-2095.571044921875,304.147216796875,0.8199378848075867,0.1475479900836944,0.1331560760736465,293.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5691792964935303,0.050000000745058,0.0481129586696624,293.1248474121094,297.1499938964844,293.1499938964844,0.0902666598558425,-1640.760986328125,304.1469116210937,0.8216520547866821,0.1485792696475982,0.1042593196034431,293.1225891113281,297.1499938964844,293.1499938964844,0.1824934482574463,-3905.109619140625,304.1469421386719,0.9935317635536194,0.2618550360202789,0.2481427490711212,293.15155029296875,297.1499938964844,293.1499938964844,0.0039542336016893,-1489.2171630859375,296.5333557128906,0.5691792964935303,0.050000000745058,0.2282271683216095,291.1428527832031,291.1499938964844,273.1499938964844,270.6230773925781,285.4004211425781,293.1826171875,291.1428527832031,1.0,0.1930698007345199,0.8362646698951721,0.6499999761581421,1.0,1.0,-0.9143415689468384,0.3554163575172424,0.558925211429596,0.1409885436296463,0.0,0.0,0.20911805331707,24.47809791564941,25.0,-0.2146855145692825,-5294.609375,81.47859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865478515625,304.6808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.1182671040296554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505606770515442,0.150564968585968,-4.295213784644147e-06,0.0,0.0001200260740006,0.0,0.0,5.986618518829346,0.0,0.0,0.0,0.2778854072093963,4.0,0.0,1.0
757080,293.1211853027344,297.1499938964844,293.1499938964844,0.0895185321569442,-2095.571044921875,304.147216796875,0.8199378848075867,0.1475479900836944,0.1331560760736465,293.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5691792964935303,0.050000000745058,0.0481129586696624,293.1248474121094,297.1499938964844,293.1499938964844,0.0902666598558425,-1640.760986328125,304.1469116210937,0.8216520547866821,0.1485792696475982,0.1042593196034431,293.1225891113281,297.1499938964844,293.1499938964844,0.1824934482574463,-3905.109619140625,304.1469421386719,0.9935317635536194,0.2618550360202789,0.2481427490711212,293.15155029296875,297.1499938964844,293.1499938964844,0.0039542336016893,-1489.2171630859375,296.5333557128906,0.5691792964935303,0.050000000745058,0.2282271683216095,291.1428527832031,291.1499938964844,273.1499938964844,270.6230773925781,285.4004211425781,293.1826171875,291.1428527832031,1.0,0.1930698007345199,0.8362646698951721,0.6499999761581421,1.0,1.0,-0.9143415689468384,0.3554163575172424,0.558925211429596,0.1409885436296463,0.0,0.0,0.20911805331707,24.47809791564941,25.0,-0.2146855145692825,-5294.609375,81.47859954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865478515625,304.6808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.1182671040296554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505606770515442,0.150564968585968,-4.295213784644147e-06,0.0,0.0001200260740006,0.0,0.0,5.986618518829346,0.0,0.0,0.0,0.2778854072093963,4.0,0.0,1.0
757140,293.1213073730469,297.1499938964844,293.1499938964844,0.0900583863258361,-2105.627197265625,304.1472473144531,0.8213939666748047,0.1482574194669723,0.1337937861680984,293.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5693803429603577,0.050000000745058,0.0481117293238639,293.1236877441406,297.1499938964844,293.1499938964844,0.09092378616333,-1650.291259765625,304.1468505859375,0.8233653903007507,0.1494500935077667,0.1048645973205566,293.1225891113281,297.1499938964844,293.1499938964844,0.1831012368202209,-3915.4638671875,304.1469421386719,0.994421124458313,0.2625508606433868,0.2487986087799072,293.1481628417969,297.1499938964844,293.1499938964844,0.0039611202664673,-1491.69775390625,296.54217529296875,0.5693803429603577,0.050000000745058,0.2282213270664215,291.14276123046875,291.1499938964844,273.1499938964844,270.6234130859375,285.3987121582031,293.17987060546875,291.14276123046875,1.0,0.1933258324861526,0.8362657427787781,0.6499999761581421,1.0,1.0,-0.9166120886802672,0.3562987446784973,0.56031334400177,0.1415976732969284,0.0,0.0,0.2100919038057327,24.47525787353516,25.0,-0.1408295035362243,-5309.33544921875,81.89268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853576660156,304.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.1185346469283104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511283367872238,0.1511326283216476,-4.296252427593572e-06,0.0,0.0001202975981868,0.0,0.0,6.011526584625244,0.0,0.0,0.0,0.277982234954834,4.0,0.0,1.0
757200,293.1213073730469,297.1499938964844,293.1499938964844,0.0900583863258361,-2105.627197265625,304.1472473144531,0.8213939666748047,0.1482574194669723,0.1337937861680984,293.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5693803429603577,0.050000000745058,0.0481117293238639,293.1236877441406,297.1499938964844,293.1499938964844,0.09092378616333,-1650.291259765625,304.1468505859375,0.8233653903007507,0.1494500935077667,0.1048645973205566,293.1225891113281,297.1499938964844,293.1499938964844,0.1831012368202209,-3915.4638671875,304.1469421386719,0.994421124458313,0.2625508606433868,0.2487986087799072,293.1481628417969,297.1499938964844,293.1499938964844,0.0039611202664673,-1491.69775390625,296.54217529296875,0.5693803429603577,0.050000000745058,0.2282213270664215,291.14276123046875,291.1499938964844,273.1499938964844,270.6234130859375,285.3987121582031,293.17987060546875,291.14276123046875,1.0,0.1933258324861526,0.8362657427787781,0.6499999761581421,1.0,1.0,-0.9166120886802672,0.3562987446784973,0.56031334400177,0.1415976732969284,0.0,0.0,0.2100919038057327,24.47525787353516,25.0,-0.1408295035362243,-5309.33544921875,81.89268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853576660156,304.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.1185346469283104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511283367872238,0.1511326283216476,-4.296252427593572e-06,0.0,0.0001202975981868,0.0,0.0,6.011526584625244,0.0,0.0,0.0,0.277982234954834,4.0,0.0,1.0
757260,293.1214294433594,297.1499938964844,293.1499938964844,0.0905906930565834,-2115.54248046875,304.14727783203125,0.8228259682655334,0.1489572674036026,0.1344230771064758,293.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5695809721946716,0.050000000745058,0.0481104999780654,293.12261962890625,297.1499938964844,293.1499938964844,0.0915879383683204,-1659.921875,304.14678955078125,0.8250858783721924,0.1503318697214126,0.1054766476154327,293.12261962890625,297.1499938964844,293.1499938964844,0.1837041079998016,-3925.724853515625,304.1469421386719,0.99529367685318,0.2632401585578918,0.249449536204338,293.144775390625,297.1499938964844,293.1499938964844,0.0039689112454652,-1494.4990234375,296.5522155761719,0.5695809721946716,0.050000000745058,0.2282155007123947,291.1427001953125,291.1499938964844,273.1499938964844,270.6236572265625,285.397216796875,293.17694091796875,291.1427001953125,1.0,0.1935828030109405,0.8362637162208557,0.6499999761581421,1.0,1.0,-0.918874740600586,0.3571640849113464,0.5617107152938843,0.1422477513551712,0.0,0.0,0.2110683172941208,24.473302841186523,25.0,-0.0632199868559837,-5323.9140625,82.30828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,304.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.650390625,18000.0,0.0,0.0,0.1188196614384651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517007797956466,0.1517050713300705,-4.297305622458225e-06,0.0,0.0001205868538818,0.0,0.0,6.036674976348877,0.0,0.0,0.0,0.2780800759792328,4.0,0.0,1.0
757320,293.1214294433594,297.1499938964844,293.1499938964844,0.0905906930565834,-2115.54248046875,304.14727783203125,0.8228259682655334,0.1489572674036026,0.1344230771064758,293.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5695809721946716,0.050000000745058,0.0481104999780654,293.12261962890625,297.1499938964844,293.1499938964844,0.0915879383683204,-1659.921875,304.14678955078125,0.8250858783721924,0.1503318697214126,0.1054766476154327,293.12261962890625,297.1499938964844,293.1499938964844,0.1837041079998016,-3925.724853515625,304.1469421386719,0.99529367685318,0.2632401585578918,0.249449536204338,293.144775390625,297.1499938964844,293.1499938964844,0.0039689112454652,-1494.4990234375,296.5522155761719,0.5695809721946716,0.050000000745058,0.2282155007123947,291.1427001953125,291.1499938964844,273.1499938964844,270.6236572265625,285.397216796875,293.17694091796875,291.1427001953125,1.0,0.1935828030109405,0.8362637162208557,0.6499999761581421,1.0,1.0,-0.918874740600586,0.3571640849113464,0.5617107152938843,0.1422477513551712,0.0,0.0,0.2110683172941208,24.473302841186523,25.0,-0.0632199868559837,-5323.9140625,82.30828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,304.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.650390625,18000.0,0.0,0.0,0.1188196614384651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517007797956466,0.1517050713300705,-4.297305622458225e-06,0.0,0.0001205868538818,0.0,0.0,6.036674976348877,0.0,0.0,0.0,0.2780800759792328,4.0,0.0,1.0
757380,293.12158203125,297.1499938964844,293.1499938964844,0.0911150723695755,-2125.30908203125,304.1473083496094,0.8242348432540894,0.1496472060680389,0.1350433975458145,293.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5697817802429199,0.050000000745058,0.0481092743575573,293.1215515136719,297.1499938964844,293.1499938964844,0.0922724306583404,-1669.84716796875,304.146728515625,0.8268457651138306,0.1512461453676223,0.1061079874634742,293.12274169921875,297.1499938964844,293.1499938964844,0.1842907816171646,-3935.696044921875,304.1470031738281,0.9961377382278442,0.2639066278934479,0.2500825822353363,293.141357421875,297.1499938964844,293.1499938964844,0.0039776200428605,-1497.6256103515625,296.5634765625,0.5697817802429199,0.050000000745058,0.2282096743583679,291.1427001953125,291.1499938964844,273.1499938964844,270.6238098144531,285.39581298828125,293.1737365722656,291.1427307128906,1.0,0.193840354681015,0.8362616300582886,0.6499999761581421,1.0,1.0,-0.9211283922195436,0.3580125272274017,0.5631158351898193,0.1429365873336792,0.0,0.0,0.2120407223701477,24.47210693359375,25.0,0.0043445997871458,-5338.34716796875,82.72496795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08026123046875,304.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.1191219612956047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522739231586456,0.1522782295942306,-4.298366548027843e-06,0.0,0.0001208936446346,0.0,0.0,6.061884880065918,0.0,0.0,0.0,0.2781782448291778,4.0,0.0,1.0
757440,293.12158203125,297.1499938964844,293.1499938964844,0.0911150723695755,-2125.30908203125,304.1473083496094,0.8242348432540894,0.1496472060680389,0.1350433975458145,293.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5697817802429199,0.050000000745058,0.0481092743575573,293.1215515136719,297.1499938964844,293.1499938964844,0.0922724306583404,-1669.84716796875,304.146728515625,0.8268457651138306,0.1512461453676223,0.1061079874634742,293.12274169921875,297.1499938964844,293.1499938964844,0.1842907816171646,-3935.696044921875,304.1470031738281,0.9961377382278442,0.2639066278934479,0.2500825822353363,293.141357421875,297.1499938964844,293.1499938964844,0.0039776200428605,-1497.6256103515625,296.5634765625,0.5697817802429199,0.050000000745058,0.2282096743583679,291.1427001953125,291.1499938964844,273.1499938964844,270.6238098144531,285.39581298828125,293.1737365722656,291.1427307128906,1.0,0.193840354681015,0.8362616300582886,0.6499999761581421,1.0,1.0,-0.9211283922195436,0.3580125272274017,0.5631158351898193,0.1429365873336792,0.0,0.0,0.2120407223701477,24.47210693359375,25.0,0.0043445997871458,-5338.34716796875,82.72496795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08026123046875,304.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.1191219612956047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522739231586456,0.1522782295942306,-4.298366548027843e-06,0.0,0.0001208936446346,0.0,0.0,6.061884880065918,0.0,0.0,0.0,0.2781782448291778,4.0,0.0,1.0
757500,293.1216735839844,297.1499938964844,293.1499938964844,0.0913758799433708,-2130.166748046875,304.1473388671875,0.8249344825744629,0.1499936431646347,0.1353521347045898,293.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5698820948600769,0.050000000745058,0.048108659684658,293.1210327148437,297.1499938964844,293.1499938964844,0.0926203653216362,-1674.8912353515625,304.14666748046875,0.827735960483551,0.1517050415277481,0.1064289510250091,293.1228332519531,297.1499938964844,293.1499938964844,0.1845772862434387,-3940.56103515625,304.1470031738281,0.9965484142303468,0.2642333209514618,0.2503916323184967,293.1396789550781,297.1499938964844,293.1499938964844,0.0039823330007493,-1499.3160400390625,296.5696105957031,0.5698820948600769,0.050000000745058,0.2282067686319351,291.1427307128906,291.1499938964844,273.1499938964844,270.6238708496094,285.3951721191406,293.1720275878906,291.1427307128906,1.0,0.1939692348241806,0.8362606167793274,0.6499999761581421,1.0,1.0,-0.9222508668899536,0.3584303557872772,0.5638205409049988,0.1432944685220718,0.0,0.0,0.212523803114891,24.471792221069336,25.0,0.0345850028097629,-5345.51123046875,82.93354034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07867431640625,304.7032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.646484375,18000.0,0.0,0.0,0.1192792803049087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152559757232666,0.1525640487670898,-4.298897692933679e-06,0.0,0.0001210533009725,0.0,0.0,6.074467658996582,0.0,0.0,0.0,0.2782272696495056,4.0,0.0,1.0
757560,293.12164306640625,297.1499938964844,293.1499938964844,0.0916430577635765,-2135.14453125,304.1473388671875,0.8256484866142273,0.1503533571958542,0.1356687694787979,293.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5699829459190369,0.050000000745058,0.0481080450117588,293.12066650390625,297.1499938964844,293.1499938964844,0.0929614007472992,-1679.8326416015625,304.14666748046875,0.8286094069480896,0.1521487236022949,0.1067433059215545,293.1229248046875,297.1499938964844,293.1499938964844,0.1848611682653427,-3945.3798828125,304.14703369140625,0.996954381465912,0.2645576596260071,0.2506979405879974,293.1379699707031,297.1499938964844,293.1499938964844,0.0039872741326689,-1501.0872802734375,296.5760192871094,0.5699829459190369,0.050000000745058,0.2282038629055023,291.14276123046875,291.1499938964844,273.1499938964844,270.6239013671875,285.3945617675781,293.1702880859375,291.14276123046875,1.0,0.1940981447696685,0.8362563252449036,0.6499999761581421,1.0,1.0,-0.9233716130256652,0.3588446676731109,0.5645269155502319,0.1436606794595718,0.0,0.0,0.2130040824413299,24.471574783325195,25.0,0.0620012208819389,-5352.64599609375,83.14232635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770568847656,304.7060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.650390625,18000.0,0.0,0.0,0.1194400787353515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528446227312088,0.1528489142656326,-4.299427928344812e-06,0.0,0.0001212165007018,0.0,0.0,6.087015628814697,0.0,0.0,0.0,0.2782761752605438,4.0,0.0,1.0
757620,293.12158203125,297.1499938964844,293.1499938964844,0.0921935513615608,-2145.40283203125,304.1473083496094,0.8271080255508423,0.1510844081640243,0.1363216489553451,293.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5701826214790344,0.050000000745058,0.0481068305671215,293.1200866699219,297.1499938964844,293.1499938964844,0.0936187505722045,-1689.35009765625,304.14666748046875,0.8302943110466003,0.1530075669288635,0.107348546385765,293.1231384277344,297.1499938964844,293.1499938964844,0.1854220330715179,-3954.8994140625,304.1470947265625,0.9977500438690186,0.2652015089988708,0.2513036429882049,293.1345520019531,297.1499938964844,293.1499938964844,0.0039978218264877,-1504.8658447265625,296.5897216796875,0.5701826214790344,0.050000000745058,0.2281980812549591,291.142822265625,291.1499938964844,273.1499938964844,270.6239013671875,285.39312744140625,293.1662292480469,291.142822265625,1.0,0.1943558454513549,0.8362477421760559,0.6499999761581421,1.0,1.0,-0.9255995750427246,0.3596600890159607,0.5659394860267639,0.1444144695997238,0.0,0.0,0.2139561772346496,24.47183990478516,25.0,0.070697508752346,-5366.88623046875,83.5597152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738830566406,304.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.1197704672813415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534108072519302,0.1534151136875152,-4.300484761188272e-06,0.0,0.0001215517986565,0.0,0.0,6.111976146697998,0.0,0.0,0.0,0.2783735394477844,4.0,0.0,1.0
757680,293.12158203125,297.1499938964844,293.1499938964844,0.0921935513615608,-2145.40283203125,304.1473083496094,0.8271080255508423,0.1510844081640243,0.1363216489553451,293.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5701826214790344,0.050000000745058,0.0481068305671215,293.1200866699219,297.1499938964844,293.1499938964844,0.0936187505722045,-1689.35009765625,304.14666748046875,0.8302943110466003,0.1530075669288635,0.107348546385765,293.1231384277344,297.1499938964844,293.1499938964844,0.1854220330715179,-3954.8994140625,304.1470947265625,0.9977500438690186,0.2652015089988708,0.2513036429882049,293.1345520019531,297.1499938964844,293.1499938964844,0.0039978218264877,-1504.8658447265625,296.5897216796875,0.5701826214790344,0.050000000745058,0.2281980812549591,291.142822265625,291.1499938964844,273.1499938964844,270.6239013671875,285.39312744140625,293.1662292480469,291.142822265625,1.0,0.1943558454513549,0.8362477421760559,0.6499999761581421,1.0,1.0,-0.9255995750427246,0.3596600890159607,0.5659394860267639,0.1444144695997238,0.0,0.0,0.2139561772346496,24.47183990478516,25.0,0.070697508752346,-5366.88623046875,83.5597152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738830566406,304.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.1197704672813415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534108072519302,0.1534151136875152,-4.300484761188272e-06,0.0,0.0001215517986565,0.0,0.0,6.111976146697998,0.0,0.0,0.0,0.2783735394477844,4.0,0.0,1.0
757740,293.1218566894531,297.1499938964844,293.1499938964844,0.0927176624536514,-2155.16455078125,304.1473388671875,0.8284057974815369,0.1517528146505355,0.1369406282901764,293.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5702995657920837,0.050000000745058,0.0481061115860939,293.11968994140625,297.1499938964844,293.1499938964844,0.0942598134279251,-1698.629638671875,304.146728515625,0.8318413496017456,0.1538481414318084,0.1079371646046638,293.1232604980469,297.1499938964844,293.1499938964844,0.18587327003479,-3962.5009765625,304.1473083496094,0.998326539993286,0.2658585608005523,0.2517798542976379,293.13116455078125,297.1499938964844,293.1499938964844,0.0040093301795423,-1508.9971923828125,296.6044616699219,0.5702995657920837,0.050000000745058,0.2281946837902069,291.1427001953125,291.1499938964844,273.1499938964844,270.62384033203125,285.39013671875,293.1590881347656,291.1427001953125,1.0,0.1946086138486862,0.8362391591072083,0.6499999761581421,1.0,1.0,-0.9276168942451476,0.3603756129741668,0.5672413110733032,0.1451660543680191,0.0,0.0,0.2149341255426406,24.48320960998535,25.0,-0.1080723330378532,-5381.25732421875,83.95638275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708923339844,304.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.607421875,18000.0,0.0,0.0,0.1201108917593956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539861112833023,0.1539904177188873,-4.301544777263189e-06,0.0,0.0001218972902279,0.0,0.0,6.137341022491455,0.0,0.0,0.0,0.278472363948822,4.0,0.0,1.0
757800,293.1218566894531,297.1499938964844,293.1499938964844,0.0927176624536514,-2155.16455078125,304.1473388671875,0.8284057974815369,0.1517528146505355,0.1369406282901764,293.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5702995657920837,0.050000000745058,0.0481061115860939,293.11968994140625,297.1499938964844,293.1499938964844,0.0942598134279251,-1698.629638671875,304.146728515625,0.8318413496017456,0.1538481414318084,0.1079371646046638,293.1232604980469,297.1499938964844,293.1499938964844,0.18587327003479,-3962.5009765625,304.1473083496094,0.998326539993286,0.2658585608005523,0.2517798542976379,293.13116455078125,297.1499938964844,293.1499938964844,0.0040093301795423,-1508.9971923828125,296.6044616699219,0.5702995657920837,0.050000000745058,0.2281946837902069,291.1427001953125,291.1499938964844,273.1499938964844,270.62384033203125,285.39013671875,293.1590881347656,291.1427001953125,1.0,0.1946086138486862,0.8362391591072083,0.6499999761581421,1.0,1.0,-0.9276168942451476,0.3603756129741668,0.5672413110733032,0.1451660543680191,0.0,0.0,0.2149341255426406,24.48320960998535,25.0,-0.1080723330378532,-5381.25732421875,83.95638275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708923339844,304.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.607421875,18000.0,0.0,0.0,0.1201108917593956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539861112833023,0.1539904177188873,-4.301544777263189e-06,0.0,0.0001218972902279,0.0,0.0,6.137341022491455,0.0,0.0,0.0,0.278472363948822,4.0,0.0,1.0
757860,293.1223449707031,297.1499938964844,293.1499938964844,0.0931873247027397,-2163.895751953125,304.1474304199219,0.8295247554779053,0.152364045381546,0.1374981552362442,293.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5703632831573486,0.050000000745058,0.0481057167053222,293.1166381835937,297.1499938964844,293.1499938964844,0.0950772166252136,-1710.491455078125,304.1464233398437,0.8337341547012329,0.155218705534935,0.1086970567703247,293.1229553222656,297.1499938964844,293.1499938964844,0.1860755085945129,-3965.789794921875,304.1478881835937,0.9985870718955994,0.2665975689888,0.2519847750663757,293.1277160644531,297.1499938964844,293.1499938964844,0.0040218094363808,-1513.4486083984375,296.62066650390625,0.5703632831573486,0.050000000745058,0.2281928062438964,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,285.3876647949219,293.1522216796875,291.1430358886719,1.0,0.1948511004447937,0.8362271189689636,0.6499999761581421,1.0,1.0,-0.9294410943984984,0.3610022962093353,0.5684388279914856,0.145907312631607,0.0,0.0,0.2158597558736801,24.50113296508789,25.0,0.4271919429302215,-5395.13720703125,84.32844543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683288574219,304.724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.681640625,18000.0,0.0,0.0,0.1204584613442421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545551568269729,0.1545594483613968,-4.302625256968895e-06,0.0,0.000122250028653,0.0,0.0,6.162496566772461,0.0,0.0,0.0,0.2785705029964447,4.0,0.0,1.0
757920,293.1223449707031,297.1499938964844,293.1499938964844,0.0931873247027397,-2163.895751953125,304.1474304199219,0.8295247554779053,0.152364045381546,0.1374981552362442,293.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5703632831573486,0.050000000745058,0.0481057167053222,293.1166381835937,297.1499938964844,293.1499938964844,0.0950772166252136,-1710.491455078125,304.1464233398437,0.8337341547012329,0.155218705534935,0.1086970567703247,293.1229553222656,297.1499938964844,293.1499938964844,0.1860755085945129,-3965.789794921875,304.1478881835937,0.9985870718955994,0.2665975689888,0.2519847750663757,293.1277160644531,297.1499938964844,293.1499938964844,0.0040218094363808,-1513.4486083984375,296.62066650390625,0.5703632831573486,0.050000000745058,0.2281928062438964,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,285.3876647949219,293.1522216796875,291.1430358886719,1.0,0.1948511004447937,0.8362271189689636,0.6499999761581421,1.0,1.0,-0.9294410943984984,0.3610022962093353,0.5684388279914856,0.145907312631607,0.0,0.0,0.2158597558736801,24.50113296508789,25.0,0.4271919429302215,-5395.13720703125,84.32844543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683288574219,304.724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.681640625,18000.0,0.0,0.0,0.1204584613442421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545551568269729,0.1545594483613968,-4.302625256968895e-06,0.0,0.000122250028653,0.0,0.0,6.162496566772461,0.0,0.0,0.0,0.2785705029964447,4.0,0.0,1.0
