time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757980,293.1228942871094,297.1499938964844,293.1499938964844,0.0936373844742775,-2172.263916015625,304.1475524902344,0.8308880925178528,0.1529532372951507,0.1380291730165481,293.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5706860423088074,0.050000000745058,0.0481037646532058,293.10455322265625,297.1499938964844,293.1499938964844,0.0971873849630355,-1741.2276611328125,304.14404296875,0.8388195037841797,0.1585012227296829,0.1106714680790901,293.1215515136719,297.1499938964844,293.1499938964844,0.1856541931629181,-3958.28125,304.1493225097656,0.9984505772590636,0.2675633132457733,0.2514802813529968,293.1242370605469,297.1499938964844,293.1499938964844,0.00403518602252,-1518.233642578125,296.6381225585937,0.5706860423088074,0.050000000745058,0.2281835526227951,291.1430358886719,291.1499938964844,273.1499938964844,270.6234741210937,285.3851318359375,293.1459655761719,291.1429748535156,1.0,0.1951010823249817,0.8362150192260742,0.6499999761581421,1.0,1.0,-0.9318290948867798,0.3618704974651336,0.5699586272239685,0.1467383354902267,0.0,0.0,0.2167722433805465,24.48568725585937,25.0,-0.2554940581321716,-5409.58837890625,84.75558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663757324219,304.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.1208086758852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550913006067276,0.1550956070423126,-4.303641617298126e-06,0.0,0.0001226054446306,0.0,0.0,6.186216831207275,0.0,0.0,0.0,0.2786635458469391,4.0,0.0,1.0
758040,293.1228942871094,297.1499938964844,293.1499938964844,0.0936373844742775,-2172.263916015625,304.1475524902344,0.8308880925178528,0.1529532372951507,0.1380291730165481,293.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5706860423088074,0.050000000745058,0.0481037646532058,293.10455322265625,297.1499938964844,293.1499938964844,0.0971873849630355,-1741.2276611328125,304.14404296875,0.8388195037841797,0.1585012227296829,0.1106714680790901,293.1215515136719,297.1499938964844,293.1499938964844,0.1856541931629181,-3958.28125,304.1493225097656,0.9984505772590636,0.2675633132457733,0.2514802813529968,293.1242370605469,297.1499938964844,293.1499938964844,0.00403518602252,-1518.233642578125,296.6381225585937,0.5706860423088074,0.050000000745058,0.2281835526227951,291.1430358886719,291.1499938964844,273.1499938964844,270.6234741210937,285.3851318359375,293.1459655761719,291.1429748535156,1.0,0.1951010823249817,0.8362150192260742,0.6499999761581421,1.0,1.0,-0.9318290948867798,0.3618704974651336,0.5699586272239685,0.1467383354902267,0.0,0.0,0.2167722433805465,24.48568725585937,25.0,-0.2554940581321716,-5409.58837890625,84.75558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663757324219,304.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73828125,18000.0,0.0,0.0,0.1208086758852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550913006067276,0.1550956070423126,-4.303641617298126e-06,0.0,0.0001226054446306,0.0,0.0,6.186216831207275,0.0,0.0,0.0,0.2786635458469391,4.0,0.0,1.0
758100,293.1231689453125,297.1499938964844,293.1499938964844,0.0938613936305046,-2176.4345703125,304.1475830078125,0.8316276669502258,0.1532431840896606,0.1382893472909927,293.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5709067583084106,0.050000000745058,0.0481024384498596,293.09716796875,297.1499938964844,293.1499938964844,0.0986360013484954,-1762.2705078125,304.1425170898437,0.8422861099243164,0.1605324745178222,0.1120186522603035,293.1201477050781,297.1499938964844,293.1499938964844,0.185251384973526,-3951.239501953125,304.150146484375,0.998236358165741,0.2681971490383148,0.2510085701942444,293.1224365234375,297.1499938964844,293.1499938964844,0.0040424056351184,-1520.8375244140625,296.6471862792969,0.5709067583084106,0.050000000745058,0.2281772494316101,291.14263916015625,291.1499938964844,273.1499938964844,270.62335205078125,285.3837280273437,293.1427917480469,291.1425170898437,1.0,0.1952320635318756,0.8362089991569519,0.6499999761581421,1.0,1.0,-0.9331827759742736,0.3623727858066559,0.5708099603652954,0.1471804082393646,0.0,0.0,0.2173021137714386,24.470748901367188,25.0,-0.7717185616493225,-5417.77001953125,84.98866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,304.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.560546875,18000.0,0.0,0.0,0.1209852173924446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553923040628433,0.1553966104984283,-4.304166395741049e-06,0.0,0.0001227846078108,0.0,0.0,6.199477195739746,0.0,0.0,0.0,0.2787149548530578,4.0,0.0,1.0
758160,293.1234436035156,297.1499938964844,293.1499938964844,0.09408450871706,-2180.590087890625,304.1476135253906,0.8324182629585266,0.1535310745239257,0.1385471522808075,293.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5711756944656372,0.050000000745058,0.04810082167387,293.08966064453125,297.1499938964844,293.1499938964844,0.1002086699008941,-1785.0380859375,304.1410217285156,0.8460689783096313,0.1626770943403244,0.1134739965200424,293.11834716796875,297.1499938964844,293.1499938964844,0.1848520040512085,-3944.299072265625,304.1508483886719,0.9980787634849548,0.2689281404018402,0.2505443096160888,293.12060546875,297.1499938964844,293.1499938964844,0.0040499484166502,-1523.5625,296.6565856933594,0.5711756944656372,0.050000000745058,0.2281695902347564,291.1421203613281,291.1499938964844,273.1499938964844,270.6231994628906,285.3822021484375,293.1396484375,291.1419677734375,1.0,0.195368692278862,0.8362005352973938,0.6499999761581421,1.0,1.0,-0.9346698522567748,0.3629323542118072,0.57173752784729,0.1476438790559768,0.0,0.0,0.2178800702095031,24.45003128051757,25.0,-1.1904956102371216,-5426.76708984375,85.23851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,304.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.1211642697453498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557240933179855,0.1557283997535705,-4.304737558413763e-06,0.0,0.0001229663321282,0.0,0.0,6.214091300964356,0.0,0.0,0.0,0.2787714004516601,4.0,0.0,1.0
758220,293.1239318847656,297.1499938964844,293.1499938964844,0.0945286974310875,-2188.867431640625,304.1476745605469,0.8340877890586853,0.1541012674570083,0.1390570104122162,293.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5717981457710266,0.050000000745058,0.0480971001088619,293.0753479003906,297.1499938964844,293.1499938964844,0.1035498604178428,-1833.1126708984373,304.1384582519531,0.8541248440742493,0.1671124398708343,0.1165395900607109,293.1139831542969,297.1499938964844,293.1499938964844,0.1841441541910171,-3932.07275390625,304.1517333984375,0.9979528188705444,0.2706155478954315,0.2497229874134063,293.1168518066406,297.1499938964844,293.1499938964844,0.0040660635568201,-1529.3953857421875,296.67645263671875,0.5717981457710266,0.050000000745058,0.2281519472599029,291.1407165527344,291.1499938964844,273.1499938964844,270.6228332519531,285.37847900390625,293.1327514648437,291.1405334472656,1.0,0.1956619918346405,0.836183488368988,0.6499999761581421,1.0,1.0,-0.9379502534866332,0.3641819953918457,0.5737682580947876,0.1486237794160843,0.0,0.0,0.2192077785730362,24.399547576904297,25.0,-1.916026711463928,-5447.15673828125,85.78394317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619812011719,304.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.787109375,18000.0,0.0,0.0,0.1215371564030647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564873605966568,0.1564916670322418,-4.306050868763123e-06,0.0,0.0001233447546837,0.0,0.0,6.24773645401001,0.0,0.0,0.0,0.2789013385772705,4.0,0.0,1.0
758280,293.1239318847656,297.1499938964844,293.1499938964844,0.0945286974310875,-2188.867431640625,304.1476745605469,0.8340877890586853,0.1541012674570083,0.1390570104122162,293.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5717981457710266,0.050000000745058,0.0480971001088619,293.0753479003906,297.1499938964844,293.1499938964844,0.1035498604178428,-1833.1126708984373,304.1384582519531,0.8541248440742493,0.1671124398708343,0.1165395900607109,293.1139831542969,297.1499938964844,293.1499938964844,0.1841441541910171,-3932.07275390625,304.1517333984375,0.9979528188705444,0.2706155478954315,0.2497229874134063,293.1168518066406,297.1499938964844,293.1499938964844,0.0040660635568201,-1529.3953857421875,296.67645263671875,0.5717981457710266,0.050000000745058,0.2281519472599029,291.1407165527344,291.1499938964844,273.1499938964844,270.6228332519531,285.37847900390625,293.1327514648437,291.1405334472656,1.0,0.1956619918346405,0.836183488368988,0.6499999761581421,1.0,1.0,-0.9379502534866332,0.3641819953918457,0.5737682580947876,0.1486237794160843,0.0,0.0,0.2192077785730362,24.399547576904297,25.0,-1.916026711463928,-5447.15673828125,85.78394317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619812011719,304.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.787109375,18000.0,0.0,0.0,0.1215371564030647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564873605966568,0.1564916670322418,-4.306050868763123e-06,0.0,0.0001233447546837,0.0,0.0,6.24773645401001,0.0,0.0,0.0,0.2789013385772705,4.0,0.0,1.0
758340,293.1244201660156,297.1499938964844,293.1499938964844,0.094967596232891,-2197.047119140625,304.147705078125,0.8357174396514893,0.1546646505594253,0.1395608484745025,293.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5723928213119507,0.050000000745058,0.0480935648083686,293.062744140625,297.1499938964844,293.1499938964844,0.1069714725017547,-1881.9368896484373,304.1366271972656,0.862277090549469,0.1715658754110336,0.1196470260620117,293.1090087890625,297.1499938964844,293.1499938964844,0.1834627091884613,-3920.376220703125,304.1522827148437,0.9978339076042176,0.2725372314453125,0.248942494392395,293.1129150390625,297.1499938964844,293.1499938964844,0.0040835360996425,-1535.7080078125,296.697998046875,0.5723928213119507,0.050000000745058,0.2281351685523986,291.1392517089844,291.1499938964844,273.1499938964844,270.6224365234375,285.37432861328125,293.125244140625,291.1390991210937,1.0,0.1959770768880844,0.8361664414405823,0.6499999761581421,1.0,1.0,-0.9413233995437622,0.3654708564281463,0.5758525729179382,0.1496240496635437,0.0,0.0,0.2207451611757278,24.35493469238281,25.0,-1.843948006629944,-5470.04296875,86.35954284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,304.7496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.220703125,18000.0,0.0,0.0,0.1219410747289657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573909670114517,0.1573952734470367,-4.307628387323348e-06,0.0,0.0001237546966876,0.0,0.0,6.287651538848877,0.0,0.0,0.0,0.2790555953979492,4.0,0.0,1.0
758400,293.1244201660156,297.1499938964844,293.1499938964844,0.094967596232891,-2197.047119140625,304.147705078125,0.8357174396514893,0.1546646505594253,0.1395608484745025,293.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5723928213119507,0.050000000745058,0.0480935648083686,293.062744140625,297.1499938964844,293.1499938964844,0.1069714725017547,-1881.9368896484373,304.1366271972656,0.862277090549469,0.1715658754110336,0.1196470260620117,293.1090087890625,297.1499938964844,293.1499938964844,0.1834627091884613,-3920.376220703125,304.1522827148437,0.9978339076042176,0.2725372314453125,0.248942494392395,293.1129150390625,297.1499938964844,293.1499938964844,0.0040835360996425,-1535.7080078125,296.697998046875,0.5723928213119507,0.050000000745058,0.2281351685523986,291.1392517089844,291.1499938964844,273.1499938964844,270.6224365234375,285.37432861328125,293.125244140625,291.1390991210937,1.0,0.1959770768880844,0.8361664414405823,0.6499999761581421,1.0,1.0,-0.9413233995437622,0.3654708564281463,0.5758525729179382,0.1496240496635437,0.0,0.0,0.2207451611757278,24.35493469238281,25.0,-1.843948006629944,-5470.04296875,86.35954284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,304.7496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.220703125,18000.0,0.0,0.0,0.1219410747289657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573909670114517,0.1573952734470367,-4.307628387323348e-06,0.0,0.0001237546966876,0.0,0.0,6.287651538848877,0.0,0.0,0.0,0.2790555953979492,4.0,0.0,1.0
758460,293.1248779296875,297.1499938964844,293.1499938964844,0.0953957661986351,-2205.0146484375,304.14776611328125,0.8372893929481506,0.1552207916975021,0.1400585323572158,293.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5729444622993469,0.050000000745058,0.0480902977287769,293.0518798828125,297.1499938964844,293.1499938964844,0.1103999316692352,-1930.4615478515625,304.1354064941406,0.8703491687774658,0.1759859472513198,0.1227365583181381,293.10369873046875,297.1499938964844,293.1499938964844,0.1828135401010513,-3909.26708984375,304.152587890625,0.9977201223373412,0.2746508717536926,0.2482171952724456,293.1089172363281,297.1499938964844,293.1499938964844,0.0041022240184247,-1542.4073486328125,296.7215270996094,0.5729444622993469,0.050000000745058,0.228119671344757,291.138427734375,291.1499938964844,273.1499938964844,270.6219482421875,285.37060546875,293.1185302734375,291.1383972167969,1.0,0.1963105201721191,0.8361310958862305,0.6499999761581421,1.0,1.0,-0.944735825061798,0.3667776584625244,0.5779581665992737,0.1506314426660537,0.0,0.0,0.2223497778177261,24.3177490234375,25.0,-1.1097047328948977,-5493.8544921875,86.95780181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513000488281,304.75836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.953125,18000.0,0.0,0.0,0.1223864927887916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583652347326278,0.1583695411682129,-4.309413725422928e-06,0.0,0.0001242067373823,0.0,0.0,6.330869674682617,0.0,0.0,0.0,0.279223620891571,4.0,0.0,1.0
758520,293.1248779296875,297.1499938964844,293.1499938964844,0.0953957661986351,-2205.0146484375,304.14776611328125,0.8372893929481506,0.1552207916975021,0.1400585323572158,293.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5729444622993469,0.050000000745058,0.0480902977287769,293.0518798828125,297.1499938964844,293.1499938964844,0.1103999316692352,-1930.4615478515625,304.1354064941406,0.8703491687774658,0.1759859472513198,0.1227365583181381,293.10369873046875,297.1499938964844,293.1499938964844,0.1828135401010513,-3909.26708984375,304.152587890625,0.9977201223373412,0.2746508717536926,0.2482171952724456,293.1089172363281,297.1499938964844,293.1499938964844,0.0041022240184247,-1542.4073486328125,296.7215270996094,0.5729444622993469,0.050000000745058,0.228119671344757,291.138427734375,291.1499938964844,273.1499938964844,270.6219482421875,285.37060546875,293.1185302734375,291.1383972167969,1.0,0.1963105201721191,0.8361310958862305,0.6499999761581421,1.0,1.0,-0.944735825061798,0.3667776584625244,0.5779581665992737,0.1506314426660537,0.0,0.0,0.2223497778177261,24.3177490234375,25.0,-1.1097047328948977,-5493.8544921875,86.95780181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513000488281,304.75836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.953125,18000.0,0.0,0.0,0.1223864927887916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583652347326278,0.1583695411682129,-4.309413725422928e-06,0.0,0.0001242067373823,0.0,0.0,6.330869674682617,0.0,0.0,0.0,0.279223620891571,4.0,0.0,1.0
758580,293.12530517578125,297.1499938964844,293.1499938964844,0.0958147868514061,-2212.801513671875,304.1477966308594,0.8388029336929321,0.1557695716619491,0.1405499279499054,293.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5734527707099915,0.050000000745058,0.0480872988700866,293.0426940917969,297.1499938964844,293.1499938964844,0.1138081327080726,-1978.3331298828125,304.13458251953125,0.8782616257667542,0.1803380995988845,0.1257853209972381,293.0982971191406,297.1499938964844,293.1499938964844,0.1822030693292617,-3898.84130859375,304.1527404785156,0.997612237930298,0.2769199013710022,0.2475477308034896,293.1048583984375,297.1499938964844,293.1499938964844,0.0041219941340386,-1549.455322265625,296.7468566894531,0.5734527707099915,0.050000000745058,0.2281054407358169,291.1381225585937,291.1499938964844,273.1499938964844,270.6214294433594,285.3671569824219,293.1124572753906,291.1381225585937,1.0,0.1966583728790283,0.8360956907272339,0.6499999761581421,1.0,1.0,-0.948160707950592,0.3680928945541382,0.5800678133964539,0.1516357958316803,0.0,0.0,0.2239567339420318,24.287538528442383,25.0,-0.4614325165748596,-5517.62841796875,87.57303619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,304.766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.1228738203644752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593533307313919,0.1593576520681381,-4.311274551582756e-06,0.0,0.0001247013133252,0.0,0.0,6.374841213226318,0.0,0.0,0.0,0.2793954014778137,4.0,0.0,1.0
758640,293.12530517578125,297.1499938964844,293.1499938964844,0.0958147868514061,-2212.801513671875,304.1477966308594,0.8388029336929321,0.1557695716619491,0.1405499279499054,293.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5734527707099915,0.050000000745058,0.0480872988700866,293.0426940917969,297.1499938964844,293.1499938964844,0.1138081327080726,-1978.3331298828125,304.13458251953125,0.8782616257667542,0.1803380995988845,0.1257853209972381,293.0982971191406,297.1499938964844,293.1499938964844,0.1822030693292617,-3898.84130859375,304.1527404785156,0.997612237930298,0.2769199013710022,0.2475477308034896,293.1048583984375,297.1499938964844,293.1499938964844,0.0041219941340386,-1549.455322265625,296.7468566894531,0.5734527707099915,0.050000000745058,0.2281054407358169,291.1381225585937,291.1499938964844,273.1499938964844,270.6214294433594,285.3671569824219,293.1124572753906,291.1381225585937,1.0,0.1966583728790283,0.8360956907272339,0.6499999761581421,1.0,1.0,-0.948160707950592,0.3680928945541382,0.5800678133964539,0.1516357958316803,0.0,0.0,0.2239567339420318,24.287538528442383,25.0,-0.4614325165748596,-5517.62841796875,87.57303619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435791015625,304.766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.1228738203644752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593533307313919,0.1593576520681381,-4.311274551582756e-06,0.0,0.0001247013133252,0.0,0.0,6.374841213226318,0.0,0.0,0.0,0.2793954014778137,4.0,0.0,1.0
758700,293.1255187988281,297.1499938964844,293.1499938964844,0.096021257340908,-2216.635498046875,304.1478271484375,0.8395363092422485,0.1560411006212234,0.1407931894063949,293.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5736896991729736,0.050000000745058,0.048085905611515,293.0387268066406,297.1499938964844,293.1499938964844,0.1154954507946968,-2001.90380859375,304.13433837890625,0.8821297883987427,0.1824776977300644,0.1272864937782287,293.0955810546875,297.1499938964844,293.1499938964844,0.1819150447845459,-3893.9287109375,304.1527709960937,0.9975610375404358,0.2781068980693817,0.2472353726625442,293.1028137207031,297.1499938964844,293.1499938964844,0.0041322857141494,-1553.113037109375,296.7601318359375,0.5736896991729736,0.050000000745058,0.2280988246202469,291.1380920410156,291.1499938964844,273.1499938964844,270.62115478515625,285.36553955078125,293.1095886230469,291.1381225585937,1.0,0.1968367546796798,0.8360779881477356,0.6499999761581421,1.0,1.0,-0.9498699307441713,0.3687509894371032,0.5811189413070679,0.1521334946155548,0.0,0.0,0.2247528135776519,24.275047302246094,25.0,-0.2097526937723159,-5529.43212890625,87.88553619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393981933594,304.7701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.869140625,18000.0,0.0,0.0,0.1231324151158332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598468273878097,0.1598511487245559,-4.312214514357038e-06,0.0,0.0001249637425644,0.0,0.0,6.396842956542969,0.0,0.0,0.0,0.2794815003871918,4.0,0.0,1.0
758760,293.125732421875,297.1499938964844,293.1499938964844,0.0962258353829383,-2220.4326171875,304.1478576660156,0.8402535319328308,0.1563107073307037,0.1410347521305084,293.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5739147067070007,0.050000000745058,0.048084583133459,293.03515625,297.1499938964844,293.1499938964844,0.117166943848133,-2025.1715087890625,304.1341552734375,0.8859255909919739,0.1845875978469848,0.1287682950496673,293.0928955078125,297.1499938964844,293.1499938964844,0.1816395223140716,-3889.233154296875,304.1527709960937,0.9975117444992064,0.2793259620666504,0.2469384223222732,293.1007995605469,297.1499938964844,293.1499938964844,0.004142842721194,-1556.8587646484375,296.7738037109375,0.5739147067070007,0.050000000745058,0.2280925661325454,291.1381530761719,291.1499938964844,273.1499938964844,270.620849609375,285.3639221191406,293.1068725585937,291.1381530761719,1.0,0.197017565369606,0.8360539078712463,0.6499999761581421,1.0,1.0,-0.951572835445404,0.3694080114364624,0.5821648240089417,0.1526263356208801,0.0,0.0,0.2255403846502304,24.264265060424805,25.0,-0.0079919099807739,-5541.154296875,88.20044708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,304.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1233999580144882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603373438119888,0.160341665148735,-4.31315447713132e-06,0.0,0.0001252352667506,0.0,0.0,6.418737411499023,0.0,0.0,0.0,0.2795672714710235,4.0,0.0,1.0
758820,293.1261291503906,297.1499938964844,293.1499938964844,0.0966300219297409,-2227.930419921875,304.1478881835937,0.8416392207145691,0.1568450182676315,0.1415131390094757,293.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5743286609649658,0.050000000745058,0.0480821579694747,293.0292053222656,297.1499938964844,293.1499938964844,0.1204493343830108,-2070.63330078125,304.13397216796875,0.893264651298523,0.1887027323246002,0.1316630244255066,293.08758544921875,297.1499938964844,293.1499938964844,0.1811281144618988,-3880.528076171875,304.1527099609375,0.9974195957183838,0.2818524837493896,0.246391624212265,293.0967712402344,297.1499938964844,293.1499938964844,0.0041647213511168,-1564.6058349609375,296.8021545410156,0.5743286609649658,0.050000000745058,0.2280810475349426,291.1383361816406,291.1499938964844,273.1499938964844,270.6202392578125,285.3608093261719,293.1016540527344,291.13836669921875,1.0,0.1973848044872284,0.8360058665275574,0.6499999761581421,1.0,1.0,-0.9549484252929688,0.3707150816917419,0.5842333436012268,0.1535923928022384,0.0,0.0,0.2270842790603637,24.24768829345703,25.0,0.2696619033813476,-5564.32861328125,88.83505249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269775390625,304.78082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94140625,18000.0,0.0,0.0,0.1239578649401664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613047569990158,0.1613090634346008,-4.315021215006709e-06,0.0,0.0001258014817722,0.0,0.0,6.461987018585205,0.0,0.0,0.0,0.2797369360923767,4.0,0.0,1.0
758880,293.1261291503906,297.1499938964844,293.1499938964844,0.0966300219297409,-2227.930419921875,304.1478881835937,0.8416392207145691,0.1568450182676315,0.1415131390094757,293.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5743286609649658,0.050000000745058,0.0480821579694747,293.0292053222656,297.1499938964844,293.1499938964844,0.1204493343830108,-2070.63330078125,304.13397216796875,0.893264651298523,0.1887027323246002,0.1316630244255066,293.08758544921875,297.1499938964844,293.1499938964844,0.1811281144618988,-3880.528076171875,304.1527099609375,0.9974195957183838,0.2818524837493896,0.246391624212265,293.0967712402344,297.1499938964844,293.1499938964844,0.0041647213511168,-1564.6058349609375,296.8021545410156,0.5743286609649658,0.050000000745058,0.2280810475349426,291.1383361816406,291.1499938964844,273.1499938964844,270.6202392578125,285.3608093261719,293.1016540527344,291.13836669921875,1.0,0.1973848044872284,0.8360058665275574,0.6499999761581421,1.0,1.0,-0.9549484252929688,0.3707150816917419,0.5842333436012268,0.1535923928022384,0.0,0.0,0.2270842790603637,24.24768829345703,25.0,0.2696619033813476,-5564.32861328125,88.83505249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269775390625,304.78082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94140625,18000.0,0.0,0.0,0.1239578649401664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613047569990158,0.1613090634346008,-4.315021215006709e-06,0.0,0.0001258014817722,0.0,0.0,6.461987018585205,0.0,0.0,0.0,0.2797369360923767,4.0,0.0,1.0
758940,293.1264038085937,297.1499938964844,293.1499938964844,0.0970390737056732,-2235.51611328125,304.1479187011719,0.8429880738258362,0.1573940962553024,0.1419985592365265,293.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5746975541114807,0.050000000745058,0.0480800010263919,293.0248413085937,297.1499938964844,293.1499938964844,0.1236297041177749,-2114.39892578125,304.1340026855469,0.9002196192741394,0.1926548182964325,0.1344488859176635,293.0823669433594,297.1499938964844,293.1499938964844,0.1806677877902984,-3872.70166015625,304.1525573730469,0.9973358511924744,0.2844873368740082,0.2459037601947784,293.09283447265625,297.1499938964844,293.1499938964844,0.0041875354945659,-1572.6650390625,296.83172607421875,0.5746975541114807,0.050000000745058,0.2280708253383636,291.1386413574219,291.1499938964844,273.1499938964844,270.6195373535156,285.35772705078125,293.0967712402344,291.1387023925781,1.0,0.1977571547031402,0.8359577655792236,0.6499999761581421,1.0,1.0,-0.9582743048667908,0.3720101714134216,0.5862641334533691,0.1545265316963195,0.0,0.0,0.2285796105861663,24.23705291748047,25.0,0.4291985034942627,-5587.14697265625,89.47305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,304.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.1245387718081474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622487306594848,0.162253051996231,-4.316856575314887e-06,0.0,0.0001263910235138,0.0,0.0,6.504273414611816,0.0,0.0,0.0,0.2799029946327209,4.0,0.0,1.0
759000,293.1264038085937,297.1499938964844,293.1499938964844,0.0970390737056732,-2235.51611328125,304.1479187011719,0.8429880738258362,0.1573940962553024,0.1419985592365265,293.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5746975541114807,0.050000000745058,0.0480800010263919,293.0248413085937,297.1499938964844,293.1499938964844,0.1236297041177749,-2114.39892578125,304.1340026855469,0.9002196192741394,0.1926548182964325,0.1344488859176635,293.0823669433594,297.1499938964844,293.1499938964844,0.1806677877902984,-3872.70166015625,304.1525573730469,0.9973358511924744,0.2844873368740082,0.2459037601947784,293.09283447265625,297.1499938964844,293.1499938964844,0.0041875354945659,-1572.6650390625,296.83172607421875,0.5746975541114807,0.050000000745058,0.2280708253383636,291.1386413574219,291.1499938964844,273.1499938964844,270.6195373535156,285.35772705078125,293.0967712402344,291.1387023925781,1.0,0.1977571547031402,0.8359577655792236,0.6499999761581421,1.0,1.0,-0.9582743048667908,0.3720101714134216,0.5862641334533691,0.1545265316963195,0.0,0.0,0.2285796105861663,24.23705291748047,25.0,0.4291985034942627,-5587.14697265625,89.47305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,304.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.1245387718081474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622487306594848,0.162253051996231,-4.316856575314887e-06,0.0,0.0001263910235138,0.0,0.0,6.504273414611816,0.0,0.0,0.0,0.2799029946327209,4.0,0.0,1.0
759060,293.1265563964844,297.1499938964844,293.1499938964844,0.0974626168608665,-2243.368896484375,304.1478881835937,0.8443229794502258,0.1579604744911193,0.1425019651651382,293.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5750236511230469,0.050000000745058,0.0480780974030494,293.0219116210937,297.1499938964844,293.1499938964844,0.1266848891973495,-2156.1865234375,304.1342468261719,0.9068469405174256,0.1964186578989029,0.1371077299118042,293.07733154296875,297.1499938964844,293.1499938964844,0.180257186293602,-3865.72900390625,304.15240478515625,0.9972605109214784,0.2872219085693359,0.2454719543457031,293.0889892578125,297.1499938964844,293.1499938964844,0.0042112157680094,-1581.0130615234375,296.8624267578125,0.5750236511230469,0.050000000745058,0.2280617952346801,291.1390075683594,291.1499938964844,273.1499938964844,270.61883544921875,285.3546447753906,293.0921630859375,291.1390686035156,1.0,0.1981320977210998,0.8359028697013855,0.6499999761581421,1.0,1.0,-0.9615383744239808,0.3732887506484985,0.5882496237754822,0.1554243564605713,0.0,0.0,0.230021595954895,24.23176956176757,25.0,0.5225608944892883,-5609.619140625,90.11102294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,304.7952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.1251331567764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631652116775512,0.1631695181131363,-4.31864873462473e-06,0.0,0.0001269942440558,0.0,0.0,6.54540491104126,0.0,0.0,0.0,0.2800646722316742,4.0,0.0,1.0
759120,293.1265563964844,297.1499938964844,293.1499938964844,0.0974626168608665,-2243.368896484375,304.1478881835937,0.8443229794502258,0.1579604744911193,0.1425019651651382,293.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5750236511230469,0.050000000745058,0.0480780974030494,293.0219116210937,297.1499938964844,293.1499938964844,0.1266848891973495,-2156.1865234375,304.1342468261719,0.9068469405174256,0.1964186578989029,0.1371077299118042,293.07733154296875,297.1499938964844,293.1499938964844,0.180257186293602,-3865.72900390625,304.15240478515625,0.9972605109214784,0.2872219085693359,0.2454719543457031,293.0889892578125,297.1499938964844,293.1499938964844,0.0042112157680094,-1581.0130615234375,296.8624267578125,0.5750236511230469,0.050000000745058,0.2280617952346801,291.1390075683594,291.1499938964844,273.1499938964844,270.61883544921875,285.3546447753906,293.0921630859375,291.1390686035156,1.0,0.1981320977210998,0.8359028697013855,0.6499999761581421,1.0,1.0,-0.9615383744239808,0.3732887506484985,0.5882496237754822,0.1554243564605713,0.0,0.0,0.230021595954895,24.23176956176757,25.0,0.5225608944892883,-5609.619140625,90.11102294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,304.7952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.1251331567764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631652116775512,0.1631695181131363,-4.31864873462473e-06,0.0,0.0001269942440558,0.0,0.0,6.54540491104126,0.0,0.0,0.0,0.2800646722316742,4.0,0.0,1.0
759180,293.12664794921875,297.1499938964844,293.1499938964844,0.0978938415646553,-2251.359375,304.1478881835937,0.8456253409385681,0.1585360467433929,0.143015056848526,293.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5753048658370972,0.050000000745058,0.0480764582753181,293.0203857421875,297.1499938964844,293.1499938964844,0.129596546292305,-2195.783447265625,304.1346435546875,0.9133872985839844,0.1999793797731399,0.1396264433860778,293.072509765625,297.1499938964844,293.1499938964844,0.1798990964889526,-3859.65625,304.1521911621094,0.9971945881843568,0.2900441586971283,0.2450992465019226,293.0852966308594,297.1499938964844,293.1499938964844,0.0042357128113508,-1589.6295166015625,296.8941345214844,0.5753048658370972,0.050000000745058,0.228054016828537,291.1394348144531,291.1499938964844,273.1499938964844,270.6180725097656,285.3517150878906,293.0879821777344,291.1395263671875,1.0,0.1985069811344146,0.8358480334281921,0.6499999761581421,1.0,1.0,-0.9647186994552612,0.3745410442352295,0.5901776552200317,0.1562831401824951,0.0,0.0,0.2314015030860901,24.231868743896484,28.0,0.6407032012939453,-5631.65283203125,90.74452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,304.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26953125,18000.0,0.0,0.0,0.1257315427064895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640494614839553,0.1640537828207016,-4.320390416978626e-06,0.0,0.000127601539134,0.0,0.0,6.585165977478027,0.0,0.0,0.0,0.2802211344242096,4.0,0.0,1.0
759240,293.12664794921875,297.1499938964844,293.1499938964844,0.0978938415646553,-2251.359375,304.1478881835937,0.8456253409385681,0.1585360467433929,0.143015056848526,293.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5753048658370972,0.050000000745058,0.0480764582753181,293.0203857421875,297.1499938964844,293.1499938964844,0.129596546292305,-2195.783447265625,304.1346435546875,0.9133872985839844,0.1999793797731399,0.1396264433860778,293.072509765625,297.1499938964844,293.1499938964844,0.1798990964889526,-3859.65625,304.1521911621094,0.9971945881843568,0.2900441586971283,0.2450992465019226,293.0852966308594,297.1499938964844,293.1499938964844,0.0042357128113508,-1589.6295166015625,296.8941345214844,0.5753048658370972,0.050000000745058,0.228054016828537,291.1394348144531,291.1499938964844,273.1499938964844,270.6180725097656,285.3517150878906,293.0879821777344,291.1395263671875,1.0,0.1985069811344146,0.8358480334281921,0.6499999761581421,1.0,1.0,-0.9647186994552612,0.3745410442352295,0.5901776552200317,0.1562831401824951,0.0,0.0,0.2314015030860901,24.231868743896484,28.0,0.6407032012939453,-5631.65283203125,90.74452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,304.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26953125,18000.0,0.0,0.0,0.1257315427064895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640494614839553,0.1640537828207016,-4.320390416978626e-06,0.0,0.000127601539134,0.0,0.0,6.585165977478027,0.0,0.0,0.0,0.2802211344242096,4.0,0.0,1.0
759300,293.1266784667969,297.1499938964844,293.1499938964844,0.0981170758605003,-2255.500244140625,304.1478576660156,0.8452191352844238,0.1588236391544342,0.1432780027389526,293.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5745500326156616,0.050000000745058,0.0480807982385158,293.02020263671875,297.1499938964844,293.1499938964844,0.1309978514909744,-2214.767578125,304.1348876953125,0.9152044057846068,0.2016571164131164,0.1408306062221527,293.0706481933594,297.1499938964844,293.1499938964844,0.180752694606781,-3874.76416015625,304.15020751953125,0.9973695278167723,0.2913887202739715,0.2460985481739044,293.08349609375,297.1499938964844,293.1499938964844,0.0042486530728638,-1594.195556640625,296.91021728515625,0.5745500326156616,0.050000000745058,0.2280746102333068,291.13946533203125,291.1499938964844,273.1499938964844,270.61767578125,285.3497314453125,293.08642578125,291.1393127441406,1.0,0.19919353723526,0.8358205556869507,0.6499999761581421,1.0,1.0,-0.9677075147628784,0.3757580816745758,0.5919494032859802,0.1569729000329971,0.0,0.0,0.2320964932441711,24.37855529785156,28.0,-0.7249146699905396,-5645.32763671875,91.58438873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,304.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.306640625,18000.0,0.0,0.0,0.1260301917791366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164480835199356,0.1644851565361023,-4.321236247051274e-06,0.0,0.0001279046264244,0.0,0.0,6.604578018188477,0.0,0.0,0.0,0.2802976965904236,4.0,0.0,1.0
759360,293.1267395019531,297.1499938964844,293.1499938964844,0.0983595624566078,-2260.03125,304.1477966308594,0.8439777493476868,0.1591103076934814,0.1435436159372329,293.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5730888247489929,0.050000000745058,0.0480892919003963,293.0206604003906,297.1499938964844,293.1499938964844,0.1323458403348922,-2233.004638671875,304.1351928710937,0.9157437086105348,0.2032103985548019,0.1419643461704254,293.0704040527344,297.1499938964844,293.1499938964844,0.1824632585048675,-3904.772705078125,304.1470642089844,0.9976897835731506,0.2924440503120422,0.2480263411998748,293.0817565917969,297.1499938964844,293.1499938964844,0.0042623365297913,-1599.1424560546875,296.9254150390625,0.5730888247489929,0.050000000745058,0.2281148880720138,291.1376342773437,291.1499938964844,273.1499938964844,270.6172790527344,285.347412109375,293.0854797363281,291.13690185546875,1.0,0.2001662850379943,0.835785448551178,0.6499999761581421,1.0,1.0,-0.9717587828636168,0.3774181008338928,0.5943406820297241,0.1578811854124069,0.0,0.0,0.2330933362245559,24.64303970336914,31.0,-4.437651634216309,-5662.6337890625,92.83832550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059814453125,304.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.654296875,18000.0,0.0,0.0,0.1263333857059478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650018095970153,0.1650061309337616,-4.322101631260011e-06,0.0,0.0001282123266719,0.0,0.0,6.627806663513184,0.0,0.0,0.0,0.2803887724876404,4.0,0.0,1.0
759420,293.1268310546875,297.1499938964844,293.1499938964844,0.0988848656415939,-2269.89794921875,304.1476745605469,0.839545488357544,0.1596815884113311,0.1440829932689666,293.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5684811472892761,0.050000000745058,0.0481167994439601,293.0233154296875,297.1499938964844,293.1499938964844,0.134814903140068,-2266.318115234375,304.1360168457031,0.9135633707046508,0.2059538960456848,0.1439840048551559,293.076171875,297.1499938964844,293.1499938964844,0.1879103183746338,-3999.52392578125,304.138916015625,0.9985455870628356,0.2933127880096435,0.2540478706359863,293.07843017578125,297.1499938964844,293.1499938964844,0.0042921239510178,-1610.1153564453125,296.9538879394531,0.5684811472892761,0.050000000745058,0.2282453924417495,291.129638671875,291.1499938964844,273.1499938964844,270.6164245605469,285.3426818847656,293.0859069824219,291.1285705566406,1.0,0.2028810232877731,0.835715115070343,0.6499999761581421,1.0,1.0,-0.9822460412979126,0.3817392587661743,0.6005067825317383,0.1601832956075668,0.0,0.0,0.2363122105598449,25.46752166748047,25.0,-10.07863426208496,-5714.69287109375,96.36013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,304.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.998046875,18000.0,0.0,0.0,0.1269930452108383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166792407631874,0.1667967289686203,-4.324771907704417e-06,0.0,0.000128881787532,0.0,0.0,6.70732307434082,0.0,0.0,0.0,0.2806925773620605,4.0,0.0,1.0
759480,293.1268310546875,297.1499938964844,293.1499938964844,0.0988848656415939,-2269.89794921875,304.1476745605469,0.839545488357544,0.1596815884113311,0.1440829932689666,293.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5684811472892761,0.050000000745058,0.0481167994439601,293.0233154296875,297.1499938964844,293.1499938964844,0.134814903140068,-2266.318115234375,304.1360168457031,0.9135633707046508,0.2059538960456848,0.1439840048551559,293.076171875,297.1499938964844,293.1499938964844,0.1879103183746338,-3999.52392578125,304.138916015625,0.9985455870628356,0.2933127880096435,0.2540478706359863,293.07843017578125,297.1499938964844,293.1499938964844,0.0042921239510178,-1610.1153564453125,296.9538879394531,0.5684811472892761,0.050000000745058,0.2282453924417495,291.129638671875,291.1499938964844,273.1499938964844,270.6164245605469,285.3426818847656,293.0859069824219,291.1285705566406,1.0,0.2028810232877731,0.835715115070343,0.6499999761581421,1.0,1.0,-0.9822460412979126,0.3817392587661743,0.6005067825317383,0.1601832956075668,0.0,0.0,0.2363122105598449,25.46752166748047,25.0,-10.07863426208496,-5714.69287109375,96.36013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,304.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.998046875,18000.0,0.0,0.0,0.1269930452108383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166792407631874,0.1667967289686203,-4.324771907704417e-06,0.0,0.000128881787532,0.0,0.0,6.70732307434082,0.0,0.0,0.0,0.2806925773620605,4.0,0.0,1.0
759540,293.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.147705078125,0.8413164615631104,0.0,0.1446033716201782,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.5691760778427124,0.0,0.0481125451624393,293.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1371459960937,0.9189648032188416,0.0,0.1457733362913131,293.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440734863281,0.9984310865402222,0.0,0.2531450986862182,293.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9866943359375,0.5691760778427124,0.0,0.2282252013683319,291.1279602050781,294.1499938964844,273.1499938964844,270.6155700683594,285.34375,293.0875549316406,291.1293640136719,0.0,0.0,0.8356448411941528,0.6499999761581421,1.0,1.0,-0.9839105010032654,0.3823528587818146,0.6015576720237732,0.1607698053121566,0.0,0.0,0.0,25.38502311706543,60.0,3.677955865859986,-5757.615234375,96.56751251220705,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,304.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691442877054214,0.1691486090421676,-4.3291183828841895e-06,0.0,0.0,0.0,0.0,6.813366889953613,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.147705078125,0.8413164615631104,0.0,0.1446033716201782,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.5691760778427124,0.0,0.0481125451624393,293.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1371459960937,0.9189648032188416,0.0,0.1457733362913131,293.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440734863281,0.9984310865402222,0.0,0.2531450986862182,293.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9866943359375,0.5691760778427124,0.0,0.2282252013683319,291.1279602050781,294.1499938964844,273.1499938964844,270.6155700683594,285.34375,293.0875549316406,291.1293640136719,0.0,0.0,0.8356448411941528,0.6499999761581421,1.0,1.0,-0.9839105010032654,0.3823528587818146,0.6015576720237732,0.1607698053121566,0.0,0.0,0.0,25.38502311706543,60.0,3.677955865859986,-5757.615234375,96.56751251220705,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,304.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691442877054214,0.1691486090421676,-4.3291183828841895e-06,0.0,0.0,0.0,0.0,6.813366889953613,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9555358886719,0.0,0.0,0.0006248367717489,292.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0002767453261185,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52587890625,0.0,0.0,0.0006085773929953,292.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24969482421875,0.0,0.0,0.0011191508965566,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.121826171875,0.0,0.0,0.0013127607526257,291.17510986328125,294.1499938964844,273.15399169921875,270.6177978515625,282.8943786621094,287.4006042480469,291.13934326171875,0.0,0.0,0.5013868808746338,0.6499999761581421,1.0,1.0,-0.0047536650672554,0.0120894219726324,-0.0073357564397156,-0.0233949869871139,0.0,0.0,0.0,-0.026856480166316,60.0,-135.09214782714844,-0.0,-1.525863240203762e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.616560874684889e-18,-2.6203464667582376e-18,3.785636501995113e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9555358886719,0.0,0.0,0.0006248367717489,292.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0002767453261185,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52587890625,0.0,0.0,0.0006085773929953,292.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24969482421875,0.0,0.0,0.0011191508965566,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.121826171875,0.0,0.0,0.0013127607526257,291.17510986328125,294.1499938964844,273.15399169921875,270.6177978515625,282.8943786621094,287.4006042480469,291.13934326171875,0.0,0.0,0.5013868808746338,0.6499999761581421,1.0,1.0,-0.0047536650672554,0.0120894219726324,-0.0073357564397156,-0.0233949869871139,0.0,0.0,0.0,-0.026856480166316,60.0,-135.09214782714844,-0.0,-1.525863240203762e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.616560874684889e-18,-2.6203464667582376e-18,3.785636501995113e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.89410400390625,0.0,0.0,0.0001159001913038,292.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001106949566747,292.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4618530273437,0.0,0.0,9.379602852277458e-05,292.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17535400390625,0.0,0.0,0.0001357817236566,292.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.09344482421875,0.0,0.0,0.0005250892136245,291.1752014160156,294.1499938964844,273.1588439941406,270.62115478515625,282.7144775390625,283.7489318847656,291.1368103027344,0.0,0.0,0.3342579305171966,0.6499999761581421,1.0,1.0,-0.0011775966268032,0.0109212426468729,-0.009743645787239,-0.0242498628795146,0.0,0.0,0.0,-0.008464228361845,60.0,-68.18699645996094,-0.0,-9.454466720626445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160181884071936e-20,1.364479172169828e-20,-2.4846094337295617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
