time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759840,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8683166503906,0.0,0.0,0.0001004279401968,292.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001056612090906,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4387512207031,0.0,0.0,7.81408671173267e-05,292.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1538391113281,0.0,0.0,0.0001058691050275,292.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.07379150390625,0.0,0.0,0.0005012112669646,291.1752624511719,294.1499938964844,273.16552734375,270.6259460449219,282.62115478515625,280.9681396484375,291.13531494140625,0.0,0.0,0.1671289652585983,0.6499999761581421,1.0,1.0,-0.0010696246754378,0.0109053784981369,-0.0098357535898685,-0.0243208389729261,0.0,0.0,0.0,-0.0079134972766041,60.0,-33.434505462646484,-0.0,-7.800542078939544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7037629571795746e-21,-7.162320240581551e-21,2.458557081453585e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8437194824219,0.0,0.0,0.0001003204524749,292.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0001056410183082,292.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4170227050781,0.0,0.0,7.80273403506726e-05,292.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1340026855469,0.0,0.0,0.0001056434193742,292.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.05450439453125,0.0,0.0,0.0005011155153624,291.17529296875,294.1499938964844,273.1739807128906,270.632080078125,282.5312805175781,278.9145812988281,291.1341857910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010689520277082,0.0109250470995903,-0.0098560955375432,-0.024367282167077,0.0,0.0,0.0,-0.0079145869240164,60.0,-20.46145820617676,-0.0,-7.790691114450966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6951643985562145e-21,-7.170948283670105e-21,2.475784490959065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8193054199219,0.0,0.0,0.0001003397919703,292.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001056621840689,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3954467773437,0.0,0.0,7.804212509654462e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.11431884765625,0.0,0.0,0.0001056628243532,292.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.03533935546875,0.0,0.0,0.0005012159235775,291.1753234863281,294.1499938964844,273.1841125488281,270.6395263671875,282.4423828125,277.40167236328125,291.1330261230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010691616917029,0.0109449680894613,-0.0098758060485124,-0.0244134292006492,0.0,0.0,0.0,-0.0079202046617865,60.0,-15.768726348876951,-0.0,-7.793748579842942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950892737544885e-21,-7.171021792884697e-21,2.4759321152334243e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7709045410156,0.0,0.0,0.000100380515505,292.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.000105705075839,291.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3526916503906,0.0,0.0,7.807379734003916e-05,292.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0752868652344,0.0,0.0,0.0001057057015714,292.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9973449707031,0.0,0.0,0.0005014193593524,291.1753845214844,294.1499938964844,273.2091064453125,270.6581726074219,282.267333984375,275.4723815917969,291.1302185058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010695949895307,0.0109846759587526,-0.0099150808528065,-0.0245054010301828,0.0,0.0,0.0,-0.00793148111552,60.0,-13.462345123291016,-0.0,-7.800065304763849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7709045410156,0.0,0.0,0.000100380515505,292.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.000105705075839,291.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3526916503906,0.0,0.0,7.807379734003916e-05,292.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0752868652344,0.0,0.0,0.0001057057015714,292.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9973449707031,0.0,0.0,0.0005014193593524,291.1753845214844,294.1499938964844,273.2091064453125,270.6581726074219,282.267333984375,275.4723815917969,291.1302185058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010695949895307,0.0109846759587526,-0.0099150808528065,-0.0245054010301828,0.0,0.0,0.0,-0.00793148111552,60.0,-13.462345123291016,-0.0,-7.800065304763849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.72314453125,0.0,0.0,0.0001004209843813,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001057476983987,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3104858398437,0.0,0.0,7.810527313267812e-05,292.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0367736816406,0.0,0.0,0.0001057483168551,292.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9598693847656,0.0,0.0,0.0005016215727664,291.1754455566406,294.1499938964844,273.2399597167969,270.6813659667969,282.0960693359375,274.43817138671875,291.1265869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010700254933908,0.011024136096239,-0.0099541107192635,-0.0245967973023653,0.0,0.0,0.0,-0.0079426877200603,60.0,-13.144124984741213,-0.0,-7.806345792005231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.72314453125,0.0,0.0,0.0001004209843813,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001057476983987,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3104858398437,0.0,0.0,7.810527313267812e-05,292.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0367736816406,0.0,0.0,0.0001057483168551,292.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9598693847656,0.0,0.0,0.0005016215727664,291.1754455566406,294.1499938964844,273.2399597167969,270.6813659667969,282.0960693359375,274.43817138671875,291.1265869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010700254933908,0.011024136096239,-0.0099541107192635,-0.0245967973023653,0.0,0.0,0.0,-0.0079426877200603,60.0,-13.144124984741213,-0.0,-7.806345792005231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.67596435546875,0.0,0.0,0.0001004611258395,292.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001057899717125,291.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2688293457031,0.0,0.0,7.813648699084297e-05,291.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.99871826171875,0.0,0.0,0.0001057905828929,292.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9228515625,0.0,0.0,0.0005018220981582,291.17547607421875,294.1499938964844,273.276123046875,270.70867919921875,281.9286193847656,273.89404296875,291.12225341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010704525047913,0.011063271202147,-0.0099928192794322,-0.0246874429285526,0.0,0.0,0.0,-0.0079538011923432,60.0,-13.083282470703123,-0.0,-7.81257725179785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.67596435546875,0.0,0.0,0.0001004611258395,292.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001057899717125,291.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2688293457031,0.0,0.0,7.813648699084297e-05,291.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.99871826171875,0.0,0.0,0.0001057905828929,292.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9228515625,0.0,0.0,0.0005018220981582,291.17547607421875,294.1499938964844,273.276123046875,270.70867919921875,281.9286193847656,273.89404296875,291.12225341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010704525047913,0.011063271202147,-0.0099928192794322,-0.0246874429285526,0.0,0.0,0.0,-0.0079538011923432,60.0,-13.083282470703123,-0.0,-7.81257725179785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.62939453125,0.0,0.0,0.000100500852568,292.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001058318157447,291.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2276611328125,0.0,0.0,7.81673879828304e-05,291.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.961181640625,0.0,0.0,0.0001058324123732,292.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8863220214844,0.0,0.0,0.000502020586282,291.17547607421875,294.1499938964844,273.3170166015625,270.7396545410156,281.7649841308594,273.6177673339844,291.11724853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010708750924095,0.0111020039767026,-0.0100311292335391,-0.024777153506875,0.0,0.0,0.0,-0.007964801043272,60.0,-13.052068710327148,-0.0,-7.818746894372455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.62939453125,0.0,0.0,0.000100500852568,292.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001058318157447,291.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2276611328125,0.0,0.0,7.81673879828304e-05,291.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.961181640625,0.0,0.0,0.0001058324123732,292.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8863220214844,0.0,0.0,0.000502020586282,291.17547607421875,294.1499938964844,273.3170166015625,270.7396545410156,281.7649841308594,273.6177673339844,291.11724853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010708750924095,0.0111020039767026,-0.0100311292335391,-0.024777153506875,0.0,0.0,0.0,-0.007964801043272,60.0,-13.052068710327148,-0.0,-7.818746894372455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6063537597656,0.0,0.0,0.0001005205340334,292.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001058525449479,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.207275390625,0.0,0.0,7.818269659765065e-05,291.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.94256591796875,0.0,0.0,0.0001058531415765,292.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86822509765625,0.0,0.0,0.0005021188990212,291.17547607421875,294.1499938964844,273.33905029296875,270.7563781738281,281.68463134765625,273.540283203125,291.1145324707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010710844071581,0.0111211938783526,-0.0100501095876097,-0.0248215999454259,0.0,0.0,0.0,-0.0079702511429786,60.0,-13.037092208862305,-0.0,-7.821804359764428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5834350585937,0.0,0.0,0.0001005400845315,292.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.000105873128632,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1870422363281,0.0,0.0,7.819789607310668e-05,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9241027832031,0.0,0.0,0.0001058737252606,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8502197265625,0.0,0.0,0.0005022165714763,291.17547607421875,294.1499938964844,273.362060546875,270.7738647460937,281.605224609375,273.4895324707031,291.1117248535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010712923249229,0.0111402524635195,-0.0100689595565199,-0.0248657427728176,0.0,0.0,0.0,-0.0079756630584597,60.0,-13.021509170532228,-0.0,-7.824841929959805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5380249023437,0.0,0.0,0.0001005787344183,292.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001059138376149,291.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1469116210937,0.0,0.0,7.822796032996848e-05,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8874816894531,0.0,0.0,0.0001059144196915,292.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8145751953125,0.0,0.0,0.0005024096462875,291.1754455566406,294.1499938964844,273.41070556640625,270.81085205078125,281.4493408203125,273.4423217773437,291.1056823730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010717035038396,0.0111779356375336,-0.0101062320172786,-0.0249530225992202,0.0,0.0,0.0,-0.0079863648861646,60.0,-12.988139152526855,-0.0,-7.830849568790654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5380249023437,0.0,0.0,0.0001005787344183,292.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001059138376149,291.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1469116210937,0.0,0.0,7.822796032996848e-05,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8874816894531,0.0,0.0,0.0001059144196915,292.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8145751953125,0.0,0.0,0.0005024096462875,291.1754455566406,294.1499938964844,273.41070556640625,270.81085205078125,281.4493408203125,273.4423217773437,291.1056823730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010717035038396,0.0111779356375336,-0.0101062320172786,-0.0249530225992202,0.0,0.0,0.0,-0.0079863648861646,60.0,-12.988139152526855,-0.0,-7.830849568790654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4931945800781,0.0,0.0,0.000100616722193,292.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001059538408298,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1072998046875,0.0,0.0,7.825750799383968e-05,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.851318359375,0.0,0.0,0.0001059544229065,292.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7793884277344,0.0,0.0,0.0005025994032621,291.1754150390625,294.1499938964844,273.4623413085937,270.8501892089844,281.2973022460937,273.44073486328125,291.0992736816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010721075814217,0.0112149706110358,-0.0101428627967834,-0.0250388011336326,0.0,0.0,0.0,-0.0079968823119997,60.0,-12.95195484161377,-0.0,-7.836755600010292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4931945800781,0.0,0.0,0.000100616722193,292.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001059538408298,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1072998046875,0.0,0.0,7.825750799383968e-05,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.851318359375,0.0,0.0,0.0001059544229065,292.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7793884277344,0.0,0.0,0.0005025994032621,291.1754150390625,294.1499938964844,273.4623413085937,270.8501892089844,281.2973022460937,273.44073486328125,291.0992736816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010721075814217,0.0112149706110358,-0.0101428627967834,-0.0250388011336326,0.0,0.0,0.0,-0.0079968823119997,60.0,-12.95195484161377,-0.0,-7.836755600010292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4489440917969,0.0,0.0,0.0001006539532681,292.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001059930655173,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06817626953125,0.0,0.0,7.828646630514413e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81561279296875,0.0,0.0,0.000105993633042,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7446594238281,0.0,0.0,0.0005027854349464,291.1753234863281,294.1499938964844,273.5164489746094,270.8913879394531,281.1490783691406,273.4646301269531,291.0924987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010725037427619,0.0112512744963169,-0.0101787708699703,-0.025122882798314,0.0,0.0,0.0,-0.0080071920529007,60.0,-12.913360595703123,-0.0,-7.84254794439221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4489440917969,0.0,0.0,0.0001006539532681,292.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001059930655173,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06817626953125,0.0,0.0,7.828646630514413e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81561279296875,0.0,0.0,0.000105993633042,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7446594238281,0.0,0.0,0.0005027854349464,291.1753234863281,294.1499938964844,273.5164489746094,270.8913879394531,281.1490783691406,273.4646301269531,291.0924987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010725037427619,0.0112512744963169,-0.0101787708699703,-0.025122882798314,0.0,0.0,0.0,-0.0080071920529007,60.0,-12.913360595703123,-0.0,-7.84254794439221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4052429199219,0.0,0.0,0.0001006903548841,292.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.000106031402538,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0295715332031,0.0,0.0,7.831477705622092e-05,291.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7803649902344,0.0,0.0,0.0001060319627868,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103576660156,0.0,0.0,0.0005029673338867,291.1752319335937,294.1499938964844,273.5723876953125,270.9340209960937,281.0046691894531,273.5032958984375,291.0854187011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010728909401223,0.0112867616117,-0.010213871486485,-0.0252050776034593,0.0,0.0,0.0,-0.0080172708258032,60.0,-12.87278652191162,-0.0,-7.848211680538952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4052429199219,0.0,0.0,0.0001006903548841,292.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.000106031402538,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0295715332031,0.0,0.0,7.831477705622092e-05,291.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7803649902344,0.0,0.0,0.0001060319627868,292.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103576660156,0.0,0.0,0.0005029673338867,291.1752319335937,294.1499938964844,273.5723876953125,270.9340209960937,281.0046691894531,273.5032958984375,291.0854187011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010728909401223,0.0112867616117,-0.010213871486485,-0.0252050776034593,0.0,0.0,0.0,-0.0080172708258032,60.0,-12.87278652191162,-0.0,-7.848211680538952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.38360595703125,0.0,0.0,0.00010070821736,292.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001060502108884,291.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.01043701171875,0.0,0.0,7.83286668593064e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76287841796875,0.0,0.0,0.0001060507711372,292.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.693359375,0.0,0.0,0.0005030565080232,291.1752014160156,294.1499938964844,273.6009216308594,270.95574951171875,280.93389892578125,273.526123046875,291.081787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010730809299275,0.011304173618555,-0.0102310925722122,-0.0252454038709402,0.0,0.0,0.0,-0.0080222152173519,60.0,-12.851893424987791,-0.0,-7.850991323721247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3620910644531,0.0,0.0,0.0001007258397294,292.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001060687645804,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9914245605469,0.0,0.0,7.834237476345152e-05,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7455444335937,0.0,0.0,0.0001060693175531,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67645263671875,0.0,0.0,0.0005031445762142,291.1751403808594,294.1499938964844,273.6296691894531,270.9776916503906,280.8640441894531,273.5505676269531,291.078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010732683585956,0.0113213500007987,-0.0102480808272957,-0.0252851843833923,0.0,0.0,0.0,-0.0080270934849977,60.0,-12.830673217773438,-0.0,-7.85373401868128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194885253906,0.0,0.0,0.0001007603059406,292.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001061050716089,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537658691406,0.0,0.0,7.836917939130217e-05,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7111511230469,0.0,0.0,0.0001061056173057,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6430053710937,0.0,0.0,0.0005033167544752,291.17498779296875,294.1499938964844,273.68768310546875,271.0218811035156,280.72711181640625,273.60284423828125,291.0705871582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010736349504441,0.0113549521192908,-0.010281316936016,-0.0253630112856626,0.0,0.0,0.0,-0.0080366358160972,60.0,-12.787466049194336,-0.0,-7.859100747964477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194885253906,0.0,0.0,0.0001007603059406,292.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001061050716089,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537658691406,0.0,0.0,7.836917939130217e-05,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7111511230469,0.0,0.0,0.0001061056173057,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6430053710937,0.0,0.0,0.0005033167544752,291.17498779296875,294.1499938964844,273.68768310546875,271.0218811035156,280.72711181640625,273.60284423828125,291.0705871582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010736349504441,0.0113549521192908,-0.010281316936016,-0.0253630112856626,0.0,0.0,0.0,-0.0080366358160972,60.0,-12.787466049194336,-0.0,-7.859100747964477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27740478515625,0.0,0.0,0.0001007936807582,292.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001061402217601,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.91656494140625,0.0,0.0,7.839514000806957e-05,291.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771850585937,0.0,0.0,0.000106140760181,292.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6099548339844,0.0,0.0,0.0005034835194237,291.1748352050781,294.1499938964844,273.7458190917969,271.0661926269531,280.5938720703125,273.65802001953125,291.0628662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010739900171756,0.0113874860107898,-0.0103134959936141,-0.0254383608698844,0.0,0.0,0.0,-0.00804587546736,60.0,-12.743589401245115,-0.0,-7.864299078619298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27740478515625,0.0,0.0,0.0001007936807582,292.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001061402217601,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.91656494140625,0.0,0.0,7.839514000806957e-05,291.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771850585937,0.0,0.0,0.000106140760181,292.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6099548339844,0.0,0.0,0.0005034835194237,291.1748352050781,294.1499938964844,273.7458190917969,271.0661926269531,280.5938720703125,273.65802001953125,291.0628662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010739900171756,0.0113874860107898,-0.0103134959936141,-0.0254383608698844,0.0,0.0,0.0,-0.00804587546736,60.0,-12.743589401245115,-0.0,-7.864299078619298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2358703613281,0.0,0.0,0.0001008258768706,292.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001061741277226,291.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8798217773437,0.0,0.0,7.842017657821998e-05,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6436462402344,0.0,0.0,0.0001061746588675,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5773010253906,0.0,0.0,0.0005036443471908,291.17462158203125,294.1499938964844,273.8035888671875,271.1101989746094,280.4642028808594,273.71466064453125,291.05499267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010743323946371,0.0114188659936189,-0.0103445332497358,-0.0255110394209623,0.0,0.0,0.0,-0.0080547872930765,60.0,-12.699478149414062,-0.0,-7.869314089248294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2358703613281,0.0,0.0,0.0001008258768706,292.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001061741277226,291.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8798217773437,0.0,0.0,7.842017657821998e-05,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6436462402344,0.0,0.0,0.0001061746588675,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5773010253906,0.0,0.0,0.0005036443471908,291.17462158203125,294.1499938964844,273.8035888671875,271.1101989746094,280.4642028808594,273.71466064453125,291.05499267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010743323946371,0.0114188659936189,-0.0103445332497358,-0.0255110394209623,0.0,0.0,0.0,-0.0080547872930765,60.0,-12.699478149414062,-0.0,-7.869314089248294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19482421875,0.0,0.0,0.0001008567996905,292.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001062066949089,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8435363769531,0.0,0.0,7.844423089409247e-05,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.61053466796875,0.0,0.0,0.0001062072260538,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450744628906,0.0,0.0,0.0005037988303229,291.1744079589844,294.1499938964844,273.8603820800781,271.1534729003906,280.33807373046875,273.7716979980469,291.0469970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010746612679213,0.0114490091800689,-0.0103743476793169,-0.0255808513611555,0.0,0.0,0.0,-0.0080633470788598,60.0,-12.655558586120604,-0.0,-7.874132990082219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19482421875,0.0,0.0,0.0001008567996905,292.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001062066949089,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8435363769531,0.0,0.0,7.844423089409247e-05,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.61053466796875,0.0,0.0,0.0001062072260538,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5450744628906,0.0,0.0,0.0005037988303229,291.1744079589844,294.1499938964844,273.8603820800781,271.1534729003906,280.33807373046875,273.7716979980469,291.0469970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010746612679213,0.0114490091800689,-0.0103743476793169,-0.0255808513611555,0.0,0.0,0.0,-0.0080633470788598,60.0,-12.655558586120604,-0.0,-7.874132990082219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17449951171875,0.0,0.0,0.0001008717590593,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.000106222454633,291.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8255615234375,0.0,0.0,7.845586515031755e-05,291.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941162109375,0.0,0.0,0.000106222978502,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290832519531,0.0,0.0,0.0005038735689595,291.1742858886719,294.1499938964844,273.8882141113281,271.1746826171875,280.2762756347656,273.80010986328125,291.0429382324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010748204076662,0.0114635899662971,-0.0103887701407074,-0.0256146229803562,0.0,0.0,0.0,-0.0080674886703491,60.0,-12.633803367614746,-0.0,-7.876464991340981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.154296875,0.0,0.0,0.0001008863764582,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001062378432834,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8077087402344,0.0,0.0,7.84672301961109e-05,291.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57781982421875,0.0,0.0,0.0001062383671524,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5132141113281,0.0,0.0,0.0005039466195739,291.1741638183594,294.1499938964844,273.91558837890625,271.1955261230469,280.2153625488281,273.8283386230469,291.03887939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749758221209,0.0114778317511081,-0.0104028554633259,-0.0256476067006587,0.0,0.0,0.0,-0.0080715334042906,60.0,-12.612256050109863,-0.0,-7.878742991351828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1142883300781,0.0,0.0,0.0001009145125863,292.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001062674782588,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723388671875,0.0,0.0,7.848911627661437e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455017089844,0.0,0.0,0.0001062679948518,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817810058594,0.0,0.0,0.000504087191075,291.17388916015625,294.1499938964844,273.9687194824219,271.2359619140625,280.0959777832031,273.8839111328125,291.0306396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001075275009498,0.0115052526816725,-0.0104299774393439,-0.0257111154496669,0.0,0.0,0.0,-0.008079320192337,60.0,-12.569995880126951,-0.0,-7.883129171659675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1142883300781,0.0,0.0,0.0001009145125863,292.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001062674782588,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723388671875,0.0,0.0,7.848911627661437e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455017089844,0.0,0.0,0.0001062679948518,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817810058594,0.0,0.0,0.000504087191075,291.17388916015625,294.1499938964844,273.9687194824219,271.2359619140625,280.0959777832031,273.8839111328125,291.0306396484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001075275009498,0.0115052526816725,-0.0104299774393439,-0.0257111154496669,0.0,0.0,0.0,-0.008079320192337,60.0,-12.569995880126951,-0.0,-7.883129171659675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.07476806640625,0.0,0.0,0.0001009411280392,292.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001062955125235,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73736572265625,0.0,0.0,7.850981637602672e-05,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5135803222656,0.0,0.0,0.0001062960218405,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4507141113281,0.0,0.0,0.0005042201373726,291.1735534667969,294.1499938964844,274.0191345214844,271.2743835449219,279.9798278808594,273.93768310546875,291.0223388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010755580151453,0.0115311909466981,-0.0104556325823068,-0.0257711876183748,0.0,0.0,0.0,-0.0080866869539022,60.0,-12.529200553894045,-0.0,-7.887280162321987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.07476806640625,0.0,0.0,0.0001009411280392,292.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001062955125235,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73736572265625,0.0,0.0,7.850981637602672e-05,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5135803222656,0.0,0.0,0.0001062960218405,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4507141113281,0.0,0.0,0.0005042201373726,291.1735534667969,294.1499938964844,274.0191345214844,271.2743835449219,279.9798278808594,273.93768310546875,291.0223388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010755580151453,0.0115311909466981,-0.0104556325823068,-0.0257711876183748,0.0,0.0,0.0,-0.0080866869539022,60.0,-12.529200553894045,-0.0,-7.887280162321987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0357360839844,0.0,0.0,0.0001009661500575,292.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001063218660419,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7028503417969,0.0,0.0,7.852927228668705e-05,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820556640625,0.0,0.0,0.000106322360807,292.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200134277344,0.0,0.0,0.0005043451674282,291.1731872558594,294.1499938964844,274.0663146972656,271.310302734375,279.8667907714844,273.9891357421875,291.0139465332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010758240241557,0.011555565521121,-0.0104797417297959,-0.0258276406675577,0.0,0.0,0.0,-0.0080936094745993,60.0,-12.490291595458984,-0.0,-7.89118104194131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0357360839844,0.0,0.0,0.0001009661500575,292.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001063218660419,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7028503417969,0.0,0.0,7.852927228668705e-05,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820556640625,0.0,0.0,0.000106322360807,292.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200134277344,0.0,0.0,0.0005043451674282,291.1731872558594,294.1499938964844,274.0663146972656,271.310302734375,279.8667907714844,273.9891357421875,291.0139465332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010758240241557,0.011555565521121,-0.0104797417297959,-0.0258276406675577,0.0,0.0,0.0,-0.0080936094745993,60.0,-12.490291595458984,-0.0,-7.89118104194131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
