time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762180,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9971923828125,0.0,0.0,0.0001009894840535,292.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001063464442268,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66876220703125,0.0,0.0,7.854742580093443e-05,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508972167969,0.0,0.0,0.0001063469317159,292.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,0.000504461757373,291.1728210449219,294.1499938964844,274.1096496582031,271.34332275390625,279.7567443847656,274.0376281738281,291.0055236816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010760721052065,0.0115782991051673,-0.0105022266507148,-0.0258802901953458,0.0,0.0,0.0,-0.0081000654026865,60.0,-12.453690528869627,-0.0,-7.894820441833873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9971923828125,0.0,0.0,0.0001009894840535,292.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001063464442268,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.66876220703125,0.0,0.0,7.854742580093443e-05,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508972167969,0.0,0.0,0.0001063469317159,292.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,0.000504461757373,291.1728210449219,294.1499938964844,274.1096496582031,271.34332275390625,279.7567443847656,274.0376281738281,291.0055236816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010760721052065,0.0115782991051673,-0.0105022266507148,-0.0258802901953458,0.0,0.0,0.0,-0.0081000654026865,60.0,-12.453690528869627,-0.0,-7.894820441833873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.97808837890625,0.0,0.0,0.0001010004925774,292.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001063580421032,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6518859863281,0.0,0.0,7.855598960304633e-05,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354858398437,0.0,0.0,0.0001063585295923,292.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37469482421875,0.0,0.0,0.0005045167636126,291.172607421875,294.1499938964844,274.12969970703125,271.3586120605469,279.7027893066406,274.0605773925781,291.00128173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010761891026049,0.0115890260785818,-0.0105128362774848,-0.0259051341563463,0.0,0.0,0.0,-0.0081031117588281,60.0,-12.436387062072754,-0.0,-7.89653853416894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9591064453125,0.0,0.0,0.0001010110572678,292.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001063691670424,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63507080078125,0.0,0.0,7.856420415919274e-05,291.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201354980469,0.0,0.0,0.0001063696472556,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597412109375,0.0,0.0,0.0005045694997534,291.1723937988281,294.1499938964844,274.1485595703125,271.3729858398437,279.6495361328125,274.0825500488281,290.9970092773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010763014433905,0.011599313467741,-0.0105230119079351,-0.0259289592504501,0.0,0.0,0.0,-0.0081060333177447,60.0,-12.419817924499512,-0.0,-7.898185572230433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9215087890625,0.0,0.0,0.0001010307896649,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001063899471773,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.601806640625,0.0,0.0,7.857954915380105e-05,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897399902344,0.0,0.0,0.0001063904273905,292.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301696777344,0.0,0.0,0.000504668103531,291.1719055175781,294.1499938964844,274.1825256347656,271.39892578125,279.5450744628906,274.1233825683594,290.98846435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010765111073851,0.0116185313090682,-0.010542020201683,-0.0259734690189361,0.0,0.0,0.0,-0.0081114917993545,60.0,-12.389092445373535,-0.0,-7.90126435390448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9215087890625,0.0,0.0,0.0001010307896649,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001063899471773,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.601806640625,0.0,0.0,7.857954915380105e-05,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897399902344,0.0,0.0,0.0001063904273905,292.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301696777344,0.0,0.0,0.000504668103531,291.1719055175781,294.1499938964844,274.1825256347656,271.39892578125,279.5450744628906,274.1233825683594,290.98846435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010765111073851,0.0116185313090682,-0.010542020201683,-0.0259734690189361,0.0,0.0,0.0,-0.0081114917993545,60.0,-12.389092445373535,-0.0,-7.90126435390448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8843688964844,0.0,0.0,0.0001010486084851,292.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.000106408719148,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5689392089844,0.0,0.0,7.859340985305607e-05,291.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597106933594,0.0,0.0,0.0001064091920852,292.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0005047571612522,291.1714172363281,294.1499938964844,274.2109680175781,271.4206848144531,279.4431457519531,274.1595153808594,290.9798889160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010767003986984,0.0116358799859881,-0.0105591798201203,-0.0260136481374502,0.0,0.0,0.0,-0.0081164184957742,60.0,-12.361934661865234,-0.0,-7.904043286544039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8843688964844,0.0,0.0,0.0001010486084851,292.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.000106408719148,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5689392089844,0.0,0.0,7.859340985305607e-05,291.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597106933594,0.0,0.0,0.0001064091920852,292.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0005047571612522,291.1714172363281,294.1499938964844,274.2109680175781,271.4206848144531,279.4431457519531,274.1595153808594,290.9798889160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010767003986984,0.0116358799859881,-0.0105591798201203,-0.0260136481374502,0.0,0.0,0.0,-0.0081164184957742,60.0,-12.361934661865234,-0.0,-7.904043286544039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8476867675781,0.0,0.0,0.0001010644409689,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001064253883669,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5364990234375,0.0,0.0,7.860572077333927e-05,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0001064258613041,292.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,0.0005048362654633,291.1708679199219,294.1499938964844,274.2332763671875,271.43780517578125,279.3436584472656,274.1903686523437,290.9712829589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010768685024231,0.0116512859240174,-0.0105744171887636,-0.0260493271052837,0.0,0.0,0.0,-0.0081207938492298,60.0,-12.338764190673828,-0.0,-7.90651171200807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8476867675781,0.0,0.0,0.0001010644409689,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001064253883669,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5364990234375,0.0,0.0,7.860572077333927e-05,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0001064258613041,292.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,0.0005048362654633,291.1708679199219,294.1499938964844,274.2332763671875,271.43780517578125,279.3436584472656,274.1903686523437,290.9712829589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010768685024231,0.0116512859240174,-0.0105744171887636,-0.0260493271052837,0.0,0.0,0.0,-0.0081207938492298,60.0,-12.338764190673828,-0.0,-7.90651171200807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114624023437,0.0,0.0,0.0001010781998047,292.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001064398893504,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044250488281,0.0,0.0,7.861642370698974e-05,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001064403550117,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0005049050087109,291.1702880859375,294.1499938964844,274.2489013671875,271.44989013671875,279.24639892578125,274.21539306640625,290.962646484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010770147200673,0.0116646755486726,-0.0105876615270972,-0.0260803382843732,0.0,0.0,0.0,-0.0081245964393019,60.0,-12.319985389709473,-0.0,-7.908657551070064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114624023437,0.0,0.0,0.0001010781998047,292.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001064398893504,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044250488281,0.0,0.0,7.861642370698974e-05,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001064403550117,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0005049050087109,291.1702880859375,294.1499938964844,274.2489013671875,271.44989013671875,279.24639892578125,274.21539306640625,290.962646484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010770147200673,0.0116646755486726,-0.0105876615270972,-0.0260803382843732,0.0,0.0,0.0,-0.0081245964393019,60.0,-12.319985389709473,-0.0,-7.908657551070064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79351806640625,0.0,0.0,0.0001010842897812,292.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.000106446299469,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.488525390625,0.0,0.0,7.862116035539657e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862243652344,0.0,0.0,0.0001064467578544,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294006347656,0.0,0.0,0.0005049353931099,291.16998291015625,294.1499938964844,274.2540283203125,271.45391845703125,279.19854736328125,274.2255554199219,290.95831298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010770792141556,0.0116705931723117,-0.0105935139581561,-0.0260940417647361,0.0,0.0,0.0,-0.0081262774765491,60.0,-12.31238079071045,-0.0,-7.909605415079568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7756652832031,0.0,0.0,0.000101089826785,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.000106452142063,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,7.862546772230417e-05,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27178955078125,0.0,0.0,0.0001064525931724,292.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,0.0005049630999565,291.1696472167969,294.1499938964844,274.2572937011719,271.45654296875,279.1512145996094,274.2340393066406,290.9539489746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010771380038931,0.0116759799420833,-0.0105988420546054,-0.0261065177619457,0.0,0.0,0.0,-0.0081278067082166,60.0,-12.30603313446045,-0.0,-7.910468724503519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.74029541015625,0.0,0.0,0.0001010992491501,292.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001064620591932,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414367675781,0.0,0.0,7.863279461162165e-05,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001064625103026,292.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,0.0005050101899541,291.1689758300781,294.1499938964844,274.2578430175781,271.457275390625,279.05792236328125,274.2456970214844,290.9452819824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010772378882393,0.0116851283237338,-0.0106078907847404,-0.0261277053505182,0.0,0.0,0.0,-0.0081304050981998,60.0,-12.297317504882812,-0.0,-7.911935284710125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.74029541015625,0.0,0.0,0.0001010992491501,292.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001064620591932,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4414367675781,0.0,0.0,7.863279461162165e-05,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001064625103026,292.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,0.0005050101899541,291.1689758300781,294.1499938964844,274.2578430175781,271.457275390625,279.05792236328125,274.2456970214844,290.9452819824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010772378882393,0.0116851283237338,-0.0106078907847404,-0.0261277053505182,0.0,0.0,0.0,-0.0081304050981998,60.0,-12.297317504882812,-0.0,-7.911935284710125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.70538330078125,0.0,0.0,0.0001011062922771,292.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.000106469487946,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104919433594,0.0,0.0,7.863827340770513e-05,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21490478515625,0.0,0.0,0.0001064699317794,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.000505045405589,291.1682434082031,294.1499938964844,274.25,271.45166015625,278.96630859375,274.2497863769531,290.9365539550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010773123940452,0.0116919605061411,-0.0106146484613418,-0.0261435285210609,0.0,0.0,0.0,-0.0081323459744453,60.0,-12.294255256652832,-0.0,-7.913030941608667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.70538330078125,0.0,0.0,0.0001011062922771,292.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.000106469487946,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104919433594,0.0,0.0,7.863827340770513e-05,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21490478515625,0.0,0.0,0.0001064699317794,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.000505045405589,291.1682434082031,294.1499938964844,274.25,271.45166015625,278.96630859375,274.2497863769531,290.9365539550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010773123940452,0.0116919605061411,-0.0106146484613418,-0.0261435285210609,0.0,0.0,0.0,-0.0081323459744453,60.0,-12.294255256652832,-0.0,-7.913030941608667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708679199219,0.0,0.0,0.0001010980486171,292.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001064608077285,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,7.863185601308942e-05,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.000106461244286,292.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0005050042527727,291.16748046875,294.1499938964844,274.2375793457031,271.4430236816406,278.8762512207031,274.2466125488281,290.9278564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001077224034816,0.0116838607937097,-0.010606637224555,-0.026124769821763,0.0,0.0,0.0,-0.008130045607686,60.0,-12.295450210571287,-0.0,-7.911732069487698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708679199219,0.0,0.0,0.0001010980486171,292.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001064608077285,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,7.863185601308942e-05,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,0.000106461244286,292.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0005050042527727,291.16748046875,294.1499938964844,274.2375793457031,271.4430236816406,278.8762512207031,274.2466125488281,290.9278564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001077224034816,0.0116838607937097,-0.010606637224555,-0.026124769821763,0.0,0.0,0.0,-0.008130045607686,60.0,-12.295450210571287,-0.0,-7.911732069487698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368103027344,0.0,0.0,0.0001010622872854,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001064231473719,291.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,7.86040400271304e-05,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15936279296875,0.0,0.0,0.0001064235766534,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058959960937,0.0,0.0,0.0005048256134614,291.16668701171875,294.1499938964844,274.2248229980469,271.4349365234375,278.7876892089844,274.2389221191406,290.91912841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010768425418063,0.0116488933563232,-0.0105720506981015,-0.0260437857359647,0.0,0.0,0.0,-0.0081201149150729,60.0,-12.29550075531006,-0.0,-7.906128018930758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368103027344,0.0,0.0,0.0001010622872854,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001064231473719,291.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,7.86040400271304e-05,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15936279296875,0.0,0.0,0.0001064235766534,292.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058959960937,0.0,0.0,0.0005048256134614,291.16668701171875,294.1499938964844,274.2248229980469,271.4349365234375,278.7876892089844,274.2389221191406,290.91912841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010768425418063,0.0116488933563232,-0.0105720506981015,-0.0260437857359647,0.0,0.0,0.0,-0.0081201149150729,60.0,-12.29550075531006,-0.0,-7.906128018930758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.61993408203125,0.0,0.0,0.0001010348059935,292.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001063942181644,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348083496094,0.0,0.0,7.858267053961754e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001063946474459,292.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,0.000504688359797,291.166259765625,294.1499938964844,274.2182922363281,271.4310607910156,278.74395751953125,274.2340393066406,290.91473388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010765495244413,0.0116220405325293,-0.0105454912409186,-0.0259815957397222,0.0,0.0,0.0,-0.0081124883145093,60.0,-12.294514656066896,-0.0,-7.901826393208466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6031494140625,0.0,0.0,0.0001010013147606,292.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001063589515979,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,7.855662261135876e-05,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0001063593736034,292.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.079345703125,0.0,0.0,0.0005045210709795,291.16583251953125,294.1499938964844,274.2117004394531,271.4273376464844,278.7006225585937,274.22869873046875,290.9103698730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010761923622339,0.0115893119946122,-0.0105131193995475,-0.0259057972580194,0.0,0.0,0.0,-0.0081031937152147,60.0,-12.292838096618652,-0.0,-7.896584008904028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699462890625,0.0,0.0,0.0001009174666251,292.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001062706578522,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,7.849140820326284e-05,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,0.0001062710798578,292.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,0.0005041022668592,291.1649169921875,294.1499938964844,274.1982421875,271.42022705078125,278.614990234375,274.217041015625,290.901611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001075298525393,0.011507392860949,-0.010432094335556,-0.0257160700857639,0.0,0.0,0.0,-0.0080799292773008,60.0,-12.287519454956056,-0.0,-7.883471653258314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699462890625,0.0,0.0,0.0001009174666251,292.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001062706578522,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,7.849140820326284e-05,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,0.0001062710798578,292.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,0.0005041022668592,291.1649169921875,294.1499938964844,274.1982421875,271.42022705078125,278.614990234375,274.217041015625,290.901611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001075298525393,0.011507392860949,-0.010432094335556,-0.0257160700857639,0.0,0.0,0.0,-0.0080799292773008,60.0,-12.287519454956056,-0.0,-7.883471653258314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5371398925781,0.0,0.0,0.0001008132094284,292.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001061608709278,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,7.841031765565276e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,0.0001061612856574,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272216796875,0.0,0.0,0.000503581482917,291.1639709472656,294.1499938964844,274.1844177246094,271.4136047363281,278.5308532714844,274.2045288085937,290.8928527832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010741872247308,0.0114055406302213,-0.0103313531726598,-0.0254801753908395,0.0,0.0,0.0,-0.0080510033294558,60.0,-12.27979850769043,-0.0,-7.867183882126484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5371398925781,0.0,0.0,0.0001008132094284,292.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001061608709278,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,7.841031765565276e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,0.0001061612856574,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272216796875,0.0,0.0,0.000503581482917,291.1639709472656,294.1499938964844,274.1844177246094,271.4136047363281,278.5308532714844,274.2045288085937,290.8928527832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010741872247308,0.0114055406302213,-0.0103313531726598,-0.0254801753908395,0.0,0.0,0.0,-0.0080510033294558,60.0,-12.27979850769043,-0.0,-7.867183882126484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5047912597656,0.0,0.0,0.0001006910897558,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001060322829289,291.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,7.83153300289996e-05,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,0.0001060326903825,292.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0005029714666306,291.1629638671875,294.1499938964844,274.1702575683594,271.4073791503906,278.4480895996094,274.1913757324219,290.88409423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010728855850175,0.0112862456589937,-0.0102133601903915,-0.0252038799226284,0.0,0.0,0.0,-0.008017124608159,60.0,-12.269970893859863,-0.0,-7.848129257581604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5047912597656,0.0,0.0,0.0001006910897558,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001060322829289,291.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2327880859375,0.0,0.0,7.83153300289996e-05,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,0.0001060326903825,292.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0005029714666306,291.1629638671875,294.1499938964844,274.1702575683594,271.4073791503906,278.4480895996094,274.1913757324219,290.88409423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010728855850175,0.0112862456589937,-0.0102133601903915,-0.0252038799226284,0.0,0.0,0.0,-0.008017124608159,60.0,-12.269970893859863,-0.0,-7.848129257581604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47283935546875,0.0,0.0,0.0001005538142635,292.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.000105887724203,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,7.820856262696907e-05,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,0.0001058881243807,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,0.0005022857803851,291.16192626953125,294.1499938964844,274.1557922363281,271.4015808105469,278.36676025390625,274.1778259277344,290.8753356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010714223608374,0.0111521417275071,-0.0100807193666696,-0.0248932801187038,0.0,0.0,0.0,-0.0079790409654378,60.0,-12.258347511291504,-0.0,-7.826736947436076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47283935546875,0.0,0.0,0.0001005538142635,292.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.000105887724203,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,7.820856262696907e-05,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,0.0001058881243807,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,0.0005022857803851,291.16192626953125,294.1499938964844,274.1557922363281,271.4015808105469,278.36676025390625,274.1778259277344,290.8753356933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010714223608374,0.0111521417275071,-0.0100807193666696,-0.0248932801187038,0.0,0.0,0.0,-0.0079790409654378,60.0,-12.258347511291504,-0.0,-7.826736947436076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45703125,0.0,0.0,0.0001004803198156,292.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001058103371178,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,7.815139542799443e-05,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,0.0001058107300195,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639587402344,0.0,0.0,0.0005019186646677,291.161376953125,294.1499938964844,274.1484375,271.3988342285156,278.3266296386719,274.1708984375,290.8709411621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010706390021368,0.0110803488641977,-0.0100097097456455,-0.0247269980609416,0.0,0.0,0.0,-0.0079586524516344,60.0,-12.25195598602295,-0.0,-7.815297209390337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4413146972656,0.0,0.0,0.0001004040896077,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001057300614775,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,7.809211092535406e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,0.0001057304543792,292.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.00050153787015,291.16082763671875,294.1499938964844,274.1409912109375,271.39617919921875,278.2868347167969,274.16387939453125,290.8665466308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010698265396058,0.011005881242454,-0.0099360542371869,-0.0245545152574777,0.0,0.0,0.0,-0.0079375049099326,60.0,-12.245241165161133,-0.0,-7.803439672215974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41021728515625,0.0,0.0,0.0001002448334475,292.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001055623652064,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,7.79682450229302e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756164550781,0.0,0.0,0.0001055627581081,292.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92694091796875,0.0,0.0,0.000500742404256,291.1596984863281,294.1499938964844,274.1258850097656,271.39111328125,278.2082214355469,274.1496276855469,290.8577880859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681292042136,0.0108503093942999,-0.0097821801900863,-0.0241941791027784,0.0,0.0,0.0,-0.007893324829638,60.0,-12.231012344360352,-0.0,-7.778698574156807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41021728515625,0.0,0.0,0.0001002448334475,292.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001055623652064,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,7.79682450229302e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756164550781,0.0,0.0,0.0001055627581081,292.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92694091796875,0.0,0.0,0.000500742404256,291.1596984863281,294.1499938964844,274.1258850097656,271.39111328125,278.2082214355469,274.1496276855469,290.8577880859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010681292042136,0.0108503093942999,-0.0097821801900863,-0.0241941791027784,0.0,0.0,0.0,-0.007893324829638,60.0,-12.231012344360352,-0.0,-7.778698574156807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795471191406,0.0,0.0,0.0001000787742668,292.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.000105387502117,291.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,7.783908949932083e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0001053878877428,292.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90264892578125,0.0,0.0,0.0004999129450879,291.1584777832031,294.1499938964844,274.1105041503906,271.3863830566406,278.1309509277344,274.13507080078125,290.8489990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010663594584912,0.010688086040318,-0.0096217263489961,-0.023818427696824,0.0,0.0,0.0,-0.0078472569584846,60.0,-12.21596908569336,-0.0,-7.752942110528238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795471191406,0.0,0.0,0.0001000787742668,292.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.000105387502117,291.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,7.783908949932083e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0001053878877428,292.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90264892578125,0.0,0.0,0.0004999129450879,291.1584777832031,294.1499938964844,274.1105041503906,271.3863830566406,278.1309509277344,274.13507080078125,290.8489990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010663594584912,0.010688086040318,-0.0096217263489961,-0.023818427696824,0.0,0.0,0.0,-0.0078472569584846,60.0,-12.21596908569336,-0.0,-7.752942110528238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492736816406,0.0,0.0,9.990877151722088e-05,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001052084844559,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,7.770685624564067e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0001052088628057,292.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8786926269531,0.0,0.0,0.0004990637535229,291.1572570800781,294.1499938964844,274.09478759765625,271.3819885253906,278.0549621582031,274.1202392578125,290.8402099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010645475704222,0.0105220032855868,-0.0094574559479951,-0.0234337262809276,0.0,0.0,0.0,-0.0078000929206609,60.0,-12.200458526611328,-0.0,-7.726617923253799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
