time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764520,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492736816406,0.0,0.0,9.990877151722088e-05,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001052084844559,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,7.770685624564067e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0001052088628057,292.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8786926269531,0.0,0.0,0.0004990637535229,291.1572570800781,294.1499938964844,274.09478759765625,271.3819885253906,278.0549621582031,274.1202392578125,290.8402099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010645475704222,0.0105220032855868,-0.0094574559479951,-0.0234337262809276,0.0,0.0,0.0,-0.0078000929206609,60.0,-12.200458526611328,-0.0,-7.726617923253799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,9.973752457881346e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001050281571224,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,7.757366984151304e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,0.0001050285281962,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,0.0004982083337381,291.15594482421875,294.1499938964844,274.07879638671875,271.3778686523437,277.9802551269531,274.10516357421875,290.8314208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001062722527422,0.010354702360928,-0.0092919804155826,-0.0230461992323398,0.0,0.0,0.0,-0.0077525838278234,60.0,-12.184808731079102,-0.0,-7.700147364175791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,9.973752457881346e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001050281571224,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,7.757366984151304e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018249511719,0.0,0.0,0.0001050285281962,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.0,0.0,0.0004982083337381,291.15594482421875,294.1499938964844,274.07879638671875,271.3778686523437,277.9802551269531,274.10516357421875,290.8314208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001062722527422,0.010354702360928,-0.0092919804155826,-0.0230461992323398,0.0,0.0,0.0,-0.0077525838278234,60.0,-12.184808731079102,-0.0,-7.700147364175791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,9.965229401132092e-05,292.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001049384009093,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552062988281,0.0,0.0,7.75073713157326e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8897705078125,0.0,0.0,0.0001049387719831,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,0.0004977826029062,291.1553039550781,294.1499938964844,274.0707092285156,271.3758850097656,277.943359375,274.0975036621094,290.8270263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010618140222504,0.0102714290842413,-0.0092096151784062,-0.0228533037006855,0.0,0.0,0.0,-0.00772893615067,60.0,-12.17703628540039,-0.0,-7.68698882325225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898864746094,0.0,0.0,9.956771100405604e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001048493359121,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421447753906,0.0,0.0,7.744158938294277e-05,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778381347656,0.0,0.0,0.00010484969971,292.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0004973601317033,291.15460205078125,294.1499938964844,274.0625305175781,271.3739929199219,277.90673828125,274.0897827148437,290.8226623535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010609126184135,0.0101887937635183,-0.0091278813779354,-0.0226618852466344,0.0,0.0,0.0,-0.00770547054708,60.0,-12.169349670410156,-0.0,-7.67394254808096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,9.940167365130036e-05,292.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001046744946506,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,7.731244841124862e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541564941406,0.0,0.0,0.0001046748511726,292.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0004965307307429,291.1532287597656,294.1499938964844,274.0459899902344,271.370361328125,277.8344421386719,274.0741577148437,290.8138732910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010591429891064,0.0100265685468912,-0.0089674256742,-0.0222860965877771,0.0,0.0,0.0,-0.0076594036072492,60.0,-12.154378890991213,-0.0,-7.648363720136332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,9.940167365130036e-05,292.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001046744946506,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,7.731244841124862e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541564941406,0.0,0.0,0.0001046748511726,292.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0004965307307429,291.1532287597656,294.1499938964844,274.0459899902344,271.370361328125,277.8344421386719,274.0741577148437,290.8138732910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010591429891064,0.0100265685468912,-0.0089674256742,-0.0222860965877771,0.0,0.0,0.0,-0.0076594036072492,60.0,-12.154378890991213,-0.0,-7.648363720136332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,9.924155165208504e-05,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001045058816089,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99078369140625,0.0,0.0,7.718790584476665e-05,291.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8307800292969,0.0,0.0,0.0001045062381308,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857971191406,0.0,0.0,0.0004957308992743,291.1517944335937,294.1499938964844,274.0291748046875,271.366943359375,277.7633056640625,274.05828857421875,290.8050842285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010574364569038,0.0098701184615492,-0.0088126827031373,-0.0219236798584461,0.0,0.0,0.0,-0.0076149771921336,60.0,-12.14016819000244,-0.0,-7.623737019457621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320556640625,0.0,0.0,9.924155165208504e-05,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001045058816089,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99078369140625,0.0,0.0,7.718790584476665e-05,291.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8307800292969,0.0,0.0,0.0001045062381308,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857971191406,0.0,0.0,0.0004957308992743,291.1517944335937,294.1499938964844,274.0291748046875,271.366943359375,277.7633056640625,274.05828857421875,290.8050842285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010574364569038,0.0098701184615492,-0.0088126827031373,-0.0219236798584461,0.0,0.0,0.0,-0.0076149771921336,60.0,-12.14016819000244,-0.0,-7.623737019457621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20367431640625,0.0,0.0,9.908920765155926e-05,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001043454612954,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656066894531,0.0,0.0,7.706941687501967e-05,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80767822265625,0.0,0.0,0.0001043458105414,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633056640625,0.0,0.0,0.0004949699505232,291.1502990722656,294.1499938964844,274.0120849609375,271.3637084960937,277.6932983398437,274.04217529296875,290.7963256835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010558129288256,0.0097212651744484,-0.0086654527112841,-0.0215788520872592,0.0,0.0,0.0,-0.0075727081857621,60.0,-12.126958847045898,-0.0,-7.600343820968193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20367431640625,0.0,0.0,9.908920765155926e-05,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001043454612954,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656066894531,0.0,0.0,7.706941687501967e-05,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80767822265625,0.0,0.0,0.0001043458105414,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633056640625,0.0,0.0,0.0004949699505232,291.1502990722656,294.1499938964844,274.0120849609375,271.3637084960937,277.6932983398437,274.04217529296875,290.7963256835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010558129288256,0.0097212651744484,-0.0086654527112841,-0.0215788520872592,0.0,0.0,0.0,-0.0075727081857621,60.0,-12.126958847045898,-0.0,-7.600343820968193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,9.89462059806101e-05,292.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001041948780766,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94073486328125,0.0,0.0,7.695819658692926e-05,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78485107421875,0.0,0.0,0.0001041952273226,292.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410888671875,0.0,0.0,0.0004942556261084,291.14874267578125,294.1499938964844,273.9947814941406,271.3606262207031,277.6243896484375,274.0257873535156,290.7875366210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010542888194322,0.0095815332606434,-0.0085272444412112,-0.021255150437355,0.0,0.0,0.0,-0.0075330301187932,60.0,-12.11495590209961,-0.0,-7.578417182685372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,9.89462059806101e-05,292.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001041948780766,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94073486328125,0.0,0.0,7.695819658692926e-05,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78485107421875,0.0,0.0,0.0001041952273226,292.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410888671875,0.0,0.0,0.0004942556261084,291.14874267578125,294.1499938964844,273.9947814941406,271.3606262207031,277.6243896484375,274.0257873535156,290.7875366210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010542888194322,0.0095815332606434,-0.0085272444412112,-0.021255150437355,0.0,0.0,0.0,-0.0075330301187932,60.0,-12.11495590209961,-0.0,-7.578417182685372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,9.887861961033197e-05,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001041237046592,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92840576171875,0.0,0.0,7.690562779316679e-05,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735595703125,0.0,0.0,0.0001041240466292,292.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,0.0004939180216751,291.14794921875,294.1499938964844,273.98602294921875,271.3591613769531,277.59033203125,274.0174865722656,290.7831420898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010535683250054,0.0095154847949743,-0.0084619168192148,-0.0211021397262811,0.0,0.0,0.0,-0.0075142746791243,60.0,-12.10947322845459,-0.0,-7.56806386448261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.881381265586242e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001040554634528,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9161376953125,0.0,0.0,7.685521995881572e-05,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623291015625,0.0,0.0,0.0001040558054228,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191162109375,0.0,0.0,0.0004935943288728,291.14715576171875,294.1499938964844,273.9772033691406,271.3576965332031,277.5565490722656,274.0091247558594,290.7787780761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001052877632901,0.0094521585851907,-0.008399280719459,-0.0209554359316825,0.0,0.0,0.0,-0.0074962927028536,60.0,-12.10435390472412,-0.0,-7.5581446878914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,9.869300993159412e-05,292.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001039282506098,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918762207031,0.0,0.0,7.676125824218616e-05,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.74005126953125,0.0,0.0,0.0001039285853039,292.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6974182128906,0.0,0.0,0.0004929908900521,291.1455078125,294.1499938964844,273.9593811035156,271.3548889160156,277.48974609375,273.99224853515625,290.7699890136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010515900794416,0.0093341013416647,-0.0082825114950537,-0.0206819381564855,0.0,0.0,0.0,-0.0074627697467803,60.0,-12.09523582458496,-0.0,-7.539669866218901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,9.869300993159412e-05,292.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001039282506098,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918762207031,0.0,0.0,7.676125824218616e-05,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.74005126953125,0.0,0.0,0.0001039285853039,292.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6974182128906,0.0,0.0,0.0004929908900521,291.1455078125,294.1499938964844,273.9593811035156,271.3548889160156,277.48974609375,273.99224853515625,290.7699890136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010515900794416,0.0093341013416647,-0.0082825114950537,-0.0206819381564855,0.0,0.0,0.0,-0.0074627697467803,60.0,-12.09523582458496,-0.0,-7.539669866218901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,9.858452540356666e-05,292.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001038140253513,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,7.667688623769209e-05,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7180480957031,0.0,0.0,0.0001038143527694,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,0.0004924490349367,291.1438293457031,294.1499938964844,273.9413452148437,271.3521423339844,277.42388916015625,273.97509765625,290.76123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010504338424652,0.0092280860990285,-0.0081776529550552,-0.0204363334923982,0.0,0.0,0.0,-0.007432666607201,60.0,-12.087717056274414,-0.0,-7.523098588535505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,9.858452540356666e-05,292.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001038140253513,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678894042969,0.0,0.0,7.667688623769209e-05,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7180480957031,0.0,0.0,0.0001038143527694,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,0.0004924490349367,291.1438293457031,294.1499938964844,273.9413452148437,271.3521423339844,277.42388916015625,273.97509765625,290.76123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010504338424652,0.0092280860990285,-0.0081776529550552,-0.0204363334923982,0.0,0.0,0.0,-0.007432666607201,60.0,-12.087717056274414,-0.0,-7.523098588535505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06707763671875,0.0,0.0,9.848893387243152e-05,292.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001037133624777,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441467285156,0.0,0.0,7.660253322683275e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962890625,0.0,0.0,0.0001037136898958,292.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6547546386719,0.0,0.0,0.0004919715574942,291.1420593261719,294.1499938964844,273.923095703125,271.3494873046875,277.3589782714844,273.9577331542969,290.7524719238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010494148591533,0.0091346586123108,-0.0080852443352341,-0.0202198885381221,0.0,0.0,0.0,-0.0074061374180018,60.0,-12.081904411315918,-0.0,-7.508511146170349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06707763671875,0.0,0.0,9.848893387243152e-05,292.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001037133624777,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441467285156,0.0,0.0,7.660253322683275e-05,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962890625,0.0,0.0,0.0001037136898958,292.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6547546386719,0.0,0.0,0.0004919715574942,291.1420593261719,294.1499938964844,273.923095703125,271.3494873046875,277.3589782714844,273.9577331542969,290.7524719238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010494148591533,0.0091346586123108,-0.0080852443352341,-0.0202198885381221,0.0,0.0,0.0,-0.0074061374180018,60.0,-12.081904411315918,-0.0,-7.508511146170349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,9.84066427918151e-05,292.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001036267058225,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8207092285156,0.0,0.0,7.653853390365839e-05,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001036270332406,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337585449219,0.0,0.0,0.0004915604949928,291.1402893066406,294.1499938964844,273.9046325683594,271.34686279296875,277.29498291015625,273.9400939941406,290.74371337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010485376697033,0.0090542286634445,-0.008005691692233,-0.0200335513800382,0.0,0.0,0.0,-0.0073832995258271,60.0,-12.077851295471191,-0.0,-7.495964382542297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,9.84066427918151e-05,292.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001036267058225,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8207092285156,0.0,0.0,7.653853390365839e-05,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001036270332406,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337585449219,0.0,0.0,0.0004915604949928,291.1402893066406,294.1499938964844,273.9046325683594,271.34686279296875,277.29498291015625,273.9400939941406,290.74371337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010485376697033,0.0090542286634445,-0.008005691692233,-0.0200335513800382,0.0,0.0,0.0,-0.0073832995258271,60.0,-12.077851295471191,-0.0,-7.495964382542297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02764892578125,0.0,0.0,9.837060497375204e-05,292.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001035887617035,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,7.651050691492856e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640930175781,0.0,0.0,0.0001035890818457,292.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62335205078125,0.0,0.0,0.0004913804586976,291.13934326171875,294.1499938964844,273.89532470703125,271.3455505371094,277.26336669921875,273.93115234375,290.7393493652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010481534991413,0.0090190032497048,-0.0079708499833941,-0.019951943308115,0.0,0.0,0.0,-0.0073732971213757,60.0,-12.076529502868652,-0.0,-7.490472597737607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146789550781,0.0,0.0,9.833813965087757e-05,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001035545719787,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.79754638671875,0.0,0.0,7.648525206604972e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65350341796875,0.0,0.0,0.0001035548921208,292.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,0.0004912182921543,291.138427734375,294.1499938964844,273.8859558105469,271.34423828125,277.2319641113281,273.92218017578125,290.7349853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010478073963895,0.0089872665703296,-0.0079394597560167,-0.0198784172534942,0.0,0.0,0.0,-0.0073642856441438,60.0,-12.075669288635254,-0.0,-7.485526509753981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98895263671875,0.0,0.0,9.82834244496189e-05,292.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001034969536704,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746276855469,0.0,0.0,7.644269498996437e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324462890625,0.0,0.0,0.0001034972665365,292.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924987792969,0.0,0.0,0.0004909450071863,291.1365051269531,294.1499938964844,273.8670654296875,271.34161376953125,277.1697998046875,273.9040222167969,290.7262268066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010472239227965,0.0089337732642889,-0.0078865494579076,-0.019754484295845,0.0,0.0,0.0,-0.0073490957729518,60.0,-12.075252532958984,-0.0,-7.477193264548988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98895263671875,0.0,0.0,9.82834244496189e-05,292.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001034969536704,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746276855469,0.0,0.0,7.644269498996437e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324462890625,0.0,0.0,0.0001034972665365,292.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924987792969,0.0,0.0,0.0004909450071863,291.1365051269531,294.1499938964844,273.8670654296875,271.34161376953125,277.1697998046875,273.9040222167969,290.7262268066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010472239227965,0.0089337732642889,-0.0078865494579076,-0.019754484295845,0.0,0.0,0.0,-0.0073490957729518,60.0,-12.075252532958984,-0.0,-7.477193264548988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,9.824326843954624e-05,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0001034546803566,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.751953125,0.0,0.0,7.641146657988429e-05,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61163330078125,0.0,0.0,0.0001034549859468,292.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722045898437,0.0,0.0,0.0004907444817945,291.1345520019531,294.1499938964844,273.8479919433594,271.3389587402344,277.10845947265625,273.8856201171875,290.7174987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010467957472428,0.0088945133611559,-0.0078477170318365,-0.0196635257452726,0.0,0.0,0.0,-0.0073379483073949,60.0,-12.076687812805176,-0.0,-7.471080465393244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634704589844,0.0,0.0,9.824326843954624e-05,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0001034546803566,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.751953125,0.0,0.0,7.641146657988429e-05,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61163330078125,0.0,0.0,0.0001034549859468,292.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722045898437,0.0,0.0,0.0004907444817945,291.1345520019531,294.1499938964844,273.8479919433594,271.3389587402344,277.10845947265625,273.8856201171875,290.7174987792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010467957472428,0.0088945133611559,-0.0078477170318365,-0.0196635257452726,0.0,0.0,0.0,-0.0073379483073949,60.0,-12.076687812805176,-0.0,-7.471080465393244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93829345703125,0.0,0.0,9.821814455790444e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001034282176988,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295227050781,0.0,0.0,7.639191608177498e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.59100341796875,0.0,0.0,0.000103428523289,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0004906189278699,291.1325378417969,294.1499938964844,273.8287353515625,271.3362731933594,277.0478820800781,273.8669738769531,290.708740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001046527759172,0.008869931101799,-0.007823402993381,-0.0196065753698349,0.0,0.0,0.0,-0.0073309680446982,60.0,-12.080085754394531,-0.0,-7.467254192761177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93829345703125,0.0,0.0,9.821814455790444e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001034282176988,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295227050781,0.0,0.0,7.639191608177498e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.59100341796875,0.0,0.0,0.000103428523289,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,0.0004906189278699,291.1325378417969,294.1499938964844,273.8287353515625,271.3362731933594,277.0478820800781,273.8669738769531,290.708740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001046527759172,0.008869931101799,-0.007823402993381,-0.0196065753698349,0.0,0.0,0.0,-0.0073309680446982,60.0,-12.080085754394531,-0.0,-7.467254192761177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,9.8208780400455e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001034183660522,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073059082031,0.0,0.0,7.63846401241608e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57061767578125,0.0,0.0,0.0001034186643664,292.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321960449219,0.0,0.0,0.0004905721871182,291.1304931640625,294.1499938964844,273.8092956542969,271.33349609375,276.9881286621094,273.8480834960937,290.70001220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464276419952,0.0088607547804713,-0.0078143272548913,-0.0195853151381015,0.0,0.0,0.0,-0.0073283622041344,60.0,-12.0855073928833,-0.0,-7.465826001862298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,9.8208780400455e-05,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001034183660522,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073059082031,0.0,0.0,7.63846401241608e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57061767578125,0.0,0.0,0.0001034186643664,292.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321960449219,0.0,0.0,0.0004905721871182,291.1304931640625,294.1499938964844,273.8092956542969,271.33349609375,276.9881286621094,273.8480834960937,290.70001220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464276419952,0.0088607547804713,-0.0078143272548913,-0.0195853151381015,0.0,0.0,0.0,-0.0073283622041344,60.0,-12.0855073928833,-0.0,-7.465826001862298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010314941406,0.0,0.0,9.821043931879105e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.000103420105006,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962890625,0.0,0.0,7.638592069270089e-05,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604858398437,0.0,0.0,0.0001034204033203,292.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223388671875,0.0,0.0,0.000490580452606,291.1294250488281,294.1499938964844,273.7995300292969,271.3320617675781,276.9585266113281,273.83856201171875,290.6956481933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464449878782,0.0088623538613319,-0.0078159095719456,-0.0195890218019485,0.0,0.0,0.0,-0.0073288162238895,60.0,-12.089040756225586,-0.0,-7.46607540236255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,9.821644198382272e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001034264350892,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853332519531,0.0,0.0,7.63905918574892e-05,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0001034267334034,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,0.0004906104877591,291.1283569335937,294.1499938964844,273.7897033691406,271.33062744140625,276.9291076660156,273.8289489746094,290.6912841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010465087834745,0.0088682072237133,-0.0078216986730694,-0.0196025799959898,0.0,0.0,0.0,-0.0073304781690239,60.0,-12.093135833740234,-0.0,-7.466985607607057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86431884765625,0.0,0.0,9.824155131354928e-05,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001034528831951,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66357421875,0.0,0.0,7.641012780368328e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303955078125,0.0,0.0,0.0001034531742334,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49298095703125,0.0,0.0,0.0004907359252683,291.1261901855469,294.1499938964844,273.7699279785156,271.3276062011719,276.87078857421875,273.8095703125,290.6825561523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010467760730534,0.0088927140459418,-0.0078459372743964,-0.0196593571454286,0.0,0.0,0.0,-0.0073374365456402,60.0,-12.10286808013916,-0.0,-7.470800511555353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86431884765625,0.0,0.0,9.824155131354928e-05,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001034528831951,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66357421875,0.0,0.0,7.641012780368328e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303955078125,0.0,0.0,0.0001034531742334,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49298095703125,0.0,0.0,0.0004907359252683,291.1261901855469,294.1499938964844,273.7699279785156,271.3276062011719,276.87078857421875,273.8095703125,290.6825561523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010467760730534,0.0088927140459418,-0.0078459372743964,-0.0196593571454286,0.0,0.0,0.0,-0.0073374365456402,60.0,-12.10286808013916,-0.0,-7.470800511555353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401794433594,0.0,0.0,9.828648035181686e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001035001914715,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420288085937,0.0,0.0,7.644506695214659e-05,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,0.0001035004825098,292.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736633300781,0.0,0.0,0.0004909603740088,291.1239624023437,294.1499938964844,273.75,271.324462890625,276.81317138671875,273.7899475097656,290.6738586425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010472544236108,0.008936577476561,-0.0078893229365348,-0.0197609812021255,0.0,0.0,0.0,-0.0073498915880918,60.0,-12.115069389343262,-0.0,-7.47763024833148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401794433594,0.0,0.0,9.828648035181686e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001035001914715,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420288085937,0.0,0.0,7.644506695214659e-05,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,0.0001035004825098,292.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736633300781,0.0,0.0,0.0004909603740088,291.1239624023437,294.1499938964844,273.75,271.324462890625,276.81317138671875,273.7899475097656,290.6738586425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010472544236108,0.008936577476561,-0.0078893229365348,-0.0197609812021255,0.0,0.0,0.0,-0.0073498915880918,60.0,-12.115069389343262,-0.0,-7.47763024833148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
