time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766860,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81622314453125,0.0,0.0,9.83504723990336e-05,292.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001035675813909,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,7.649484177818522e-05,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,0.0001035678651533,292.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,0.0004912799922749,291.1216735839844,294.1499938964844,273.7300109863281,271.3215026855469,276.7561950683594,273.77008056640625,290.6651306152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010479359189048,0.0089990682899951,-0.0079511320218443,-0.0199057590216398,0.0,0.0,0.0,-0.0073676356114447,60.0,-12.129773139953612,-0.0,-7.48736539435413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81622314453125,0.0,0.0,9.83504723990336e-05,292.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001035675813909,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,7.649484177818522e-05,291.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4909362792969,0.0,0.0,0.0001035678651533,292.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,0.0004912799922749,291.1216735839844,294.1499938964844,273.7300109863281,271.3215026855469,276.7561950683594,273.77008056640625,290.6651306152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010479359189048,0.0089990682899951,-0.0079511320218443,-0.0199057590216398,0.0,0.0,0.0,-0.0073676356114447,60.0,-12.129773139953612,-0.0,-7.48736539435413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.79254150390625,0.0,0.0,9.84315265668556e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001036529429256,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,7.65578806749545e-05,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714660644531,0.0,0.0,0.000103653226688,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354858398437,0.0,0.0,0.0004916849429719,291.1193542480469,294.1499938964844,273.7099914550781,271.3190002441406,276.69989013671875,273.7500305175781,290.6564025878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010487992549315,0.0090782353654503,-0.0080294357612729,-0.0200891681015491,0.0,0.0,0.0,-0.0073901149444282,60.0,-12.146735191345217,-0.0,-7.499707521674281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.79254150390625,0.0,0.0,9.84315265668556e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001036529429256,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,7.65578806749545e-05,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714660644531,0.0,0.0,0.000103653226688,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354858398437,0.0,0.0,0.0004916849429719,291.1193542480469,294.1499938964844,273.7099914550781,271.3190002441406,276.69989013671875,273.7500305175781,290.6564025878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010487992549315,0.0090782353654503,-0.0080294357612729,-0.0200891681015491,0.0,0.0,0.0,-0.0073901149444282,60.0,-12.146735191345217,-0.0,-7.499707521674281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78076171875,0.0,0.0,9.847848559729756e-05,292.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001037023903336,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889892578125,0.0,0.0,7.65944059821777e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617919921875,0.0,0.0,0.0001037026740959,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4260559082031,0.0,0.0,0.0004919195198453,291.1181640625,294.1499938964844,273.70001220703125,271.3179016113281,276.6719665527344,273.7399597167969,290.6520690917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001049299375154,0.0091240983456373,-0.0080747995525598,-0.020195422694087,0.0,0.0,0.0,-0.007403137627989,60.0,-12.156049728393556,-0.0,-7.506862687023387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,9.852976654656231e-05,292.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.000103756392491,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5785522460937,0.0,0.0,7.663429278181866e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521789550781,0.0,0.0,0.0001037566689774,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41668701171875,0.0,0.0,0.0004921756335534,291.116943359375,294.1499938964844,273.69000244140625,271.3169250488281,276.64422607421875,273.7298278808594,290.647705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001049845595844,0.0091741839423775,-0.0081243384629488,-0.0203114561736583,0.0,0.0,0.0,-0.0074173593893647,60.0,-12.16592025756836,-0.0,-7.514680788744954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75506591796875,0.0,0.0,9.859622514341028e-05,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0001038263799273,291.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660400390625,0.0,0.0,7.668598118470982e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,0.0001038266564137,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40545654296875,0.0,0.0,0.0004925076500512,291.115478515625,294.1499938964844,273.6780090332031,271.3158569335937,276.611083984375,273.7176513671875,290.6424560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010505535174161,0.0092390952631831,-0.0081885419785976,-0.0204618386924266,0.0,0.0,0.0,-0.0074357911944389,60.0,-12.178350448608398,-0.0,-7.524818812498779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,9.864406456472352e-05,292.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001038767586578,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577392578125,0.0,0.0,7.672319043194875e-05,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330444335937,0.0,0.0,0.0001038770278682,292.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39801025390625,0.0,0.0,0.0004927465924993,291.114501953125,294.1499938964844,273.6700134277344,271.3152160644531,276.589111328125,273.70953369140625,290.63897705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001051063183695,0.0092858206480741,-0.0082347579300403,-0.0205700863152742,0.0,0.0,0.0,-0.0074490588158369,60.0,-12.187030792236328,-0.0,-7.532121060194187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,9.877536649582908e-05,292.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001040150236804,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5371398925781,0.0,0.0,7.682530849706382e-05,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140319824219,0.0,0.0,0.0001040152928908,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37945556640625,0.0,0.0,0.0004934024764224,291.11199951171875,294.1499938964844,273.6499938964844,271.3138732910156,276.5346069335937,273.6891174316406,290.6302795410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010524617973715,0.0094140656292438,-0.0083616040647029,-0.0208671893924474,0.0,0.0,0.0,-0.0074854744598269,60.0,-12.210285186767578,-0.0,-7.552181102710166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,9.877536649582908e-05,292.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001040150236804,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5371398925781,0.0,0.0,7.682530849706382e-05,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140319824219,0.0,0.0,0.0001040152928908,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37945556640625,0.0,0.0,0.0004934024764224,291.11199951171875,294.1499938964844,273.6499938964844,271.3138732910156,276.5346069335937,273.6891174316406,290.6302795410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010524617973715,0.0094140656292438,-0.0083616040647029,-0.0208671893924474,0.0,0.0,0.0,-0.0074854744598269,60.0,-12.210285186767578,-0.0,-7.552181102710166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,9.892334492178634e-05,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001041708528646,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,7.694039959460497e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,0.000104171122075,292.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.361083984375,0.0,0.0,0.0004941416555084,291.1094055175781,294.1499938964844,273.6300048828125,271.31280517578125,276.4806823730469,273.66864013671875,290.6215515136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010540382936596,0.0095586003735661,-0.0085045620799064,-0.0212020240724086,0.0,0.0,0.0,-0.0075265159830451,60.0,-12.235708236694336,-0.0,-7.574821836442426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998291015625,0.0,0.0,9.892334492178634e-05,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001041708528646,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,7.694039959460497e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,0.000104171122075,292.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.361083984375,0.0,0.0,0.0004941416555084,291.1094055175781,294.1499938964844,273.6300048828125,271.31280517578125,276.4806823730469,273.66864013671875,290.6215515136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010540382936596,0.0095586003735661,-0.0085045620799064,-0.0212020240724086,0.0,0.0,0.0,-0.0075265159830451,60.0,-12.235708236694336,-0.0,-7.574821836442426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,9.908802167046817e-05,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001043442753143,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964294433594,0.0,0.0,7.706848555244505e-05,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,0.0001043445372488,292.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,0.0004949643043801,291.1067810058594,294.1499938964844,273.6099853515625,271.3119812011719,276.42730712890625,273.6480712890625,290.61285400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010557925561442,0.0097194481641054,-0.0086636552587151,-0.021574642509222,0.0,0.0,0.0,-0.0075721899047493,60.0,-12.263174057006836,-0.0,-7.600058182788416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,9.908802167046817e-05,292.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001043442753143,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964294433594,0.0,0.0,7.706848555244505e-05,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,0.0001043445372488,292.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,0.0004949643043801,291.1067810058594,294.1499938964844,273.6099853515625,271.3119812011719,276.42730712890625,273.6480712890625,290.61285400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010557925561442,0.0097194481641054,-0.0086636552587151,-0.021574642509222,0.0,0.0,0.0,-0.0075721899047493,60.0,-12.263174057006836,-0.0,-7.600058182788416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658935546875,0.0,0.0,9.91770066320896e-05,292.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0001044379750965,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4863586425781,0.0,0.0,7.713770173722878e-05,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36724853515625,0.0,0.0,0.0001044382443069,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,0.0004954087780788,291.1054382324219,294.1499938964844,273.6000061035156,271.3116455078125,276.4008483886719,273.6377868652344,290.6084899902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010567405261099,0.0098063610494136,-0.0087496200576424,-0.0217759814113378,0.0,0.0,0.0,-0.0075968699529767,60.0,-12.27772331237793,-0.0,-7.613712682541518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546630859375,0.0,0.0,9.926946950145066e-05,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001045353492372,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,7.720961730228737e-05,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,0.0001045356111717,292.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247375488281,0.0,0.0,0.0004958707140758,291.1040954589844,294.1499938964844,273.5899963378906,271.3113708496094,276.3744812011719,273.6274719238281,290.6041259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010577256325632,0.0098966704681515,-0.0088389450684189,-0.021985188126564,0.0,0.0,0.0,-0.00762251438573,60.0,-12.292731285095217,-0.0,-7.627914300201155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6323547363281,0.0,0.0,9.94677102426067e-05,292.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0001047441037371,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4563293457031,0.0,0.0,7.736380212008953e-05,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395690917969,0.0,0.0,0.0001047443656716,292.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067626953125,0.0,0.0,0.0004968609428033,291.1013488769531,294.1499938964844,273.57000732421875,271.3109130859375,276.3221130371094,273.6067810058594,290.59539794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010598376393318,0.0100902877748012,-0.0090304501354694,-0.0224337019026279,0.0,0.0,0.0,-0.0076774950139224,60.0,-12.324328422546388,-0.0,-7.658405820620828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6323547363281,0.0,0.0,9.94677102426067e-05,292.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0001047441037371,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4563293457031,0.0,0.0,7.736380212008953e-05,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395690917969,0.0,0.0,0.0001047443656716,292.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067626953125,0.0,0.0,0.0004968609428033,291.1013488769531,294.1499938964844,273.57000732421875,271.3109130859375,276.3221130371094,273.6067810058594,290.59539794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010598376393318,0.0100902877748012,-0.0090304501354694,-0.0224337019026279,0.0,0.0,0.0,-0.0076774950139224,60.0,-12.324328422546388,-0.0,-7.658405820620828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102294921875,0.0,0.0,9.96828021015972e-05,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0001049706115736,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365234375,0.0,0.0,7.753109821351245e-05,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212890625,0.0,0.0,0.0001049708735081,292.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,0.0004979353980161,291.0985412597656,294.1499938964844,273.54998779296875,271.3105773925781,276.2702941894531,273.5860900878906,290.586669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010621291585266,0.0103003587573766,-0.0092382291331887,-0.0229203160852193,0.0,0.0,0.0,-0.007737148553133,60.0,-12.358146667480469,-0.0,-7.69155903412866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102294921875,0.0,0.0,9.96828021015972e-05,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0001049706115736,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4365234375,0.0,0.0,7.753109821351245e-05,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212890625,0.0,0.0,0.0001049708735081,292.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,0.0004979353980161,291.0985412597656,294.1499938964844,273.54998779296875,271.3105773925781,276.2702941894531,273.5860900878906,290.586669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010621291585266,0.0103003587573766,-0.0092382291331887,-0.0229203160852193,0.0,0.0,0.0,-0.007737148553133,60.0,-12.358146667480469,-0.0,-7.69155903412866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882263183594,0.0,0.0,9.991470869863406e-05,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.000105214821815,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168395996094,0.0,0.0,7.771146192681044e-05,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031311035156,0.0,0.0,0.0001052150764735,292.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27117919921875,0.0,0.0,0.0004990937886759,291.0956726074219,294.1499938964844,273.5299987792969,271.3103332519531,276.2189025878906,273.5653076171875,290.57794189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010645997244864,0.010526836849749,-0.0094622373580932,-0.0234449245035648,0.0,0.0,0.0,-0.0078014624305069,60.0,-12.39399242401123,-0.0,-7.727383888322947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882263183594,0.0,0.0,9.991470869863406e-05,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.000105214821815,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168395996094,0.0,0.0,7.771146192681044e-05,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031311035156,0.0,0.0,0.0001052150764735,292.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27117919921875,0.0,0.0,0.0004990937886759,291.0956726074219,294.1499938964844,273.5299987792969,271.3103332519531,276.2189025878906,273.5653076171875,290.57794189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010645997244864,0.010526836849749,-0.0094622373580932,-0.0234449245035648,0.0,0.0,0.0,-0.0078014624305069,60.0,-12.39399242401123,-0.0,-7.727383888322947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664367675781,0.0,0.0,0.0001001633499981,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001054766544257,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39727783203125,0.0,0.0,7.790485688019544e-05,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850952148437,0.0,0.0,0.0001054769090842,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535705566406,0.0,0.0,0.0005003358237445,291.0927429199219,294.1499938964844,273.510009765625,271.31011962890625,276.1679992675781,273.5445251464844,290.5692138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010672487551346,0.0107696549966931,-0.0097024058923125,-0.0240073632448911,0.0,0.0,0.0,-0.0078704170882701,60.0,-12.43203830718994,-0.0,-7.765887488631051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664367675781,0.0,0.0,0.0001001633499981,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001054766544257,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39727783203125,0.0,0.0,7.790485688019544e-05,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850952148437,0.0,0.0,0.0001054769090842,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535705566406,0.0,0.0,0.0005003358237445,291.0927429199219,294.1499938964844,273.510009765625,271.31011962890625,276.1679992675781,273.5445251464844,290.5692138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010672487551346,0.0107696549966931,-0.0097024058923125,-0.0240073632448911,0.0,0.0,0.0,-0.0078704170882701,60.0,-12.43203830718994,-0.0,-7.765887488631051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555725097656,0.0,0.0,0.0001002939825411,292.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001056142136803,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875732421875,0.0,0.0,7.800645107636228e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760925292969,0.0,0.0,0.0001056144683388,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.0,0.0,0.000500988389831,291.0912475585937,294.1499938964844,273.5,271.3099975585937,276.1427307128906,273.5341186523437,290.5648193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001068640500307,0.0108972182497382,-0.0098285777494311,-0.0243028309196233,0.0,0.0,0.0,-0.0079066436737775,60.0,-12.451851844787598,-0.0,-7.786154299083138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447692871094,0.0,0.0,0.0001004289006232,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001057562913047,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,7.811139221303165e-05,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.26715087890625,0.0,0.0,0.0001057565459632,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2360534667969,0.0,0.0,0.000501662318129,291.0897521972656,294.1499938964844,273.489990234375,271.30987548828125,276.1175842285156,273.5237121582031,290.5604553222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010700778802856,0.0110289687290787,-0.009958891198039,-0.0246079936623573,0.0,0.0,0.0,-0.0079440586268901,60.0,-12.472235679626465,-0.0,-7.80711530978806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,0.0001007100363494,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.000106052342744,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35858154296875,0.0,0.0,7.833004929125309e-05,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493591308594,0.0,0.0,0.0001060525901266,292.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186584472656,0.0,0.0,0.0005030666361562,291.086669921875,294.1499938964844,273.4700012207031,271.3096008300781,276.06756591796875,273.5028686523437,290.5516967773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010730730136856,0.0113034853711724,-0.0102304127067327,-0.0252438113093376,0.0,0.0,0.0,-0.008022017776966,60.0,-12.514355659484863,-0.0,-7.85088190013994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,0.0001007100363494,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.000106052342744,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35858154296875,0.0,0.0,7.833004929125309e-05,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493591308594,0.0,0.0,0.0001060525901266,292.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186584472656,0.0,0.0,0.0005030666361562,291.086669921875,294.1499938964844,273.4700012207031,271.3096008300781,276.06756591796875,273.5028686523437,290.5516967773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010730730136856,0.0113034853711724,-0.0102304127067327,-0.0252438113093376,0.0,0.0,0.0,-0.008022017776966,60.0,-12.514355659484863,-0.0,-7.85088190013994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018920898437,0.0,0.0,0.0001010073538054,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0001063654417521,291.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,7.856130105210468e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23162841796875,0.0,0.0,0.0001063656818587,292.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20135498046875,0.0,0.0,0.0005045518628321,291.08355712890625,294.1499938964844,273.45001220703125,271.3092346191406,276.0180053710937,273.4820251464844,290.5429382324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010762407910078,0.0115937907248735,-0.010517549701035,-0.0259161703288555,0.0,0.0,0.0,-0.0081044631078839,60.0,-12.55863094329834,-0.0,-7.897301657067146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018920898437,0.0,0.0,0.0001010073538054,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0001063654417521,291.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,7.856130105210468e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23162841796875,0.0,0.0,0.0001063656818587,292.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20135498046875,0.0,0.0,0.0005045518628321,291.08355712890625,294.1499938964844,273.45001220703125,271.3092346191406,276.0180053710937,273.4820251464844,290.5429382324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010762407910078,0.0115937907248735,-0.010517549701035,-0.0259161703288555,0.0,0.0,0.0,-0.0081044631078839,60.0,-12.55863094329834,-0.0,-7.897301657067146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806823730469,0.0,0.0,0.0001013199216686,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001066945842467,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32037353515625,0.0,0.0,7.880440534790978e-05,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140197753906,0.0,0.0,0.0001066948243533,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,0.0005061131669208,291.08038330078125,294.1499938964844,273.42999267578125,271.3087158203125,275.9688415527344,273.461181640625,290.5341491699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010795708512887,0.0118989562615752,-0.0108193857595324,-0.0266229156404733,0.0,0.0,0.0,-0.008191131055355,60.0,-12.604822158813477,-0.0,-7.946248814505452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4806823730469,0.0,0.0,0.0001013199216686,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001066945842467,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32037353515625,0.0,0.0,7.880440534790978e-05,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140197753906,0.0,0.0,0.0001066948243533,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,0.0005061131669208,291.08038330078125,294.1499938964844,273.42999267578125,271.3087158203125,275.9688415527344,273.461181640625,290.5341491699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010795708512887,0.0118989562615752,-0.0108193857595324,-0.0266229156404733,0.0,0.0,0.0,-0.008191131055355,60.0,-12.604822158813477,-0.0,-7.946248814505452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595947265625,0.0,0.0,0.0001016469032038,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001070389116648,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014221191406,0.0,0.0,7.905872189439833e-05,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.196533203125,0.0,0.0,0.0001070391517714,292.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16705322265625,0.0,0.0,0.0005077465320937,291.0771179199219,294.1499938964844,273.4100036621094,271.3080444335937,275.9200744628906,273.4403076171875,290.5253601074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001083054463379,0.0122181707993149,-0.0111351162195205,-0.0273621641099452,0.0,0.0,0.0,-0.008281790651381,60.0,-12.652957916259766,-0.0,-7.997615369959021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595947265625,0.0,0.0,0.0001016469032038,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001070389116648,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014221191406,0.0,0.0,7.905872189439833e-05,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.196533203125,0.0,0.0,0.0001070391517714,292.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16705322265625,0.0,0.0,0.0005077465320937,291.0771179199219,294.1499938964844,273.4100036621094,271.3080444335937,275.9200744628906,273.4403076171875,290.5253601074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001083054463379,0.0122181707993149,-0.0111351162195205,-0.0273621641099452,0.0,0.0,0.0,-0.008281790651381,60.0,-12.652957916259766,-0.0,-7.997615369959021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490966796875,0.0,0.0,0.0001018155235215,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001072164814104,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919921875,0.0,0.0,7.91898783063516e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18780517578125,0.0,0.0,0.000107216721517,292.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585388183594,0.0,0.0,0.0005085888551548,291.0754699707031,294.1499938964844,273.3999938964844,271.3076171875,275.8958435058594,273.42987060546875,290.5209655761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010848511010408,0.0123827811330556,-0.0112979300320148,-0.0277433600276708,0.0,0.0,0.0,-0.0083285421133041,60.0,-12.677700996398926,-0.0,-8.024170483622586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4386291503906,0.0,0.0,0.0001019872870529,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0001073973617167,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,7.932347216410562e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,0.0001073975945473,292.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1500244140625,0.0,0.0,0.0005094468360766,291.07379150390625,294.1499938964844,273.3900146484375,271.30712890625,275.8717041015625,273.4194641113281,290.5165710449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010866810334846,0.0125504499301314,-0.0114637687802314,-0.028131628409028,0.0,0.0,0.0,-0.0083761624991893,60.0,-12.702869415283203,-0.0,-8.051264899222589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41778564453125,0.0,0.0,0.0001023396471282,292.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001077684137271,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638854980469,0.0,0.0,7.959752838360146e-05,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16180419921875,0.0,0.0,0.0001077686465578,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13311767578125,0.0,0.0,0.000511206977535,291.0704040527344,294.1499938964844,273.3699951171875,271.30596923828125,275.82373046875,273.39862060546875,290.5077514648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010904351947829,0.0128943836316466,-0.0118039483204483,-0.0289280395954847,0.0,0.0,0.0,-0.0084738479927182,60.0,-12.754379272460938,-0.0,-8.106989923817309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41778564453125,0.0,0.0,0.0001023396471282,292.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001077684137271,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638854980469,0.0,0.0,7.959752838360146e-05,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16180419921875,0.0,0.0,0.0001077686465578,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13311767578125,0.0,0.0,0.000511206977535,291.0704040527344,294.1499938964844,273.3699951171875,271.30596923828125,275.82373046875,273.39862060546875,290.5077514648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010904351947829,0.0128943836316466,-0.0118039483204483,-0.0289280395954847,0.0,0.0,0.0,-0.0084738479927182,60.0,-12.754379272460938,-0.0,-8.106989923817309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970947265625,0.0,0.0,0.0001027024263748,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001081504378817,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452697753906,0.0,0.0,7.987969001987949e-05,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,0.0001081506707123,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11627197265625,0.0,0.0,0.0005130190984345,291.06695556640625,294.1499938964844,273.3500061035156,271.3045349121094,275.7760925292969,273.3778076171875,290.4989013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010943002998828,0.0132484529167413,-0.0121541526168584,-0.0297478735446929,0.0,0.0,0.0,-0.0085744149982929,60.0,-12.807373046875,-0.0,-8.16456378061048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
