time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769200,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970947265625,0.0,0.0,0.0001027024263748,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0001081504378817,291.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452697753906,0.0,0.0,7.987969001987949e-05,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,0.0001081506707123,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11627197265625,0.0,0.0,0.0005130190984345,291.06695556640625,294.1499938964844,273.3500061035156,271.3045349121094,275.7760925292969,273.3778076171875,290.4989013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010943002998828,0.0132484529167413,-0.0121541526168584,-0.0297478735446929,0.0,0.0,0.0,-0.0085744149982929,60.0,-12.807373046875,-0.0,-8.16456378061048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764953613281,0.0,0.0,0.0001030736093525,292.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001085413096006,291.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,8.016838546609506e-05,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274108886719,0.0,0.0,0.0001085415424313,292.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995178222656,0.0,0.0,0.0005148732452653,291.0634460449219,294.1499938964844,273.3299865722656,271.302734375,275.7288513183594,273.35699462890625,290.49005126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010982549283653,0.0136106852442026,-0.0125124305486679,-0.0305865593254566,0.0,0.0,0.0,-0.0086773047223687,60.0,-12.861602783203123,-0.0,-8.223681646768456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764953613281,0.0,0.0,0.0001030736093525,292.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001085413096006,291.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22674560546875,0.0,0.0,8.016838546609506e-05,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274108886719,0.0,0.0,0.0001085415424313,292.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995178222656,0.0,0.0,0.0005148732452653,291.0634460449219,294.1499938964844,273.3299865722656,271.302734375,275.7288513183594,273.35699462890625,290.49005126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010982549283653,0.0136106852442026,-0.0125124305486679,-0.0305865593254566,0.0,0.0,0.0,-0.0086773047223687,60.0,-12.861602783203123,-0.0,-8.223681646768456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3560485839844,0.0,0.0,0.0001034508240991,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,0.0001089385405066,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,8.046177390497178e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0001089387660613,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,0.0005167575436644,291.0598449707031,294.1499938964844,273.3099975585937,271.3005676269531,275.6819763183594,273.3362121582031,290.481201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011022739345207,0.0139787718653678,-0.0128764975816011,-0.0314387455582618,0.0,0.0,0.0,-0.0087818596512079,60.0,-12.91679573059082,-0.0,-8.283979724410528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3560485839844,0.0,0.0,0.0001034508240991,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,0.0001089385405066,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,8.046177390497178e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,0.0001089387660613,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,0.0005167575436644,291.0598449707031,294.1499938964844,273.3099975585937,271.3005676269531,275.6819763183594,273.3362121582031,290.481201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011022739345207,0.0139787718653678,-0.0128764975816011,-0.0314387455582618,0.0,0.0,0.0,-0.0087818596512079,60.0,-12.91679573059082,-0.0,-8.283979724410528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,0.000103640864836,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001091386584448,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,8.060958498390391e-05,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,0.0001091388839995,292.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,0.0005177067941986,291.0580139160156,294.1499938964844,273.29998779296875,271.2993469238281,275.6586608886719,273.3258361816406,290.47674560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011042987462133,0.0141641926020383,-0.0130598936229944,-0.0318680070340633,0.0,0.0,0.0,-0.0088345296680927,60.0,-12.94466495513916,-0.0,-8.314440691492565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.335693359375,0.0,0.0,0.0001038313275785,292.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0001093392347684,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19000244140625,0.0,0.0,8.075772348092869e-05,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933837890625,0.0,0.0,0.0001093394530471,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06622314453125,0.0,0.0,0.0005186582566238,291.0561828613281,294.1499938964844,273.2900085449219,271.2980041503906,275.63543701171875,273.3154602050781,290.4723205566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001106327981688,0.0143500203266739,-0.0132436919957399,-0.0322981961071491,0.0,0.0,0.0,-0.0088873170316219,60.0,-12.972646713256836,-0.0,-8.345026714096093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154602050781,0.0,0.0,0.0001042119183694,292.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0001097400090657,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717834472656,0.0,0.0,8.105373126454651e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,0.0001097402273444,292.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.0005205593770369,291.0524597167969,294.1499938964844,273.2699890136719,271.2949523925781,275.5892639160156,273.2947692871094,290.4634094238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011103828437626,0.0147213069722056,-0.0136109236627817,-0.0331576764583587,0.0,0.0,0.0,-0.0089927883818745,60.0,-13.028748512268066,-0.0,-8.406310314512666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154602050781,0.0,0.0,0.0001042119183694,292.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0001097400090657,291.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717834472656,0.0,0.0,8.105373126454651e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,0.0001097402273444,292.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.0005205593770369,291.0524597167969,294.1499938964844,273.2699890136719,271.2949523925781,275.5892639160156,273.2947692871094,290.4634094238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011103828437626,0.0147213069722056,-0.0136109236627817,-0.0331576764583587,0.0,0.0,0.0,-0.0089927883818745,60.0,-13.028748512268066,-0.0,-8.406310314512666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953491210937,0.0,0.0,0.0001045890894602,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001101371963159,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536560058594,0.0,0.0,8.134709059959278e-05,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596618652344,0.0,0.0,0.0001101374145946,292.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,0.0005224434426054,291.04864501953125,294.1499938964844,273.25,271.2914123535156,275.5434265136719,273.2740783691406,290.4544677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011144013842567,0.0150892240926623,-0.0139748221263289,-0.0340092964470386,0.0,0.0,0.0,-0.0090973069891333,60.0,-13.084724426269531,-0.0,-8.467266354728056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953491210937,0.0,0.0,0.0001045890894602,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001101371963159,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536560058594,0.0,0.0,8.134709059959278e-05,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596618652344,0.0,0.0,0.0001101374145946,292.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,0.0005224434426054,291.04864501953125,294.1499938964844,273.25,271.2914123535156,275.5434265136719,273.2740783691406,290.4544677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011144013842567,0.0150892240926623,-0.0139748221263289,-0.0340092964470386,0.0,0.0,0.0,-0.0090973069891333,60.0,-13.084724426269531,-0.0,-8.467266354728056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753601074219,0.0,0.0,0.0001049587881425,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.000110526503704,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356201171875,0.0,0.0,8.16346364445053e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,0.0001105267219827,292.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,0.0005242901388555,291.0447692871094,294.1499938964844,273.2300109863281,271.287353515625,275.4979248046875,273.2534484863281,290.4455261230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011183402966707,0.0154498005285859,-0.014331460930407,-0.034843873232603,0.0,0.0,0.0,-0.0091997440904378,60.0,-13.140080451965332,-0.0,-8.527227635113378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753601074219,0.0,0.0,0.0001049587881425,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.000110526503704,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356201171875,0.0,0.0,8.16346364445053e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429382324219,0.0,0.0,0.0001105267219827,292.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,0.0005242901388555,291.0447692871094,294.1499938964844,273.2300109863281,271.287353515625,275.4979248046875,273.2534484863281,290.4455261230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011183402966707,0.0154498005285859,-0.014331460930407,-0.034843873232603,0.0,0.0,0.0,-0.0091997440904378,60.0,-13.140080451965332,-0.0,-8.527227635113378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554626464844,0.0,0.0,0.0001053166633937,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0001109033692046,291.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11767578125,0.0,0.0,8.19129854789935e-05,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262756347656,0.0,0.0,0.0001109035802073,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006103515625,0.0,0.0,0.0005260778125375,291.04083251953125,294.1499938964844,273.2099914550781,271.2826843261719,275.4527893066406,273.2328491210937,290.4365234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011221532477065,0.0157988034188747,-0.0146766500547528,-0.0356516018509864,0.0,0.0,0.0,-0.0092988964170217,60.0,-13.194295883178713,-0.0,-8.585472244249105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554626464844,0.0,0.0,0.0001053166633937,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0001109033692046,291.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11767578125,0.0,0.0,8.19129854789935e-05,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262756347656,0.0,0.0,0.0001109035802073,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006103515625,0.0,0.0,0.0005260778125375,291.04083251953125,294.1499938964844,273.2099914550781,271.2826843261719,275.4527893066406,273.2328491210937,290.4365234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011221532477065,0.0157988034188747,-0.0146766500547528,-0.0356516018509864,0.0,0.0,0.0,-0.0092988964170217,60.0,-13.194295883178713,-0.0,-8.585472244249105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455749511719,0.0,0.0,0.0001054896711139,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0001110855519073,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087341308594,0.0,0.0,8.20475397631526e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.00011108576291,292.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,0.0005269420216791,291.0388488769531,294.1499938964844,273.20001220703125,271.2801513671875,275.43035888671875,273.2225952148437,290.4320373535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001123996451497,0.0159675031900405,-0.0148435067385435,-0.0360420159995555,0.0,0.0,0.0,-0.0093468250706791,60.0,-13.22077465057373,-0.0,-8.613699975512645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356872558594,0.0,0.0,0.0001056580076692,292.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0001112628160626,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998229980469,0.0,0.0,8.217847062041983e-05,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097045898437,0.0,0.0,0.0001112630343413,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844055175781,0.0,0.0,0.0005277828895486,291.0368347167969,294.1499938964844,273.19000244140625,271.2774353027344,275.40802001953125,273.2123107910156,290.4275207519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011257899459451,0.0161316432058811,-0.0150058530271053,-0.0364218689501285,0.0,0.0,0.0,-0.0093934601172804,60.0,-13.246768951416016,-0.0,-8.64121147969854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.216064453125,0.0,0.0,0.0001059777350747,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001115995110012,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08209228515625,0.0,0.0,8.242714829975739e-05,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99322509765625,0.0,0.0,0.000111599722004,292.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96826171875,0.0,0.0,0.0005293800495564,291.0327453613281,294.1499938964844,273.1700134277344,271.2715148925781,275.36358642578125,273.1918334960937,290.4184875488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011291964910924,0.0164433736354112,-0.0153141766786575,-0.037143237888813,0.0,0.0,0.0,-0.0094820298254489,60.0,-13.296879768371582,-0.0,-8.693584163665946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.216064453125,0.0,0.0,0.0001059777350747,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001115995110012,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08209228515625,0.0,0.0,8.242714829975739e-05,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99322509765625,0.0,0.0,0.000111599722004,292.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96826171875,0.0,0.0,0.0005293800495564,291.0327453613281,294.1499938964844,273.1700134277344,271.2715148925781,275.36358642578125,273.1918334960937,290.4184875488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011291964910924,0.0164433736354112,-0.0153141766786575,-0.037143237888813,0.0,0.0,0.0,-0.0094820298254489,60.0,-13.296879768371582,-0.0,-8.693584163665946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.196533203125,0.0,0.0,0.0001062707815435,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0001119081061915,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.064453125,0.0,0.0,8.26550749479793e-05,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768371582031,0.0,0.0,0.0001119083099183,292.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95220947265625,0.0,0.0,0.0005308438558131,291.0285949707031,294.1499938964844,273.1499938964844,271.2649230957031,275.31951904296875,273.17138671875,290.4094543457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011323186336085,0.0167290512472391,-0.0155967334285378,-0.0378042794764041,0.0,0.0,0.0,-0.0095632001757621,60.0,-13.344164848327637,-0.0,-8.741724855099164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.196533203125,0.0,0.0,0.0001062707815435,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0001119081061915,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.064453125,0.0,0.0,8.26550749479793e-05,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768371582031,0.0,0.0,0.0001119083099183,292.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95220947265625,0.0,0.0,0.0005308438558131,291.0285949707031,294.1499938964844,273.1499938964844,271.2649230957031,275.31951904296875,273.17138671875,290.4094543457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011323186336085,0.0167290512472391,-0.0155967334285378,-0.0378042794764041,0.0,0.0,0.0,-0.0095632001757621,60.0,-13.344164848327637,-0.0,-8.741724855099164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771240234375,0.0,0.0,0.0001065291726263,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001121802051784,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469055175781,0.0,0.0,8.285604417324066e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,0.0001121804161812,292.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,0.0005321346106939,291.0243835449219,294.1499938964844,273.1300048828125,271.2578125,275.2758178710937,273.1510009765625,290.4003601074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001135071623139,0.0169809218496084,-0.015845850110054,-0.0383870564401149,0.0,0.0,0.0,-0.0096347667276859,60.0,-13.387596130371094,-0.0,-8.78428210171478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771240234375,0.0,0.0,0.0001065291726263,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001121802051784,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469055175781,0.0,0.0,8.285604417324066e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,0.0001121804161812,292.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,0.0005321346106939,291.0243835449219,294.1499938964844,273.1300048828125,271.2578125,275.2758178710937,273.1510009765625,290.4003601074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001135071623139,0.0169809218496084,-0.015845850110054,-0.0383870564401149,0.0,0.0,0.0,-0.0096347667276859,60.0,-13.387596130371094,-0.0,-8.78428210171478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.0001067474295268,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001124100381275,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,8.302579954033718e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,0.0001124102418543,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,0.0005332248401828,291.0201110839844,294.1499938964844,273.1099853515625,271.2504272460937,275.23248291015625,273.13067626953125,290.3912353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011373969027772,0.017193641513586,-0.0160562451928854,-0.0388792268931865,0.0,0.0,0.0,-0.009695210494101,60.0,-13.426321983337402,-0.0,-8.820308750046024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.0001067474295268,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001124100381275,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,8.302579954033718e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443054199219,0.0,0.0,0.0001124102418543,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,0.0005332248401828,291.0201110839844,294.1499938964844,273.1099853515625,271.2504272460937,275.23248291015625,273.13067626953125,290.3912353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011373969027772,0.017193641513586,-0.0160562451928854,-0.0388792268931865,0.0,0.0,0.0,-0.009695210494101,60.0,-13.426321983337402,-0.0,-8.820308750046024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,0.0001068408309947,292.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0001125083945225,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,8.309844270115718e-05,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9362487792969,0.0,0.0,0.0001125085982494,292.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124755859375,0.0,0.0,0.000533691374585,291.0179443359375,294.1499938964844,273.1000061035156,271.2466125488281,275.21099853515625,273.1205444335937,290.3866882324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011383919045329,0.0172846708446741,-0.0161462780088186,-0.0390898287296295,0.0,0.0,0.0,-0.0097210770472884,60.0,-13.44370460510254,-0.0,-8.835748843694091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13873291015625,0.0,0.0,0.0001069241552613,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001125961425714,291.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,8.316324965562671e-05,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,0.0001125963462982,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90460205078125,0.0,0.0,0.0005341076175682,291.0157470703125,294.1499938964844,273.0899963378906,271.2427673339844,275.1895751953125,273.11041259765625,290.3821105957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011392796877771,0.0173658747225999,-0.0162265952676534,-0.0392777025699615,0.0,0.0,0.0,-0.009744151495397,60.0,-13.459847450256348,-0.0,-8.849534083310574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,0.000107059138827,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001127382856793,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,8.326824172399938e-05,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122009277344,0.0,0.0,0.0001127384894061,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8889465332031,0.0,0.0,0.0005347818951122,291.0113525390625,294.1499938964844,273.07000732421875,271.23486328125,275.1470642089844,273.0901794433594,290.3729248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011407177662476,0.0174974091351032,-0.0163566898554563,-0.0395820066332817,0.0,0.0,0.0,-0.0097815282642841,60.0,-13.488306999206545,-0.0,-8.87188704723485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,0.000107059138827,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001127382856793,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,8.326824172399938e-05,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122009277344,0.0,0.0,0.0001127384894061,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8889465332031,0.0,0.0,0.0005347818951122,291.0113525390625,294.1499938964844,273.07000732421875,271.23486328125,275.1470642089844,273.0901794433594,290.3729248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011407177662476,0.0174974091351032,-0.0163566898554563,-0.0395820066332817,0.0,0.0,0.0,-0.0097815282642841,60.0,-13.488306999206545,-0.0,-8.87188704723485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10089111328125,0.0,0.0,0.0001071516453521,292.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0001128357034758,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779052734375,0.0,0.0,8.334018639288843e-05,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,0.0001128358999267,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87335205078125,0.0,0.0,0.0005352440057322,291.0068664550781,294.1499938964844,273.04998779296875,271.22674560546875,275.1049194335937,273.0700378417969,290.3637390136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011417031055316,0.0175875388085842,-0.0164458360522985,-0.0397905223071575,0.0,0.0,0.0,-0.0098071405664086,60.0,-13.511484146118164,-0.0,-8.88722127001529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10089111328125,0.0,0.0,0.0001071516453521,292.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0001128357034758,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779052734375,0.0,0.0,8.334018639288843e-05,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,0.0001128358999267,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87335205078125,0.0,0.0,0.0005352440057322,291.0068664550781,294.1499938964844,273.04998779296875,271.22674560546875,275.1049194335937,273.0700378417969,290.3637390136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011417031055316,0.0175875388085842,-0.0164458360522985,-0.0397905223071575,0.0,0.0,0.0,-0.0098071405664086,60.0,-13.511484146118164,-0.0,-8.88722127001529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08221435546875,0.0,0.0,0.000107202133222,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001128888688981,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609375,0.0,0.0,8.337945473613217e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804931640625,0.0,0.0,0.000112889065349,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,0.0005354962195269,291.0023498535156,294.1499938964844,273.0299987792969,271.2184143066406,275.063232421875,273.0499267578125,290.3544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011422409443184,0.0176367200911045,-0.0164944790303707,-0.0399042963981628,0.0,0.0,0.0,-0.0098211159929633,60.0,-13.52922534942627,-0.0,-8.895594305613488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08221435546875,0.0,0.0,0.000107202133222,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001128888688981,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609375,0.0,0.0,8.337945473613217e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804931640625,0.0,0.0,0.000112889065349,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,0.0005354962195269,291.0023498535156,294.1499938964844,273.0299987792969,271.2184143066406,275.063232421875,273.0499267578125,290.3544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011422409443184,0.0176367200911045,-0.0164944790303707,-0.0399042963981628,0.0,0.0,0.0,-0.0098211159929633,60.0,-13.52922534942627,-0.0,-8.895594305613488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636901855469,0.0,0.0,0.0001072117302101,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0001128989824792,291.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,8.338691986864433e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,0.0001128991716541,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8425598144531,0.0,0.0,0.0005355441244319,290.9977722167969,294.1499938964844,273.010009765625,271.2098999023437,275.02197265625,273.0298767089844,290.3452453613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011423429241403,0.0176460482180118,-0.01650370657444,-0.0399258770048618,0.0,0.0,0.0,-0.0098237674683332,60.0,-13.541699409484863,-0.0,-8.897183079170645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636901855469,0.0,0.0,0.0001072117302101,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0001128989824792,291.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,8.338691986864433e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,0.0001128991716541,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8425598144531,0.0,0.0,0.0005355441244319,290.9977722167969,294.1499938964844,273.010009765625,271.2098999023437,275.02197265625,273.0298767089844,290.3452453613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011423429241403,0.0176460482180118,-0.01650370657444,-0.0399258770048618,0.0,0.0,0.0,-0.0098237674683332,60.0,-13.541699409484863,-0.0,-8.897183079170645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544738769531,0.0,0.0,0.0001072015584213,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0001128882649936,291.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.935791015625,0.0,0.0,8.33790036267601e-05,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,0.0001128884541685,292.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,0.0005354933091439,290.9954528808594,294.1499938964844,273.0,271.20556640625,275.0014953613281,273.0198669433594,290.3406066894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011422344250604,0.0176361221820116,-0.0164938867092132,-0.0399029105901718,0.0,0.0,0.0,-0.0098209464922547,60.0,-13.546038627624512,-0.0,-8.895492698002273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0453186035156,0.0,0.0,0.0001071817532647,292.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001128674120991,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9274597167969,0.0,0.0,8.336360042449087e-05,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.000112867601274,292.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82733154296875,0.0,0.0,0.000535394414328,290.9931335449219,294.1499938964844,272.989990234375,271.2012023925781,274.98114013671875,273.0098571777344,290.3359680175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011420233640819,0.0176168102771043,-0.016474787145853,-0.0398582369089126,0.0,0.0,0.0,-0.0098154591396451,60.0,-13.549110412597656,-0.0,-8.892204306221174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,0.0001071143706212,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0001127964642364,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91094970703125,0.0,0.0,8.331119897775352e-05,291.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,0.0001127966461353,292.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122253417969,0.0,0.0,0.0005350578576326,290.9884338378906,294.1499938964844,272.9700012207031,271.1923828125,274.94073486328125,272.9898986816406,290.32666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011413051979616,0.0175511185079813,-0.0164098143577575,-0.0397062636911869,0.0,0.0,0.0,-0.009796792641282,60.0,-13.551680564880373,-0.0,-8.881023205731253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,0.0001071143706212,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0001127964642364,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91094970703125,0.0,0.0,8.331119897775352e-05,291.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,0.0001127966461353,292.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122253417969,0.0,0.0,0.0005350578576326,290.9884338378906,294.1499938964844,272.9700012207031,271.1923828125,274.94073486328125,272.9898986816406,290.32666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011413051979616,0.0175511185079813,-0.0164098143577575,-0.0397062636911869,0.0,0.0,0.0,-0.009796792641282,60.0,-13.551680564880373,-0.0,-8.881023205731253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
