time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771540,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00909423828125,0.0,0.0,0.0001070121215889,292.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001126887873397,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,8.323166548507288e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185729980469,0.0,0.0,0.0001126889692386,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,0.0005345470854081,290.98370361328125,294.1499938964844,272.95001220703125,271.1833801269531,274.9007873535156,272.969970703125,290.3173217773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011402155505493,0.0174514427781105,-0.0163112264126539,-0.0394756644964218,0.0,0.0,0.0,-0.0097684683278203,60.0,-13.54956340789795,-0.0,-8.86407249822696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00909423828125,0.0,0.0,0.0001070121215889,292.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001126887873397,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,8.323166548507288e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185729980469,0.0,0.0,0.0001126889692386,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,0.0005345470854081,290.98370361328125,294.1499938964844,272.95001220703125,271.1833801269531,274.9007873535156,272.969970703125,290.3173217773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011402155505493,0.0174514427781105,-0.0163112264126539,-0.0394756644964218,0.0,0.0,0.0,-0.0097684683278203,60.0,-13.54956340789795,-0.0,-8.86407249822696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912109375,0.0,0.0,0.0001068770652636,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001125465714721,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782958984375,0.0,0.0,8.312662248499691e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80340576171875,0.0,0.0,0.0001125467533711,292.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823486328125,0.0,0.0,0.0005338724586181,290.9789428710937,294.1499938964844,272.92999267578125,271.1742858886719,274.8612670898437,272.9500732421875,290.3079528808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011387763079255,0.0173197872936725,-0.0161810107529163,-0.0391710773110389,0.0,0.0,0.0,-0.0097310580313205,60.0,-13.54311466217041,-0.0,-8.841708876161648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912109375,0.0,0.0,0.0001068770652636,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001125465714721,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782958984375,0.0,0.0,8.312662248499691e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80340576171875,0.0,0.0,0.0001125467533711,292.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823486328125,0.0,0.0,0.0005338724586181,290.9789428710937,294.1499938964844,272.92999267578125,271.1742858886719,274.8612670898437,272.9500732421875,290.3079528808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011387763079255,0.0173197872936725,-0.0161810107529163,-0.0391710773110389,0.0,0.0,0.0,-0.0097310580313205,60.0,-13.54311466217041,-0.0,-8.841708876161648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735412597656,0.0,0.0,0.0001067101911758,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001123708498198,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,8.299683395307511e-05,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7883605957031,0.0,0.0,0.0001123710244428,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,0.0005330389249138,290.9740905761719,294.1499938964844,272.9100036621094,271.16510009765625,274.8222045898437,272.93023681640625,290.298583984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011369980638846,0.0171571094542741,-0.0160201117396354,-0.0387947037816047,0.0,0.0,0.0,-0.0096848327666521,60.0,-13.532519340515137,-0.0,-8.814116370103876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735412597656,0.0,0.0,0.0001067101911758,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001123708498198,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,8.299683395307511e-05,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7883605957031,0.0,0.0,0.0001123710244428,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,0.0005330389249138,290.9740905761719,294.1499938964844,272.9100036621094,271.16510009765625,274.8222045898437,272.93023681640625,290.298583984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011369980638846,0.0171571094542741,-0.0160201117396354,-0.0387947037816047,0.0,0.0,0.0,-0.0096848327666521,60.0,-13.532519340515137,-0.0,-8.814116370103876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647521972656,0.0,0.0,0.0001066153199644,292.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001122709436458,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,8.292304846690968e-05,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808837890625,0.0,0.0,0.0001122711182688,292.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,0.0005325649981386,290.9716796875,294.1499938964844,272.8999938964844,271.16046142578125,274.8028259277344,272.9203186035156,290.2938842773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011359871132299,0.0170646235346794,-0.0159286372363567,-0.0385807231068611,0.0,0.0,0.0,-0.0096585536375641,60.0,-13.52567195892334,-0.0,-8.798448902780367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,0.0001065133110387,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001121635214076,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84625244140625,0.0,0.0,8.2843704149127e-05,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,0.0001121636960306,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75299072265625,0.0,0.0,0.000532055448275,290.96923828125,294.1499938964844,272.8900146484375,271.15582275390625,274.7835998535156,272.9104309082031,290.2891845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00113490014337,0.0169651750475168,-0.0158302746713161,-0.038350623100996,0.0,0.0,0.0,-0.0096302954480052,60.0,-13.517894744873049,-0.0,-8.781618276998415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386901855469,0.0,0.0,0.0001062893788912,292.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0001119277148973,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304748535156,0.0,0.0,8.266953227575868e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0001119278822443,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.738525390625,0.0,0.0,0.0005309368716552,290.9643249511719,294.1499938964844,272.8699951171875,271.146484375,274.74542236328125,272.8906555175781,290.2797546386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011325138621032,0.0167468506842851,-0.0156143363565206,-0.0378454625606536,0.0,0.0,0.0,-0.0095682609826326,60.0,-13.499698638916016,-0.0,-8.744728319243222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386901855469,0.0,0.0,0.0001062893788912,292.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0001119277148973,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304748535156,0.0,0.0,8.266953227575868e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0001119278822443,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.738525390625,0.0,0.0,0.0005309368716552,290.9643249511719,294.1499938964844,272.8699951171875,271.146484375,274.74542236328125,272.8906555175781,290.2797546386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011325138621032,0.0167468506842851,-0.0156143363565206,-0.0378454625606536,0.0,0.0,0.0,-0.0095682609826326,60.0,-13.499698638916016,-0.0,-8.744728319243222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215087890625,0.0,0.0,0.0001060423528542,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001116675848606,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,8.247740333899856e-05,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440490722656,0.0,0.0,0.0001116677522077,292.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,0.0005297029274515,290.9593811035156,294.1499938964844,272.8500061035156,271.1370849609375,274.70770263671875,272.8709411621094,290.2702941894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011298815952613,0.0165059976279735,-0.0153761161491274,-0.0372881479561328,0.0,0.0,0.0,-0.0094998273998498,60.0,-13.47818374633789,-0.0,-8.704125065150947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215087890625,0.0,0.0,0.0001060423528542,292.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001116675848606,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,8.247740333899856e-05,291.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440490722656,0.0,0.0,0.0001116677522077,292.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,0.0005297029274515,290.9593811035156,294.1499938964844,272.8500061035156,271.1370849609375,274.70770263671875,272.8709411621094,290.2702941894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011298815952613,0.0165059976279735,-0.0153761161491274,-0.0372881479561328,0.0,0.0,0.0,-0.0094998273998498,60.0,-13.47818374633789,-0.0,-8.704125065150947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,0.0001057771660271,292.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0001113883336074,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7993469238281,0.0,0.0,8.227114449255168e-05,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72955322265625,0.0,0.0,0.0001113885009544,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099609375,0.0,0.0,0.0005283782957121,290.9543762207031,294.1499938964844,272.8299865722656,271.1276550292969,274.67041015625,272.85125732421875,290.2608337402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00112705596257,0.0162474196404218,-0.0151203628629446,-0.0366897881031036,0.0,0.0,0.0,-0.0094263581559062,60.0,-13.453965187072754,-0.0,-8.660643402436109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,0.0001057771660271,292.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0001113883336074,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7993469238281,0.0,0.0,8.227114449255168e-05,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72955322265625,0.0,0.0,0.0001113885009544,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099609375,0.0,0.0,0.0005283782957121,290.9543762207031,294.1499938964844,272.8299865722656,271.1276550292969,274.67041015625,272.85125732421875,290.2608337402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00112705596257,0.0162474196404218,-0.0151203628629446,-0.0366897881031036,0.0,0.0,0.0,-0.0094263581559062,60.0,-13.453965187072754,-0.0,-8.660643402436109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877258300781,0.0,0.0,0.0001054979366017,292.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001110942976083,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78399658203125,0.0,0.0,8.205397170968354e-05,291.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.0001110944576794,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,0.0005269835237413,290.9493408203125,294.1499938964844,272.8099975585937,271.11822509765625,274.6335754394531,272.83160400390625,290.2513732910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011240805033594,0.0159751176834106,-0.0148510374128818,-0.0360596403479576,0.0,0.0,0.0,-0.0093489931896328,60.0,-13.427639961242676,-0.0,-8.614975399723337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877258300781,0.0,0.0,0.0001054979366017,292.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001110942976083,291.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78399658203125,0.0,0.0,8.205397170968354e-05,291.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.0001110944576794,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,0.0005269835237413,290.9493408203125,294.1499938964844,272.8099975585937,271.11822509765625,274.6335754394531,272.83160400390625,290.2513732910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011240805033594,0.0159751176834106,-0.0148510374128818,-0.0360596403479576,0.0,0.0,0.0,-0.0093489931896328,60.0,-13.427639961242676,-0.0,-8.614975399723337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87939453125,0.0,0.0,0.0001053535015671,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0001109421937144,291.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,8.194163092412055e-05,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70806884765625,0.0,0.0,0.0001109423610614,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,0.0005262620397843,290.9468078613281,294.1499938964844,272.79998779296875,271.1134948730469,274.6153259277344,272.82177734375,290.2466125488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011225413763895,0.015834255144,-0.0147117134183645,-0.0357336439192295,0.0,0.0,0.0,-0.0093089723959565,60.0,-13.413775444030762,-0.0,-8.59140030229355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87109375,0.0,0.0,0.000105206410808,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0001107873031287,291.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,8.182722376659513e-05,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,0.0001107874631998,292.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0005255272844806,290.9442749023437,294.1499938964844,272.7900085449219,271.1087951660156,274.5971984863281,272.8119506835937,290.24188232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011209740769118,0.0156907960772514,-0.0145698226988315,-0.0354016348719596,0.0,0.0,0.0,-0.0092682149261236,60.0,-13.399526596069336,-0.0,-8.567425169303534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,0.0001049066340783,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0001104716284316,291.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537841796875,0.0,0.0,8.159406570484862e-05,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,0.0001104717885027,292.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,0.0005240298341959,290.9391784667969,294.1499938964844,272.7699890136719,271.099365234375,274.56121826171875,272.7923583984375,290.2323608398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011177797568961,0.015398409217596,-0.0142806293442845,-0.0347249247133731,0.0,0.0,0.0,-0.0091851484030485,60.0,-13.370067596435549,-0.0,-8.518668437318413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,0.0001049066340783,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0001104716284316,291.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537841796875,0.0,0.0,8.159406570484862e-05,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,0.0001104717885027,292.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,0.0005240298341959,290.9391784667969,294.1499938964844,272.7699890136719,271.099365234375,274.56121826171875,272.7923583984375,290.2323608398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011177797568961,0.015398409217596,-0.0142806293442845,-0.0347249247133731,0.0,0.0,0.0,-0.0091851484030485,60.0,-13.370067596435549,-0.0,-8.518668437318413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383483886719,0.0,0.0,0.0001046050238073,292.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001101540183299,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,8.135948155540973e-05,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67291259765625,0.0,0.0,0.0001101541784009,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,0.0005225232453085,290.9340515136719,294.1499938964844,272.75,271.0899963378906,274.525634765625,272.7727966308594,290.22283935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011145658791065,0.0151041988283395,-0.013989632949233,-0.0340439602732658,0.0,0.0,0.0,-0.009101565927267,60.0,-13.339850425720217,-0.0,-8.469752543760478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383483886719,0.0,0.0,0.0001046050238073,292.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001101540183299,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,8.135948155540973e-05,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67291259765625,0.0,0.0,0.0001101541784009,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,0.0005225232453085,290.9340515136719,294.1499938964844,272.75,271.0899963378906,274.525634765625,272.7727966308594,290.22283935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011145658791065,0.0151041988283395,-0.013989632949233,-0.0340439602732658,0.0,0.0,0.0,-0.009101565927267,60.0,-13.339850425720217,-0.0,-8.469752543760478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,0.0001043096708599,292.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0001098430002457,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72412109375,0.0,0.0,8.112975774565712e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590576171875,0.0,0.0,0.0001098431530408,292.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407775878906,0.0,0.0,0.000521047913935,290.92889404296875,294.1499938964844,272.7300109863281,271.0806884765625,274.490478515625,272.75323486328125,290.2133178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011114187072962,0.0148160681128501,-0.0137046491727232,-0.0333770252764225,0.0,0.0,0.0,-0.0090197129175066,60.0,-13.309807777404783,-0.0,-8.421988439977215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,0.0001043096708599,292.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0001098430002457,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72412109375,0.0,0.0,8.112975774565712e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590576171875,0.0,0.0,0.0001098431530408,292.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407775878906,0.0,0.0,0.000521047913935,290.92889404296875,294.1499938964844,272.7300109863281,271.0806884765625,274.490478515625,272.75323486328125,290.2133178710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011114187072962,0.0148160681128501,-0.0137046491727232,-0.0333770252764225,0.0,0.0,0.0,-0.0090197129175066,60.0,-13.309807777404783,-0.0,-8.421988439977215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.0001040297356666,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.000109548214823,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70953369140625,0.0,0.0,8.091203199001029e-05,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,0.0001095483676181,292.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273193359375,0.0,0.0,0.0005196495912969,290.9237060546875,294.1499938964844,272.7099914550781,271.0714416503906,274.4557189941406,272.7336730957031,290.20379638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001108435797505,0.0145429484546184,-0.013434512540698,-0.0327448062598705,0.0,0.0,0.0,-0.0089421262964606,60.0,-13.281035423278809,-0.0,-8.376841975632487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.0001040297356666,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.000109548214823,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70953369140625,0.0,0.0,8.091203199001029e-05,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,0.0001095483676181,292.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273193359375,0.0,0.0,0.0005196495912969,290.9237060546875,294.1499938964844,272.7099914550781,271.0714416503906,274.4557189941406,272.7336730957031,290.20379638671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001108435797505,0.0145429484546184,-0.013434512540698,-0.0327448062598705,0.0,0.0,0.0,-0.0089421262964606,60.0,-13.281035423278809,-0.0,-8.376841975632487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,0.0001038985574268,292.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,0.0001094100807677,291.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,8.08100012363866e-05,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,0.0001094102262868,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0005189942894503,290.92108154296875,294.1499938964844,272.70001220703125,271.0668640136719,274.4384765625,272.7239074707031,290.19903564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011070379987359,0.0144149539992213,-0.0133079160004854,-0.032448511570692,0.0,0.0,0.0,-0.008905766531825,60.0,-13.267520904541016,-0.0,-8.35572748769664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904663085937,0.0,0.0,0.0001037749025272,292.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0001092798629542,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,8.071382762864232e-05,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317749023437,0.0,0.0,0.0001092800084734,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,0.0005183766479603,290.9184875488281,294.1499938964844,272.69000244140625,271.0622863769531,274.4213562011719,272.7141418457031,290.1942749023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011057202937081,0.014294296503067,-0.0131885763257741,-0.0321691967546939,0.0,0.0,0.0,-0.008871491998434,60.0,-13.254769325256348,-0.0,-8.33584863357828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748107910156,0.0,0.0,0.0001035550594679,292.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0001090483638108,291.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,8.054284262470901e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,0.00010904850933,292.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60076904296875,0.0,0.0,0.0005172785022296,290.9132080078125,294.1499938964844,272.6700134277344,271.05322265625,274.3873291015625,272.6945495605469,290.1847229003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001103377668187,0.0140797765925526,-0.0129763996228575,-0.031672578305006,0.0,0.0,0.0,-0.0088105546310544,60.0,-13.232152938842772,-0.0,-8.300565923491376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748107910156,0.0,0.0,0.0001035550594679,292.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.0001090483638108,291.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,8.054284262470901e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,0.00010904850933,292.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60076904296875,0.0,0.0,0.0005172785022296,290.9132080078125,294.1499938964844,272.6700134277344,271.05322265625,274.3873291015625,272.6945495605469,290.1847229003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001103377668187,0.0140797765925526,-0.0129763996228575,-0.031672578305006,0.0,0.0,0.0,-0.0088105546310544,60.0,-13.232152938842772,-0.0,-8.300565923491376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75927734375,0.0,0.0,0.0001033799926517,292.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001088640128728,291.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,8.040668035391718e-05,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.0001088641583919,292.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,0.000516403990332,290.9079284667969,294.1499938964844,272.6499938964844,271.0443115234375,274.3536376953125,272.6749267578125,290.1752014160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011015121126547,0.01390893291682,-0.0128074204549193,-0.0312770567834377,0.0,0.0,0.0,-0.0087620252743363,60.0,-13.214554786682127,-0.0,-8.272521512253661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75927734375,0.0,0.0,0.0001033799926517,292.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001088640128728,291.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,8.040668035391718e-05,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.0001088641583919,292.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,0.000516403990332,290.9079284667969,294.1499938964844,272.6499938964844,271.0443115234375,274.3536376953125,272.6749267578125,290.1752014160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011015121126547,0.01390893291682,-0.0128074204549193,-0.0312770567834377,0.0,0.0,0.0,-0.0087620252743363,60.0,-13.214554786682127,-0.0,-8.272521512253661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.743896484375,0.0,0.0,0.0001032592917908,292.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0001087369091692,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,8.031279867282137e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,0.0001087370474124,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745849609375,0.0,0.0,0.0005158010753802,290.902587890625,294.1499938964844,272.6300048828125,271.0355224609375,274.3202514648437,272.6552429199219,290.1656494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011002257233485,0.0137911280617117,-0.0126909017562866,-0.0310043208301067,0.0,0.0,0.0,-0.0087285619229078,60.0,-13.203177452087402,-0.0,-8.25321251340938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.743896484375,0.0,0.0,0.0001032592917908,292.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0001087369091692,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,8.031279867282137e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916442871094,0.0,0.0,0.0001087370474124,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745849609375,0.0,0.0,0.0005158010753802,290.902587890625,294.1499938964844,272.6300048828125,271.0355224609375,274.3202514648437,272.6552429199219,290.1656494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011002257233485,0.0137911280617117,-0.0126909017562866,-0.0310043208301067,0.0,0.0,0.0,-0.0087285619229078,60.0,-13.203177452087402,-0.0,-8.25321251340938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286376953125,0.0,0.0,0.0001032023792504,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0001086769771063,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383361816406,0.0,0.0,8.026853174669668e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784606933594,0.0,0.0,0.0001086771226255,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,0.0005155167891643,290.897216796875,294.1499938964844,272.6099853515625,271.0268859863281,274.2871398925781,272.635498046875,290.1560974121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010996190831065,0.0137355774641036,-0.0126359583809971,-0.0308757126331329,0.0,0.0,0.0,-0.0087127825245261,60.0,-13.199204444885254,-0.0,-8.244115434763445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286376953125,0.0,0.0,0.0001032023792504,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0001086769771063,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383361816406,0.0,0.0,8.026853174669668e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784606933594,0.0,0.0,0.0001086771226255,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,0.0005155167891643,290.897216796875,294.1499938964844,272.6099853515625,271.0268859863281,274.2871398925781,272.635498046875,290.1560974121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010996190831065,0.0137355774641036,-0.0126359583809971,-0.0308757126331329,0.0,0.0,0.0,-0.0087127825245261,60.0,-13.199204444885254,-0.0,-8.244115434763445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210388183594,0.0,0.0,0.0001032007130561,292.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0001086752236005,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,8.026723662624136e-05,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0001086753618437,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0005155084654688,290.8945007324219,294.1499938964844,272.6000061035156,271.0226135253906,274.27069091796875,272.62554931640625,290.1513366699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010996012715622,0.0137339429929852,-0.0126343416050076,-0.0308719277381896,0.0,0.0,0.0,-0.0087123177945613,60.0,-13.200422286987305,-0.0,-8.243847560152062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,0.0001032184227369,292.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.0001086938718799,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244201660156,0.0,0.0,8.0281010014005e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,0.0001086940101231,292.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487365722656,0.0,0.0,0.0005155969411134,290.89178466796875,294.1499938964844,272.5899963378906,271.0184326171875,274.2543029785156,272.6156005859375,290.1465759277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010997897479683,0.0137512143701314,-0.0126514248549938,-0.0309119150042533,0.0,0.0,0.0,-0.0087172240018844,60.0,-13.203959465026855,-0.0,-8.246675520240387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983947753906,0.0,0.0,0.0001033165099215,292.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0001087971686501,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,8.035729842958972e-05,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,0.0001087972996174,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,0.000516086933203,290.8863220214844,294.1499938964844,272.57000732421875,271.0101318359375,274.2217102050781,272.5956115722656,290.13702392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011008345754817,0.0138469208031892,-0.0127460863441228,-0.0311334915459156,0.0,0.0,0.0,-0.0087444083765149,60.0,-13.218585968017578,-0.0,-8.26235435624767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
