time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773880,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983947753906,0.0,0.0,0.0001033165099215,292.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0001087971686501,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6105651855469,0.0,0.0,8.035729842958972e-05,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,0.0001087972996174,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,0.000516086933203,290.8863220214844,294.1499938964844,272.57000732421875,271.0101318359375,274.2217102050781,272.5956115722656,290.13702392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011008345754817,0.0138469208031892,-0.0127460863441228,-0.0311334915459156,0.0,0.0,0.0,-0.0087444083765149,60.0,-13.218585968017578,-0.0,-8.26235435624767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68341064453125,0.0,0.0,0.0001035056702676,292.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0001089963625418,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,8.050442556850612e-05,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.539306640625,0.0,0.0,0.000108996493509,292.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231628417969,0.0,0.0,0.0005170318181626,290.8808288574219,294.1499938964844,272.54998779296875,271.0020751953125,274.1893310546875,272.575439453125,290.12750244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011028498411178,0.0140314865857362,-0.0129286367446184,-0.0315607823431491,0.0,0.0,0.0,-0.0087968343868851,60.0,-13.244317054748535,-0.0,-8.292634134932086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68341064453125,0.0,0.0,0.0001035056702676,292.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0001089963625418,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,8.050442556850612e-05,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.539306640625,0.0,0.0,0.000108996493509,292.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231628417969,0.0,0.0,0.0005170318181626,290.8808288574219,294.1499938964844,272.54998779296875,271.0020751953125,274.1893310546875,272.575439453125,290.12750244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011028498411178,0.0140314865857362,-0.0129286367446184,-0.0315607823431491,0.0,0.0,0.0,-0.0087968343868851,60.0,-13.244317054748535,-0.0,-8.292634134932086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,0.0001038000846165,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0001093063910957,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,8.073340723058209e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,0.0001093065220629,292.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0005185024347156,290.875244140625,294.1499938964844,272.5296936035156,270.9938659667969,274.1570739746094,272.5550537109375,290.1179504394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011059864191338,0.0143187399953603,-0.0132127534598112,-0.0322257839143276,0.0,0.0,0.0,-0.0088784312829375,60.0,-13.282516479492188,-0.0,-8.339873858176362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,0.0001038000846165,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0001093063910957,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,8.073340723058209e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,0.0001093065220629,292.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0005185024347156,290.875244140625,294.1499938964844,272.5296936035156,270.9938659667969,274.1570739746094,272.5550537109375,290.1179504394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011059864191338,0.0143187399953603,-0.0132127534598112,-0.0322257839143276,0.0,0.0,0.0,-0.0088784312829375,60.0,-13.282516479492188,-0.0,-8.339873858176362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,0.0001042055882862,292.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001097334097721,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693664550781,0.0,0.0,8.10487981652841e-05,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5134582519531,0.0,0.0,0.0001097335407393,292.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49774169921875,0.0,0.0,0.0005205280613154,290.8695983886719,294.1499938964844,272.5087890625,270.9852600097656,274.1249694824219,272.5341491699219,290.1084289550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011103067081421,0.0147143481299281,-0.0136040411889553,-0.0331415683031082,0.0,0.0,0.0,-0.0089908111840486,60.0,-13.33506965637207,-0.0,-8.40515994582347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,0.0001042055882862,292.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001097334097721,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693664550781,0.0,0.0,8.10487981652841e-05,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5134582519531,0.0,0.0,0.0001097335407393,292.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49774169921875,0.0,0.0,0.0005205280613154,290.8695983886719,294.1499938964844,272.5087890625,270.9852600097656,274.1249694824219,272.5341491699219,290.1084289550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011103067081421,0.0147143481299281,-0.0136040411889553,-0.0331415683031082,0.0,0.0,0.0,-0.0089908111840486,60.0,-13.33506965637207,-0.0,-8.40515994582347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,0.0001044485616148,292.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,0.0001099892688216,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,8.12377838883549e-05,291.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069885253906,0.0,0.0,0.0001099893997889,292.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,0.0005217417492531,290.86676025390625,294.1499938964844,272.4981384277344,270.9808044433594,274.10894775390625,272.5234680175781,290.1036682128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011128954356536,0.0149513706564903,-0.01383847463876,-0.0336902141571044,0.0,0.0,0.0,-0.0090581439435482,60.0,-13.366921424865724,-0.0,-8.444400378948559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,0.0001047174664563,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.000110272441816,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,8.14469312899746e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,0.0001102725727832,292.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48504638671875,0.0,0.0,0.000523085007444,290.8639221191406,294.1499938964844,272.4873962402344,270.9762878417969,274.0929260253906,272.5126037597656,290.0989074707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011157605331391,0.0152136674150824,-0.0140979066491127,-0.0342973358929157,0.0,0.0,0.0,-0.0091326581314206,60.0,-13.402225494384766,-0.0,-8.487936042911316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0001053302330547,292.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.000110917717393,291.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419921875,0.0,0.0,8.192352834157646e-05,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,0.0001109178483602,292.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0005261459155008,290.8581237792969,294.1499938964844,272.4656066894531,270.967041015625,274.0609130859375,272.490478515625,290.08935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011222892208024,0.0158112943172454,-0.0146890049800276,-0.0356805101037025,0.0,0.0,0.0,-0.0093024428933858,60.0,-13.482759475708008,-0.0,-8.58756123989224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0001053302330547,292.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.000110917717393,291.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419921875,0.0,0.0,8.192352834157646e-05,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,0.0001109178483602,292.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4723815917969,0.0,0.0,0.0005261459155008,290.8581237792969,294.1499938964844,272.4656066894531,270.967041015625,274.0609130859375,272.490478515625,290.08935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011222892208024,0.0158112943172454,-0.0146890049800276,-0.0356805101037025,0.0,0.0,0.0,-0.0093024428933858,60.0,-13.482759475708008,-0.0,-8.58756123989224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,0.0001060376380337,292.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0001116626517614,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,8.24737289804034e-05,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,0.0001116627754527,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45965576171875,0.0,0.0,0.0005296795279718,290.8522644042969,294.1499938964844,272.4435119628906,270.95758056640625,274.0289001464844,272.46783447265625,290.0798034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011298262979835,0.0165010634809732,-0.0153712360188364,-0.0372767299413681,0.0,0.0,0.0,-0.0094984183087944,60.0,-13.576465606689451,-0.0,-8.703294440692846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,0.0001060376380337,292.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0001116626517614,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,8.24737289804034e-05,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,0.0001116627754527,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45965576171875,0.0,0.0,0.0005296795279718,290.8522644042969,294.1499938964844,272.4435119628906,270.95758056640625,274.0289001464844,272.46783447265625,290.0798034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011298262979835,0.0165010634809732,-0.0153712360188364,-0.0372767299413681,0.0,0.0,0.0,-0.0094984183087944,60.0,-13.576465606689451,-0.0,-8.703294440692846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,0.0001068320925696,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.0001124992486438,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146179199219,0.0,0.0,8.309163968078792e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,0.0001124993723351,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469299316406,0.0,0.0,0.0005336480098776,290.8463134765625,294.1499938964844,272.42120361328125,270.947998046875,273.99688720703125,272.4447631835937,290.0702819824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011382908560335,0.017275508493185,-0.0161372162401676,-0.0390686318278312,0.0,0.0,0.0,-0.0097184684127569,60.0,-13.68211841583252,-0.0,-8.834194176188248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,0.0001068320925696,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.0001124992486438,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146179199219,0.0,0.0,8.309163968078792e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,0.0001124993723351,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469299316406,0.0,0.0,0.0005336480098776,290.8463134765625,294.1499938964844,272.42120361328125,270.947998046875,273.99688720703125,272.4447631835937,290.0702819824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011382908560335,0.017275508493185,-0.0161372162401676,-0.0390686318278312,0.0,0.0,0.0,-0.0097184684127569,60.0,-13.68211841583252,-0.0,-8.834194176188248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,0.0001077047272701,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,0.0001134181729867,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008850097656,0.0,0.0,8.377035555895418e-05,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,0.0001134183039539,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,0.0005380070069804,290.8402709960937,294.1499938964844,272.39874267578125,270.9383544921875,273.9647827148437,272.42138671875,290.0606994628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011475884821265,0.0181259028613567,-0.0169783141463994,-0.0410359166562557,0.0,0.0,0.0,-0.0099601233378052,60.0,-13.798970222473145,-0.0,-8.979100840633691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,0.0001077047272701,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,0.0001134181729867,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008850097656,0.0,0.0,8.377035555895418e-05,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,0.0001134183039539,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,0.0005380070069804,290.8402709960937,294.1499938964844,272.39874267578125,270.9383544921875,273.9647827148437,272.42138671875,290.0606994628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011475884821265,0.0181259028613567,-0.0169783141463994,-0.0410359166562557,0.0,0.0,0.0,-0.0099601233378052,60.0,-13.798970222473145,-0.0,-8.979100840633691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,0.0001081680748029,292.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0001139061059802,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940185546875,0.0,0.0,8.413073373958468e-05,291.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422912597656,0.0,0.0,0.0001139062296715,292.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,0.0005403215182013,290.83721923828125,294.1499938964844,272.38751220703125,270.9335327148437,273.9486999511719,272.4096374511719,290.0559387207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011525251902639,0.0185773242264986,-0.0174247995018959,-0.042080070823431,0.0,0.0,0.0,-0.0100884111598134,60.0,-13.861176490783691,-0.0,-9.056522287664849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001086464108084,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0001144098132499,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,8.450277528027073e-05,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,0.0001144099442171,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213562011719,0.0,0.0,0.0005427108844742,290.8341369628906,294.1499938964844,272.3762512207031,270.9287109375,273.9326171875,272.3978576660156,290.0511474609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011576217366382,0.0190432667732238,-0.0178856439888477,-0.0431576892733573,0.0,0.0,0.0,-0.0102208349853754,60.0,-13.92539119720459,-0.0,-9.136797274322817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54962158203125,0.0,0.0,0.0001096433188649,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001154596029664,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,8.52781449793838e-05,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227294921875,0.0,0.0,0.0001154597266577,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40850830078125,0.0,0.0,0.0005476906662806,290.8279113769531,294.1499938964844,272.3537902832031,270.9191589355469,273.9003601074219,272.3742980957031,290.04156494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011682434706017,0.0200140364468097,-0.0188457928597927,-0.0454024747014045,0.0,0.0,0.0,-0.0104967579245567,60.0,-14.059839248657228,-0.0,-9.305235693091164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54962158203125,0.0,0.0,0.0001096433188649,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001154596029664,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47332763671875,0.0,0.0,8.52781449793838e-05,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227294921875,0.0,0.0,0.0001154597266577,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40850830078125,0.0,0.0,0.0005476906662806,290.8279113769531,294.1499938964844,272.3537902832031,270.9191589355469,273.9003601074219,272.3742980957031,290.04156494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011682434706017,0.0200140364468097,-0.0188457928597927,-0.0454024747014045,0.0,0.0,0.0,-0.0104967579245567,60.0,-14.059839248657228,-0.0,-9.305235693091164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,0.0001106859854189,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0001165575886261,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,8.608911593910307e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,0.0001165577123174,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,0.0005528990295715,290.8215637207031,294.1499938964844,272.3314819335937,270.90972900390625,273.8680114746094,272.350830078125,290.0319519042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011793528683483,0.0210289284586906,-0.0198495760560035,-0.0477486997842788,0.0,0.0,0.0,-0.0107852621003985,60.0,-14.201374053955078,-0.0,-9.483053275971542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,0.0001106859854189,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0001165575886261,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,8.608911593910307e-05,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,0.0001165577123174,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955993652344,0.0,0.0,0.0005528990295715,290.8215637207031,294.1499938964844,272.3314819335937,270.90972900390625,273.8680114746094,272.350830078125,290.0319519042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011793528683483,0.0210289284586906,-0.0198495760560035,-0.0477486997842788,0.0,0.0,0.0,-0.0107852621003985,60.0,-14.201374053955078,-0.0,-9.483053275971542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0001117612046073,292.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,0.0001176898440462,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,8.692539267940447e-05,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0001176899677375,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0005582699668593,290.81512451171875,294.1499938964844,272.30938720703125,270.9005432128906,273.8355712890625,272.3276062011719,290.0223083496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011908090673387,0.0220749992877244,-0.0208841897547245,-0.050166331231594,0.0,0.0,0.0,-0.0110826715826988,60.0,-14.347891807556152,-0.0,-9.668183764688365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5196228027344,0.0,0.0,0.0001117612046073,292.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,0.0001176898440462,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,8.692539267940447e-05,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0001176899677375,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0005582699668593,290.81512451171875,294.1499938964844,272.30938720703125,270.9005432128906,273.8355712890625,272.3276062011719,290.0223083496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011908090673387,0.0220749992877244,-0.0208841897547245,-0.050166331231594,0.0,0.0,0.0,-0.0110826715826988,60.0,-14.347891807556152,-0.0,-9.668183764688365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0001128575750044,292.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0001188443711725,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315795898437,0.0,0.0,8.777812763582915e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.0001188444948638,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0005637465510517,290.8085632324219,294.1499938964844,272.28759765625,270.89166259765625,273.80303955078125,272.3046569824219,290.0126647949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012024906463921,0.0231411028653383,-0.0219386126846075,-0.05262953042984,0.0,0.0,0.0,-0.0113858235999941,60.0,-14.497913360595703,-0.0,-9.858799643325257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0001128575750044,292.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0001188443711725,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315795898437,0.0,0.0,8.777812763582915e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.0001188444948638,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0005637465510517,290.8085632324219,294.1499938964844,272.28759765625,270.89166259765625,273.80303955078125,272.3046569824219,290.0126647949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012024906463921,0.0231411028653383,-0.0219386126846075,-0.05262953042984,0.0,0.0,0.0,-0.0113858235999941,60.0,-14.497913360595703,-0.0,-9.858799643325257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,0.0001134107733378,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.0001194269207189,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245910644531,0.0,0.0,8.820839138934389e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37652587890625,0.0,0.0,0.0001194270371343,292.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.363037109375,0.0,0.0,0.0005665099015459,290.80523681640625,294.1499938964844,272.27685546875,270.8873596191406,273.7867431640625,272.2933654785156,290.0078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012083845213055,0.023678807541728,-0.022470423951745,-0.0538715943694114,0.0,0.0,0.0,-0.0115387411788105,60.0,-14.573806762695312,-0.0,-9.955685698059825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,0.0001139657979365,292.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0001200113838422,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,8.864007395459339e-05,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.369873046875,0.0,0.0,0.0001200115075334,292.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,0.0005692823324352,290.8019104003906,294.1499938964844,272.2662048339844,270.8831787109375,273.7704467773437,272.2821960449219,290.0029602050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001214298303239,0.0242181401699781,-0.0230038408190011,-0.0551172122359275,0.0,0.0,0.0,-0.0116921355947852,60.0,-14.650066375732422,-0.0,-1.0053367560658445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001150794705608,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0001211841445183,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,8.950626943260431e-05,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,0.0001211842609336,292.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,0.0005748454132117,290.79510498046875,294.1499938964844,272.2453308105469,270.8751220703125,273.7377624511719,272.2602233886719,289.99322509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012261644005775,0.0252998508512973,-0.0240736864507198,-0.0576148591935634,0.0,0.0,0.0,-0.0119998315349221,60.0,-14.803149223327637,-0.0,-1.0250806781186841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001150794705608,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0001211841445183,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,8.950626943260431e-05,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,0.0001211842609336,292.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,0.0005748454132117,290.79510498046875,294.1499938964844,272.2453308105469,270.8751220703125,273.7377624511719,272.2602233886719,289.99322509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012261644005775,0.0252998508512973,-0.0240736864507198,-0.0576148591935634,0.0,0.0,0.0,-0.0119998315349221,60.0,-14.803149223327637,-0.0,-1.0250806781186841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,0.0001161913969554,292.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575439453125,0.0,0.0,0.0001223550498252,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,9.037109703058376e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34307861328125,0.0,0.0,0.0001223551662405,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.330078125,0.0,0.0,0.0005803997046314,290.7882080078125,294.1499938964844,272.2250061035156,270.8675842285156,273.7050170898437,272.23883056640625,289.98345947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012380116386339,0.0263792071491479,-0.0251411963254213,-0.0601062066853046,0.0,0.0,0.0,-0.0123069137334823,60.0,-14.956269264221191,-0.0,-1.0449851828298053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,0.0001161913969554,292.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575439453125,0.0,0.0,0.0001223550498252,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,9.037109703058376e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34307861328125,0.0,0.0,0.0001223551662405,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.330078125,0.0,0.0,0.0005803997046314,290.7882080078125,294.1499938964844,272.2250061035156,270.8675842285156,273.7050170898437,272.23883056640625,289.98345947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012380116386339,0.0263792071491479,-0.0251411963254213,-0.0601062066853046,0.0,0.0,0.0,-0.0123069137334823,60.0,-14.956269264221191,-0.0,-1.0449851828298053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,0.0001172934425994,292.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0001235155650647,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,9.122824849328026e-05,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.00012351568148,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,0.0005859046359546,290.7812194824219,294.1499938964844,272.2053527832031,270.8606262207031,273.6722717285156,272.2182006835937,289.9736633300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012497537536546,0.027448309585452,-0.0261985566467046,-0.062572993338108,0.0,0.0,0.0,-0.0126111367717385,60.0,-15.10821533203125,-0.0,-1.0649016957131609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,0.0001172934425994,292.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0001235155650647,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,9.122824849328026e-05,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.00012351568148,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,0.0005859046359546,290.7812194824219,294.1499938964844,272.2053527832031,270.8606262207031,273.6722717285156,272.2182006835937,289.9736633300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012497537536546,0.027448309585452,-0.0261985566467046,-0.062572993338108,0.0,0.0,0.0,-0.0126111367717385,60.0,-15.10821533203125,-0.0,-1.0649016957131609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0001183739950647,292.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0001246534375241,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,9.206867252942176e-05,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,0.0001246535539394,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0005913022323511,290.77410888671875,294.1499938964844,272.1864624023437,270.8543701171875,273.6394958496094,272.1982727050781,289.9638061523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001261266763322,0.0284958835691213,-0.0272346176207065,-0.064989224076271,0.0,0.0,0.0,-0.0129092913120985,60.0,-15.257944107055664,-0.0,-1.0846122222574202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0001183739950647,292.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0001246534375241,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,9.206867252942176e-05,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,0.0001246535539394,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0005913022323511,290.77410888671875,294.1499938964844,272.1864624023437,270.8543701171875,273.6394958496094,272.1982727050781,289.9638061523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001261266763322,0.0284958835691213,-0.0272346176207065,-0.064989224076271,0.0,0.0,0.0,-0.0129092913120985,60.0,-15.257944107055664,-0.0,-1.0846122222574202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,0.000118901458336,292.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001252088841283,291.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537292480469,0.0,0.0,9.247892739949748e-05,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0001252090005436,292.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967529296875,0.0,0.0,0.0005939370021224,290.7704772949219,294.1499938964844,272.17730712890625,270.8515014648437,273.62310791015625,272.1886901855469,289.9588317871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012668865965679,0.0290070008486509,-0.0277401152998209,-0.0661677867174148,0.0,0.0,0.0,-0.0130547825247049,60.0,-15.331132888793944,-0.0,-1.094299406645405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,0.0001194195137941,292.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,0.0001257544208783,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465576171875,0.0,0.0,9.288185538025572e-05,291.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,0.0001257545372936,291.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,0.0005965247983112,290.766845703125,294.1499938964844,272.1683959960937,270.84881591796875,273.60675048828125,272.1793212890625,289.9538879394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001272406312637,0.0295088347047567,-0.0282364282757043,-0.0673247203230857,0.0,0.0,0.0,-0.0131976474076509,60.0,-15.40316104888916,-0.0,-1.1038556380071897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
