time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776220,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,0.0001204200525535,292.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0001268080231966,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,9.36600481509231e-05,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0001268081396119,291.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.276611328125,0.0,0.0,0.0006015226827003,290.759521484375,294.1499938964844,272.1512756347656,270.8441162109375,273.5740966796875,272.1612548828125,289.94390869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012830661144107,0.0304775815457105,-0.0291945151984691,-0.0695574805140495,0.0,0.0,0.0,-0.0134734716266393,60.0,-15.542966842651367,-0.0,-1.1224296514456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,0.0001204200525535,292.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0001268080231966,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,9.36600481509231e-05,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0001268081396119,291.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.276611328125,0.0,0.0,0.0006015226827003,290.759521484375,294.1499938964844,272.1512756347656,270.8441162109375,273.5740966796875,272.1612548828125,289.94390869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012830661144107,0.0304775815457105,-0.0291945151984691,-0.0695574805140495,0.0,0.0,0.0,-0.0134734716266393,60.0,-15.542966842651367,-0.0,-1.1224296514456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.000121375254821,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,0.0001278139097848,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,9.440298890694976e-05,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751159667969,0.0,0.0,0.0001278140262002,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,0.0006062941392883,290.7520751953125,294.1499938964844,272.1351928710937,270.8403015136719,273.5415344238281,272.1443176269531,289.9338684082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012932441895827,0.0314018502831459,-0.0301086045801639,-0.0716869458556175,0.0,0.0,0.0,-0.0137366885319352,60.0,-15.675731658935549,-0.0,-1.1403066935145037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.000121375254821,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,0.0001278139097848,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,9.440298890694976e-05,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751159667969,0.0,0.0,0.0001278140262002,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630920410156,0.0,0.0,0.0006062941392883,290.7520751953125,294.1499938964844,272.1351928710937,270.8403015136719,273.5415344238281,272.1443176269531,289.9338684082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012932441895827,0.0314018502831459,-0.0301086045801639,-0.0716869458556175,0.0,0.0,0.0,-0.0137366885319352,60.0,-15.675731658935549,-0.0,-1.1403066935145037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,0.0001222888095071,292.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0001287759223487,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30340576171875,0.0,0.0,9.511352254776284e-05,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,0.000128776038764,291.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,0.0006108575034886,290.7445068359375,294.1499938964844,272.1202087402344,270.83746337890625,273.5091552734375,272.12847900390625,289.9237670898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001302977791056,0.0322852544486522,-0.0309822782874107,-0.0737215355038642,0.0,0.0,0.0,-0.0139883141964674,60.0,-15.802054405212402,-0.0,-1.1575362179883086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,0.0001222888095071,292.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0001287759223487,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30340576171875,0.0,0.0,9.511352254776284e-05,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,0.000128776038764,291.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,0.0006108575034886,290.7445068359375,294.1499938964844,272.1202087402344,270.83746337890625,273.5091552734375,272.12847900390625,289.9237670898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001302977791056,0.0322852544486522,-0.0309822782874107,-0.0737215355038642,0.0,0.0,0.0,-0.0139883141964674,60.0,-15.802054405212402,-0.0,-1.1575362179883086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,0.0001231708738487,292.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,0.0001297047856496,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,9.579958714311942e-05,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,0.0001297049020649,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,0.0006152636487968,290.7368469238281,294.1499938964844,272.1064147949219,270.8356628417969,273.4769287109375,272.11383056640625,289.9136047363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013123761164024,0.0331376977264881,-0.0318253226578235,-0.0756841227412223,0.0,0.0,0.0,-0.0142311658710241,60.0,-15.922721862792969,-0.0,-1.1742947236825785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,0.0001231708738487,292.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,0.0001297047856496,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,9.579958714311942e-05,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,0.0001297049020649,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,0.0006152636487968,290.7368469238281,294.1499938964844,272.1064147949219,270.8356628417969,273.4769287109375,272.11383056640625,289.9136047363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013123761164024,0.0331376977264881,-0.0318253226578235,-0.0756841227412223,0.0,0.0,0.0,-0.0142311658710241,60.0,-15.922721862792969,-0.0,-1.1742947236825785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,0.0001235988456755,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0001301554584642,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,9.613244765205307e-05,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001301555748796,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0006174014415591,290.73297119140625,294.1499938964844,272.1000061035156,270.8351745605469,273.4609069824219,272.1070251464844,289.90850830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013169358717277,0.033551100641489,-0.0322341658174991,-0.0766356512904167,0.0,0.0,0.0,-0.0143489548936486,60.0,-15.980960845947266,-0.0,-1.1824690204775837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,0.0001240172859979,292.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0001305961050093,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,9.645790123613553e-05,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338256835937,0.0,0.0,0.0001305962068727,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,0.0006194916786625,290.7290954589844,294.1499938964844,272.09393310546875,270.8349914550781,273.4449462890625,272.1004943847656,289.90338134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001321394345723,0.0339551791548728,-0.0326337851583957,-0.0775655508041381,0.0,0.0,0.0,-0.0144640989601612,60.0,-16.03795051574707,-0.0,-1.1904888452818341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,0.0001248199987458,292.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0001314413966611,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,9.708222933113576e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,0.0001314414985245,291.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0006235013715922,290.7212219238281,294.1499938964844,272.0827941894531,270.83551025390625,273.4132385253906,272.0885314941406,289.89306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013299467973411,0.0347299873828887,-0.0334000401198864,-0.0793481692671775,0.0,0.0,0.0,-0.0146849136799573,60.0,-16.14667510986328,-0.0,-1.2059491893978702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,0.0001248199987458,292.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0001314413966611,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,9.708222933113576e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,0.0001314414985245,291.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0006235013715922,290.7212219238281,294.1499938964844,272.0827941894531,270.83551025390625,273.4132385253906,272.0885314941406,289.89306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013299467973411,0.0347299873828887,-0.0334000401198864,-0.0793481692671775,0.0,0.0,0.0,-0.0146849136799573,60.0,-16.14667510986328,-0.0,-1.2059491893978702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,0.0001255724491784,292.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0001322337629972,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,9.76674709818326e-05,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,0.0001322338648606,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0006272600148804,290.7132568359375,294.1499938964844,272.0731506347656,270.8373107910156,273.3818359375,272.0780639648437,289.8827209472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013379640877246,0.0354558713734149,-0.0341179072856903,-0.0810176730155944,0.0,0.0,0.0,-0.0148918218910694,60.0,-16.248037338256836,-0.0,-1.2205322263980636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,0.0001255724491784,292.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0001322337629972,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,9.76674709818326e-05,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,0.0001322338648606,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0006272600148804,290.7132568359375,294.1499938964844,272.0731506347656,270.8373107910156,273.3818359375,272.0780639648437,289.8827209472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013379640877246,0.0354558713734149,-0.0341179072856903,-0.0810176730155944,0.0,0.0,0.0,-0.0148918218910694,60.0,-16.248037338256836,-0.0,-1.2205322263980636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,0.0001262668665731,292.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,0.0001329650112893,290.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.820757259149104e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001329651131527,291.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0006307287258096,290.7052307128906,294.1499938964844,272.0650634765625,270.8404846191406,273.3507995605469,272.069091796875,289.87225341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001345362747088,0.0361253954470157,-0.0347800329327583,-0.0825570747256279,0.0,0.0,0.0,-0.0150826964527368,60.0,-16.341140747070312,-0.0,-1.234067923405746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,0.0001262668665731,292.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,0.0001329650112893,290.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.820757259149104e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001329651131527,291.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0006307287258096,290.7052307128906,294.1499938964844,272.0650634765625,270.8404846191406,273.3507995605469,272.069091796875,289.87225341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001345362747088,0.0361253954470157,-0.0347800329327583,-0.0825570747256279,0.0,0.0,0.0,-0.0150826964527368,60.0,-16.341140747070312,-0.0,-1.234067923405746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738952636719,0.0,0.0,0.0001268945197807,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001336259738309,290.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.869575296761468e-05,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001336260756943,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0006338640814647,290.69708251953125,294.1499938964844,272.05859375,270.8450622558594,273.32012939453125,272.0617370605469,289.8617553710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013520499924197,0.0367302596569061,-0.0353782065212726,-0.083947405219078,0.0,0.0,0.0,-0.0152551615610718,60.0,-16.42491340637207,-0.0,-1.2463668497275648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738952636719,0.0,0.0,0.0001268945197807,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001336259738309,290.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.869575296761468e-05,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001336260756943,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0006338640814647,290.69708251953125,294.1499938964844,272.05859375,270.8450622558594,273.32012939453125,272.0617370605469,289.8617553710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013520499924197,0.0367302596569061,-0.0353782065212726,-0.083947405219078,0.0,0.0,0.0,-0.0152551615610718,60.0,-16.42491340637207,-0.0,-1.2463668497275648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0001271830551559,292.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.0001339298032689,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.892015805235133e-05,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0001339299051323,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0006353053031489,290.6929931640625,294.1499938964844,272.0560302734375,270.847900390625,273.30499267578125,272.0587158203125,289.8564758300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013551245210692,0.0370082035660743,-0.0356530770659446,-0.0845861509442329,0.0,0.0,0.0,-0.0153344245627522,60.0,-16.46270751953125,-0.0,-1.252040959798251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,0.000127451159642,292.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.0001342121249763,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.912868699757382e-05,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001342122268397,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0006366445450112,290.6888732910156,294.1499938964844,272.05389404296875,270.85113525390625,273.2899475097656,272.0561828613281,289.8511657714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013579810038208,0.0372664183378219,-0.0359084382653236,-0.0851794853806495,0.0,0.0,0.0,-0.0154080633074045,60.0,-16.497591018676758,-0.0,-1.257324839798457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,0.0001279294956475,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,0.0001347158395219,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.950072853825986e-05,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001347159559372,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0006390339694917,290.6806030273437,294.1499938964844,272.0509948730469,270.8587951660156,273.26031494140625,272.05242919921875,289.84051513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013630775501951,0.0377269797027111,-0.0363638997077941,-0.0862375944852829,0.0,0.0,0.0,-0.0155394189059734,60.0,-16.558948516845703,-0.0,-1.2667798898746696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,0.0001279294956475,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,0.0001347158395219,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.950072853825986e-05,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001347159559372,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0006390339694917,290.6806030273437,294.1499938964844,272.0509948730469,270.8587951660156,273.26031494140625,272.05242919921875,289.84051513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013630775501951,0.0377269797027111,-0.0363638997077941,-0.0862375944852829,0.0,0.0,0.0,-0.0155394189059734,60.0,-16.558948516845703,-0.0,-1.2667798898746696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,0.0001283274759771,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0001351349346805,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.981026960304008e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001351350365439,291.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0006410219357348,290.6722412109375,294.1499938964844,272.04998779296875,270.8681335449219,273.231201171875,272.0505065917969,289.82977294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001367317745462,0.0381100252270698,-0.0367427095770835,-0.0871174484491348,0.0,0.0,0.0,-0.0156486798077821,60.0,-16.608806610107422,-0.0,-1.2746733091262288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,0.0001283274759771,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0001351349346805,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.981026960304008e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001351350365439,291.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0006410219357348,290.6722412109375,294.1499938964844,272.04998779296875,270.8681335449219,273.231201171875,272.0505065917969,289.82977294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001367317745462,0.0381100252270698,-0.0367427095770835,-0.0871174484491348,0.0,0.0,0.0,-0.0156486798077821,60.0,-16.608806610107422,-0.0,-1.2746733091262288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,0.0001286734332097,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,0.0001354992564301,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001000793490675,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001354993582936,291.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0006427501211874,290.663818359375,294.1499938964844,272.04998779296875,270.8783569335937,273.2026672363281,272.050048828125,289.8189697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001371003803797,0.0384429059922695,-0.0370719023048877,-0.0878819376230239,0.0,0.0,0.0,-0.0157436393201351,60.0,-16.647994995117188,-0.0,-1.281554915522065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,0.0001286734332097,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,0.0001354992564301,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001000793490675,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0001354993582936,291.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0006427501211874,290.663818359375,294.1499938964844,272.04998779296875,270.8783569335937,273.2026672363281,272.050048828125,289.8189697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001371003803797,0.0384429059922695,-0.0370719023048877,-0.0878819376230239,0.0,0.0,0.0,-0.0157436393201351,60.0,-16.647994995117188,-0.0,-1.281554915522065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001290071086259,292.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,0.0001358506269752,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001003388751996,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001358507288387,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0006444168975576,290.65533447265625,294.1499938964844,272.04998779296875,270.8886413574219,273.1748046875,272.0500183105469,289.80810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001374558894895,0.0387638695538044,-0.0373893119394779,-0.0886189490556716,0.0,0.0,0.0,-0.0158352069556713,60.0,-16.682401657104492,-0.0,-1.2882095745681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001290071086259,292.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,0.0001358506269752,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001003388751996,291.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001358507288387,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0006444168975576,290.65533447265625,294.1499938964844,272.04998779296875,270.8886413574219,273.1748046875,272.0500183105469,289.80810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001374558894895,0.0387638695538044,-0.0373893119394779,-0.0886189490556716,0.0,0.0,0.0,-0.0158352069556713,60.0,-16.682401657104492,-0.0,-1.2882095745681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001291700464207,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0001360222086077,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001004656005534,291.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001360223104711,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0006452307570725,290.65106201171875,294.1499938964844,272.04998779296875,270.893798828125,273.1611328125,272.04998779296875,289.8026428222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013762946473434,0.0389205701649189,-0.0375442765653133,-0.0889787226915359,0.0,0.0,0.0,-0.0158799141645431,60.0,-16.698795318603516,-0.0,-1.2914654234919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0001293314271606,292.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349853515625,0.0,0.0,0.0001361921604257,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001005911253741,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001361922477371,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0006460369331762,290.6467590332031,294.1499938964844,272.04998779296875,270.8989562988281,273.1475524902344,272.04998779296875,289.79718017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013780142180621,0.0390757583081722,-0.0376977436244487,-0.0893350020051002,0.0,0.0,0.0,-0.0159241929650306,60.0,-16.714920043945312,-0.0,-1.294694271791741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001296467380598,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0001365241914754,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0001008363615255,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0001365242933388,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0006476119742728,290.6381530761719,294.1499938964844,272.04998779296875,270.9093017578125,273.1209411621094,272.04998779296875,289.7861633300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013813734985888,0.0393788963556289,-0.0379975251853466,-0.0900308638811111,0.0,0.0,0.0,-0.0160106886178255,60.0,-16.746116638183594,-0.0,-1.3010144073177798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001296467380598,292.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0001365241914754,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0001008363615255,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0001365242933388,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0006476119742728,290.6381530761719,294.1499938964844,272.04998779296875,270.9093017578125,273.1209411621094,272.04998779296875,289.7861633300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013813734985888,0.0393788963556289,-0.0379975251853466,-0.0900308638811111,0.0,0.0,0.0,-0.0160106886178255,60.0,-16.746116638183594,-0.0,-1.3010144073177798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001299505674978,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001368441444355,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001010726773529,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.000136844231747,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0006491296808235,290.62945556640625,294.1499938964844,272.04998779296875,270.91961669921875,273.0948181152344,272.04998779296875,289.7751159667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013846105430275,0.0396709293127059,-0.0382863171398639,-0.090701125562191,0.0,0.0,0.0,-0.0160940214991569,60.0,-16.7759952545166,-0.0,-1.3071189641777894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001299505674978,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001368441444355,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001010726773529,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.000136844231747,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0006491296808235,290.62945556640625,294.1499938964844,272.04998779296875,270.91961669921875,273.0948181152344,272.04998779296875,289.7751159667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013846105430275,0.0396709293127059,-0.0382863171398639,-0.090701125562191,0.0,0.0,0.0,-0.0160940214991569,60.0,-16.7759952545166,-0.0,-1.3071189641777894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001302385644521,292.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0001371474209008,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.000101296674984,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001371475082123,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.000650568283163,290.6207275390625,294.1499938964844,272.04998779296875,270.92987060546875,273.0693054199219,272.04998779296875,289.76397705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013876789016649,0.0399476699531078,-0.0385599918663501,-0.0913362130522728,0.0,0.0,0.0,-0.0161729976534843,60.0,-16.803874969482422,-0.0,-1.3129185560956105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001302385644521,292.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0001371474209008,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.000101296674984,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001371475082123,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.000650568283163,290.6207275390625,294.1499938964844,272.04998779296875,270.92987060546875,273.0693054199219,272.04998779296875,289.76397705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013876789016649,0.0399476699531078,-0.0385599918663501,-0.0913362130522728,0.0,0.0,0.0,-0.0161729976534843,60.0,-16.803874969482422,-0.0,-1.3129185560956105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001305031764786,292.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,0.0001374260609736,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0001015024827211,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.000137426162837,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.000651890062727,290.6119384765625,294.1499938964844,272.04998779296875,270.9400329589844,273.0444030761719,272.04998779296875,289.7527770996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013904980150982,0.0402018763124942,-0.0388113781809806,-0.0919195041060447,0.0,0.0,0.0,-0.0162455476820468,60.0,-16.828990936279297,-0.0,-1.3182584268633948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001305031764786,292.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,0.0001374260609736,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0001015024827211,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.000137426162837,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.000651890062727,290.6119384765625,294.1499938964844,272.04998779296875,270.9400329589844,273.0444030761719,272.04998779296875,289.7527770996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013904980150982,0.0402018763124942,-0.0388113781809806,-0.0919195041060447,0.0,0.0,0.0,-0.0162455476820468,60.0,-16.828990936279297,-0.0,-1.3182584268633948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0001306263875449,292.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0001375558058498,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0001015983070828,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0001375558931613,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0006525055505335,290.6075134277344,294.1499938964844,272.04998779296875,270.9450988769531,273.0321655273437,272.04998779296875,289.7471618652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013918107142671,0.0403202176094055,-0.0389284081757068,-0.0921910256147384,0.0,0.0,0.0,-0.016279324889183,60.0,-16.84054946899414,-0.0,-1.3207484528265925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
