time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778560,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001307383790845,292.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,0.0001376737345708,290.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0001016854148474,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0001376738364342,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0006530649261549,290.6030578613281,294.1499938964844,272.04998779296875,270.9501037597656,273.02008056640625,272.04998779296875,289.7415466308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013930038549005,0.040427777916193,-0.0390347726643085,-0.0924377888441085,0.0,0.0,0.0,-0.0163100231438875,60.0,-16.850900650024414,-0.0,-1.3230138051767426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001309312938246,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,0.0001378768938593,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001018354596453,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001378769811708,291.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0006540286121889,290.5941467285156,294.1499938964844,272.04998779296875,270.9600524902344,272.99627685546875,272.04998779296875,289.730224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013950591674074,0.0406130328774452,-0.0392179749906063,-0.0928627774119377,0.0,0.0,0.0,-0.016362901777029,60.0,-16.8681583404541,-0.0,-1.326920795463593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001309312938246,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,0.0001378768938593,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001018354596453,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001378769811708,291.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0006540286121889,290.5941467285156,294.1499938964844,272.04998779296875,270.9600524902344,272.99627685546875,272.04998779296875,289.730224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013950591674074,0.0406130328774452,-0.0392179749906063,-0.0928627774119377,0.0,0.0,0.0,-0.016362901777029,60.0,-16.8681583404541,-0.0,-1.326920795463593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001310720545006,292.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0001380251196678,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001019449337036,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0001380252069793,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0006547317025251,290.585205078125,294.1499938964844,272.04998779296875,270.9698181152344,272.9729919433594,272.04998779296875,289.7188720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013965587131679,0.0407481715083122,-0.039351612329483,-0.0931727588176727,0.0,0.0,0.0,-0.0164014771580696,60.0,-16.87940788269043,-0.0,-1.329774761416047e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001310720545006,292.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.0001380251196678,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0001019449337036,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0001380252069793,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0006547317025251,290.585205078125,294.1499938964844,272.04998779296875,270.9698181152344,272.9729919433594,272.04998779296875,289.7188720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013965587131679,0.0407481715083122,-0.039351612329483,-0.0931727588176727,0.0,0.0,0.0,-0.0164014771580696,60.0,-16.87940788269043,-0.0,-1.329774761416047e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001311537344008,292.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001381111360387,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001020084673655,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0001381112233502,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0006551397964358,290.5762023925781,294.1499938964844,272.04998779296875,270.9793701171875,272.9502868652344,272.04998779296875,289.7074584960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013974289176985,0.0408265851438045,-0.0394291542470455,-0.0933526158332824,0.0,0.0,0.0,-0.0164238605648279,60.0,-16.88309097290039,-0.0,-1.3314323155100285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001311537344008,292.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001381111360387,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001020084673655,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0001381112233502,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0006551397964358,290.5762023925781,294.1499938964844,272.04998779296875,270.9793701171875,272.9502868652344,272.04998779296875,289.7074584960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013974289176985,0.0408265851438045,-0.0394291542470455,-0.0933526158332824,0.0,0.0,0.0,-0.0164238605648279,60.0,-16.88309097290039,-0.0,-1.3314323155100285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0001311762607656,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0001381348556606,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0001020259878714,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0001381349429721,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0006552522536367,290.567138671875,294.1499938964844,272.04998779296875,270.9887084960937,272.9281616210937,272.04998779296875,289.6960144042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013976686168462,0.0408481806516647,-0.0394505113363266,-0.0934021547436714,0.0,0.0,0.0,-0.0164300259202718,60.0,-16.87920570373535,-0.0,-1.3318890523805749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0001311762607656,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0001381348556606,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0001020259878714,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0001381349429721,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0006552522536367,290.567138671875,294.1499938964844,272.04998779296875,270.9887084960937,272.9281616210937,272.04998779296875,289.6960144042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013976686168462,0.0408481806516647,-0.0394505113363266,-0.0934021547436714,0.0,0.0,0.0,-0.0164300259202718,60.0,-16.87920570373535,-0.0,-1.3318890523805749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001311685919063,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,0.0001381267793476,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0001020200215862,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0001381268666591,291.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0006552140112034,290.5625915527344,294.1499938964844,272.04998779296875,270.9933166503906,272.91729736328125,272.04998779296875,289.6902770996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013975868932902,0.0408408120274543,-0.0394432246685028,-0.093385249376297,0.0,0.0,0.0,-0.0164279229938983,60.0,-16.874704360961914,-0.0,-1.331733159304349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0001311492233071,292.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0001381063921144,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0001020049603539,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0001381064794259,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,0.000655117270071,290.5580444335937,294.1499938964844,272.04998779296875,270.997802734375,272.9065856933594,272.04998779296875,289.6845092773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013973804889246,0.0408222079277038,-0.039424829185009,-0.093342587351799,0.0,0.0,0.0,-0.0164226125925779,60.0,-16.868444442749023,-0.0,-1.3313398028458328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,0.0001310867373831,292.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0001380405883537,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.000101956364233,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0001380406756652,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0006548051605932,290.5489501953125,294.1499938964844,272.04998779296875,271.0066223144531,272.885498046875,272.04998779296875,289.6729736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013967144768685,0.0407621897757053,-0.0393654778599739,-0.093204915523529,0.0,0.0,0.0,-0.0164054799824953,60.0,-16.852352142333984,-0.0,-1.330071057736859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,0.0001310867373831,292.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0001380405883537,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.000101956364233,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0001380406756652,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0006548051605932,290.5489501953125,294.1499938964844,272.04998779296875,271.0066223144531,272.885498046875,272.04998779296875,289.6729736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013967144768685,0.0407621897757053,-0.0393654778599739,-0.093204915523529,0.0,0.0,0.0,-0.0164054799824953,60.0,-16.852352142333984,-0.0,-1.330071057736859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.000131007967866,292.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,0.0001379576424369,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0001018951006699,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0001379577297484,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,0.0006544116768054,290.539794921875,294.1499938964844,272.04998779296875,271.0151062011719,272.86492919921875,272.04998779296875,289.661376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013958750059828,0.0406865291297435,-0.0392906554043293,-0.0930313691496849,0.0,0.0,0.0,-0.0163838826119899,60.0,-16.83253288269043,-0.0,-1.328472478689946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.000131007967866,292.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,0.0001379576424369,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0001018951006699,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0001379577297484,291.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,0.0006544116768054,290.539794921875,294.1499938964844,272.04998779296875,271.0151062011719,272.86492919921875,272.04998779296875,289.661376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013958750059828,0.0406865291297435,-0.0392906554043293,-0.0930313691496849,0.0,0.0,0.0,-0.0163838826119899,60.0,-16.83253288269043,-0.0,-1.328472478689946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001309100916841,292.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0001378545712213,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,0.0001018189650494,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0001378546585328,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0006539227324537,290.5306091308594,294.1499938964844,272.04998779296875,271.0232849121094,272.84490966796875,272.04998779296875,289.6497802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013948319246992,0.0405925139784812,-0.0391976833343505,-0.0928157046437263,0.0,0.0,0.0,-0.016357047483325,60.0,-16.810514450073242,-0.0,-1.3264876486118737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001309100916841,292.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0001378545712213,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,0.0001018189650494,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0001378546585328,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0006539227324537,290.5306091308594,294.1499938964844,272.04998779296875,271.0232849121094,272.84490966796875,272.04998779296875,289.6497802734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013948319246992,0.0405925139784812,-0.0391976833343505,-0.0928157046437263,0.0,0.0,0.0,-0.016357047483325,60.0,-16.810514450073242,-0.0,-1.3264876486118737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001307740603806,292.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,0.0001377113367198,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001017131653497,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001377114094793,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.0006532432744279,290.5213928222656,294.1499938964844,272.04998779296875,271.03106689453125,272.825439453125,272.04998779296875,289.6381225585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013933823211118,0.040461853146553,-0.0390684716403484,-0.0925159603357315,0.0,0.0,0.0,-0.0163197517395019,60.0,-16.784255981445312,-0.0,-1.323732021774049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001307740603806,292.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,0.0001377113367198,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001017131653497,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001377114094793,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.0006532432744279,290.5213928222656,294.1499938964844,272.04998779296875,271.03106689453125,272.825439453125,272.04998779296875,289.6381225585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013933823211118,0.040461853146553,-0.0390684716403484,-0.0925159603357315,0.0,0.0,0.0,-0.0163197517395019,60.0,-16.784255981445312,-0.0,-1.323732021774049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.0001306947378907,292.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,0.0001376277941744,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0001016514652292,291.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.000137627866934,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.0006528469966724,290.51678466796875,294.1499938964844,272.04998779296875,271.0348205566406,272.8158569335937,272.04998779296875,289.6322937011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00139253702946,0.0403856448829174,-0.0389931090176105,-0.0923411324620246,0.0,0.0,0.0,-0.0162980016320943,60.0,-16.769716262817383,-0.0,-1.322126195191231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0001306060294155,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,0.0001375343708787,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9199523925781,0.0,0.0,0.0001015824673231,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001375344581902,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0006524038617499,290.5121765136719,294.1499938964844,272.04998779296875,271.0384521484375,272.80645751953125,272.04998779296875,289.6264343261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013915917370468,0.0403004251420497,-0.0389088355004787,-0.0921456143260002,0.0,0.0,0.0,-0.0162736773490905,60.0,-16.753976821899414,-0.0,-1.3203317905663425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0001304091565543,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,0.0001373270642943,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0001014293520711,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0001373271516058,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0006514205015264,290.5028991699219,294.1499938964844,272.04998779296875,271.04541015625,272.78790283203125,272.04998779296875,289.61474609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013894939329475,0.0401112847030162,-0.0387217886745929,-0.0917116403579711,0.0,0.0,0.0,-0.0162196960300207,60.0,-16.719947814941406,-0.0,-1.3163540302230106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0001304091565543,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,0.0001373270642943,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0001014293520711,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0001373271516058,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0006514205015264,290.5028991699219,294.1499938964844,272.04998779296875,271.04541015625,272.78790283203125,272.04998779296875,289.61474609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013894939329475,0.0401112847030162,-0.0387217886745929,-0.0917116403579711,0.0,0.0,0.0,-0.0162196960300207,60.0,-16.719947814941406,-0.0,-1.3163540302230106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0001301877200603,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,0.0001370938989566,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,0.0001012571301544,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0001370939717162,291.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0006503143813461,290.4936218261719,294.1499938964844,272.04998779296875,271.05194091796875,272.7698974609375,272.04998779296875,289.6029968261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013871344272047,0.039898507297039,-0.0385113731026649,-0.0912233963608741,0.0,0.0,0.0,-0.0161589700728654,60.0,-16.682126998901367,-0.0,-1.311887274368928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0001301877200603,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,0.0001370938989566,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,0.0001012571301544,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0001370939717162,291.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0006503143813461,290.4936218261719,294.1499938964844,272.04998779296875,271.05194091796875,272.7698974609375,272.04998779296875,289.6029968261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013871344272047,0.039898507297039,-0.0385113731026649,-0.0912233963608741,0.0,0.0,0.0,-0.0161589700728654,60.0,-16.682126998901367,-0.0,-1.311887274368928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0001299492287216,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,0.0001368427474517,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.000101071629615,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0001368428202113,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0006491231033578,290.4843444824219,294.1499938964844,272.04998779296875,271.0579528808594,272.7523193359375,272.04998779296875,289.5912475585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013845930807292,0.0396692901849746,-0.0382846966385841,-0.0906973704695701,0.0,0.0,0.0,-0.0160935577005147,60.0,-16.641902923583984,-0.0,-1.3070847160179258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0001299492287216,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,0.0001368427474517,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.000101071629615,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0001368428202113,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0006491231033578,290.4843444824219,294.1499938964844,272.04998779296875,271.0579528808594,272.7523193359375,272.04998779296875,289.5912475585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013845930807292,0.0396692901849746,-0.0382846966385841,-0.0906973704695701,0.0,0.0,0.0,-0.0160935577005147,60.0,-16.641902923583984,-0.0,-1.3070847160179258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0001297013513976,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,0.0001365817151963,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0001008788385661,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415832519531,0.0,0.0,0.0001365817879559,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,0.0006478848517872,290.4750366210937,294.1499938964844,272.04998779296875,271.0634765625,272.7351989746094,272.04998779296875,289.5794677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013819517334923,0.0394310057163238,-0.0380490534007549,-0.0901504680514335,0.0,0.0,0.0,-0.0160255618393421,60.0,-16.59981346130371,-0.0,-1.3021025324633229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0001297013513976,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,0.0001365817151963,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0001008788385661,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415832519531,0.0,0.0,0.0001365817879559,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,0.0006478848517872,290.4750366210937,294.1499938964844,272.04998779296875,271.0634765625,272.7351989746094,272.04998779296875,289.5794677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013819517334923,0.0394310057163238,-0.0380490534007549,-0.0901504680514335,0.0,0.0,0.0,-0.0160255618393421,60.0,-16.59981346130371,-0.0,-1.3021025324633229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,0.0001295759284403,291.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,0.0001364496420137,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.0001007812898023,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0001364497147733,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282775878906,0.0,0.0,0.0006472583627328,290.4703674316406,294.1499938964844,272.04998779296875,271.0660400390625,272.7268371582031,272.04998779296875,289.5735778808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001380615402013,0.0393104255199432,-0.0379298105835914,-0.0898736864328384,0.0,0.0,0.0,-0.0159911531955003,60.0,-16.5783748626709,-0.0,-1.299585363767619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0001294497633352,291.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5739440917969,0.0,0.0,0.0001363167830277,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.000100683151686,291.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,0.0001363168412353,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,0.0006466280901804,290.4656982421875,294.1499938964844,272.04998779296875,271.0684509277344,272.71856689453125,272.04998779296875,289.56768798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013792709214612,0.0391891002655029,-0.0378098301589489,-0.089595191180706,0.0,0.0,0.0,-0.0159565359354019,60.0,-16.556827545166016,-0.0,-1.2970554053026717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0001291987282456,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655212402344,0.0,0.0,0.0001360524329356,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0001004879086394,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,0.0001360525056952,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.000645374180749,290.45635986328125,294.1499938964844,272.04998779296875,271.0728454589844,272.7023620605469,272.04998779296875,289.5558776855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013765960466116,0.0389476977288723,-0.0375711023807525,-0.0890410020947456,0.0,0.0,0.0,-0.0158876571804285,60.0,-16.513656616210938,-0.0,-1.2920294523155462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0001291987282456,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655212402344,0.0,0.0,0.0001360524329356,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0001004879086394,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,0.0001360525056952,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.000645374180749,290.45635986328125,294.1499938964844,272.04998779296875,271.0728454589844,272.7023620605469,272.04998779296875,289.5558776855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013765960466116,0.0389476977288723,-0.0375711023807525,-0.0890410020947456,0.0,0.0,0.0,-0.0158876571804285,60.0,-16.513656616210938,-0.0,-1.2920294523155462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,0.0001289590436499,291.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570983886719,0.0,0.0,0.0001358000445179,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,0.0001003014913294,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,0.0001358001027256,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0006441769073717,290.447021484375,294.1499938964844,272.04998779296875,271.07666015625,272.68658447265625,272.04998779296875,289.5440673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013740420108661,0.0387171506881713,-0.0373431071639061,-0.0885116681456565,0.0,0.0,0.0,-0.0158218815922737,60.0,-16.47117042541504,-0.0,-1.2872396837337874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,0.0001289590436499,291.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570983886719,0.0,0.0,0.0001358000445179,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,0.0001003014913294,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,0.0001358001027256,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0006441769073717,290.447021484375,294.1499938964844,272.04998779296875,271.07666015625,272.68658447265625,272.04998779296875,289.5440673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013740420108661,0.0387171506881713,-0.0373431071639061,-0.0885116681456565,0.0,0.0,0.0,-0.0158218815922737,60.0,-16.47117042541504,-0.0,-1.2872396837337874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001287429913645,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54864501953125,0.0,0.0,0.0001355725253233,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0001001334458123,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.000135572583531,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0006430976791307,290.4376525878906,294.1499938964844,272.04998779296875,271.079833984375,272.67120361328125,272.04998779296875,289.5322570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013717397814616,0.0385092906653881,-0.0371375493705272,-0.088034376502037,0.0,0.0,0.0,-0.0157625805586576,60.0,-16.43102264404297,-0.0,-1.282929673607214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001287429913645,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54864501953125,0.0,0.0,0.0001355725253233,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0001001334458123,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.000135572583531,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0006430976791307,290.4376525878906,294.1499938964844,272.04998779296875,271.079833984375,272.67120361328125,272.04998779296875,289.5322570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013717397814616,0.0385092906653881,-0.0371375493705272,-0.088034376502037,0.0,0.0,0.0,-0.0157625805586576,60.0,-16.43102264404297,-0.0,-1.282929673607214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.0001285664038732,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,0.0001353865663986,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,9.999609756050631e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0001353866246063,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0006422156002372,290.4282531738281,294.1499938964844,272.04998779296875,271.0823669433594,272.65625,272.04998779296875,289.5204162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013698580441996,0.0383393727242946,-0.0369695127010345,-0.0876441746950149,0.0,0.0,0.0,-0.015714107081294,60.0,-16.39487075805664,-0.0,-1.279412344956654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.0001285664038732,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,0.0001353865663986,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,9.999609756050631e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0001353866246063,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0006422156002372,290.4282531738281,294.1499938964844,272.04998779296875,271.0823669433594,272.65625,272.04998779296875,289.5204162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013698580441996,0.0383393727242946,-0.0369695127010345,-0.0876441746950149,0.0,0.0,0.0,-0.015714107081294,60.0,-16.39487075805664,-0.0,-1.279412344956654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
