time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780900,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.0001284956815652,291.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,0.0001353120896965,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,9.994108404498549e-05,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.0001353121479041,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.0006418622797355,290.4235534667969,294.1499938964844,272.04998779296875,271.0833435058594,272.6488952636719,272.04998779296875,289.5144958496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013691042549908,0.0382713079452514,-0.0369022041559219,-0.0874878615140914,0.0,0.0,0.0,-0.0156946908682584,60.0,-16.37879180908203,-0.0,-1.2780049019056605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0001284382306039,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.000135251582833,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,9.989640238927676e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655334472656,0.0,0.0,0.0001352516555925,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0006415753159672,290.4188537597656,294.1499938964844,272.04998779296875,271.0841979980469,272.64166259765625,272.04998779296875,289.50860595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013684920268133,0.0382160171866416,-0.0368475243449211,-0.0873608812689781,0.0,0.0,0.0,-0.0156789179891347,60.0,-16.364238739013672,-0.0,-1.276862207078011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.0001283634483115,291.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231018066406,0.0,0.0,0.0001351728569716,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,9.983825293602422e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001351729151792,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0006412018556147,290.409423828125,294.1499938964844,272.04998779296875,271.0853271484375,272.6274108886719,272.04998779296875,289.49676513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013676951639354,0.0381440483033657,-0.0367763563990592,-0.0871955901384353,0.0,0.0,0.0,-0.0156583879142999,60.0,-16.33991241455078,-0.0,-1.275375751674801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.0001283634483115,291.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231018066406,0.0,0.0,0.0001351728569716,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,9.983825293602422e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001351729151792,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0006412018556147,290.409423828125,294.1499938964844,272.04998779296875,271.0853271484375,272.6274108886719,272.04998779296875,289.49676513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013676951639354,0.0381440483033657,-0.0367763563990592,-0.0871955901384353,0.0,0.0,0.0,-0.0156583879142999,60.0,-16.33991241455078,-0.0,-1.275375751674801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0001283399324165,291.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,0.0001351480896119,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,9.981995390262456e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001351481478195,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0006410843343473,290.39996337890625,294.1499938964844,272.04998779296875,271.085693359375,272.6135559082031,272.04998779296875,289.48492431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013674442889168,0.038121398538351,-0.0367539525032043,-0.087143562734127,0.0,0.0,0.0,-0.0156519263982772,60.0,-16.322240829467773,-0.0,-1.2749080724461237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0001283399324165,291.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,0.0001351480896119,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,9.981995390262456e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001351481478195,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0006410843343473,290.39996337890625,294.1499938964844,272.04998779296875,271.085693359375,272.6135559082031,272.04998779296875,289.48492431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013674442889168,0.038121398538351,-0.0367539525032043,-0.087143562734127,0.0,0.0,0.0,-0.0156519263982772,60.0,-16.322240829467773,-0.0,-1.2749080724461237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0001282912853639,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,0.0001350968523183,290.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,9.97821189230308e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0001350969250779,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.000640841317363,290.39044189453125,294.1499938964844,272.04998779296875,271.085693359375,272.6000366210937,272.04998779296875,289.4731140136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013669258914887,0.0380745641887187,-0.0367076396942138,-0.0870359987020492,0.0,0.0,0.0,-0.015638567507267,60.0,-16.30620765686035,-0.0,-1.2739414501083957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0001282912853639,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,0.0001350968523183,290.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,9.97821189230308e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0001350969250779,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.000640841317363,290.39044189453125,294.1499938964844,272.04998779296875,271.085693359375,272.6000366210937,272.04998779296875,289.4731140136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013669258914887,0.0380745641887187,-0.0367076396942138,-0.0870359987020492,0.0,0.0,0.0,-0.015638567507267,60.0,-16.30620765686035,-0.0,-1.2739414501083957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001281524746445,291.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0001349506783299,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,9.967415098799393e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,0.0001349507365375,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.0006401479477062,290.3809509277344,294.1499938964844,272.04998779296875,271.085693359375,272.5868225097656,272.04998779296875,289.4613037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013654468348249,0.0379409454762935,-0.0365754999220371,-0.0867290943861007,0.0,0.0,0.0,-0.0156004540622234,60.0,-16.282730102539062,-0.0,-1.2711858232705708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001281524746445,291.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0001349506783299,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,9.967415098799393e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,0.0001349507365375,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.0006401479477062,290.3809509277344,294.1499938964844,272.04998779296875,271.085693359375,272.5868225097656,272.04998779296875,289.4613037109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013654468348249,0.0379409454762935,-0.0365754999220371,-0.0867290943861007,0.0,0.0,0.0,-0.0156004540622234,60.0,-16.282730102539062,-0.0,-1.2711858232705708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0001280499564018,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,0.0001348427322227,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301940917969,0.0,0.0,9.95944210444577e-05,291.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0001348427904304,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0006396358949132,290.3761901855469,294.1499938964844,272.04998779296875,271.085693359375,272.5803527832031,272.04998779296875,289.45538330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013643545098602,0.0378422662615776,-0.0364779122173786,-0.0865024253726005,0.0,0.0,0.0,-0.0155723076313734,60.0,-16.267255783081055,-0.0,-1.269152818395014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0001279266434721,291.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0001347128709312,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,9.949850937118754e-05,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,0.0001347129291389,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0006390198832377,290.37139892578125,294.1499938964844,272.04998779296875,271.085693359375,272.5739440917969,272.04998779296875,289.449462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013630406465381,0.0377235487103462,-0.0363605096936225,-0.0862297192215919,0.0,0.0,0.0,-0.0155384466052055,60.0,-16.249235153198242,-0.0,-1.2667094040352822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,0.0001276176917599,291.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,0.0001343875337624,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112121582031,0.0,0.0,9.925821359502152e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001343875919701,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0006374766235239,290.36187744140625,294.1499938964844,272.04998779296875,271.085693359375,272.5614013671875,272.04998779296875,289.4376525878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013597490033134,0.0374260768294334,-0.0360663272440433,-0.0855463147163391,0.0,0.0,0.0,-0.0154536040499806,60.0,-16.205244064331055,-0.0,-1.260598168073557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,0.0001276176917599,291.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,0.0001343875337624,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112121582031,0.0,0.0,9.925821359502152e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001343875919701,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0006374766235239,290.36187744140625,294.1499938964844,272.04998779296875,271.085693359375,272.5614013671875,272.04998779296875,289.4376525878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013597490033134,0.0374260768294334,-0.0360663272440433,-0.0855463147163391,0.0,0.0,0.0,-0.0154536040499806,60.0,-16.205244064331055,-0.0,-1.260598168073557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001272313093068,291.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712219238281,0.0,0.0,0.0001339806476607,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,9.895768744172528e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,0.0001339807058684,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0006355465156957,290.3523254394531,294.1499938964844,272.04998779296875,271.085693359375,272.5491943359375,272.04998779296875,289.4258728027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013556318590417,0.0370539426803588,-0.0356983095407485,-0.0846912562847137,0.0,0.0,0.0,-0.0153474742546677,60.0,-16.15065574645996,-0.0,-1.2529758919299638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001272313093068,291.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712219238281,0.0,0.0,0.0001339806476607,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,9.895768744172528e-05,291.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,0.0001339807058684,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0006355465156957,290.3523254394531,294.1499938964844,272.04998779296875,271.085693359375,272.5491943359375,272.04998779296875,289.4258728027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013556318590417,0.0370539426803588,-0.0356983095407485,-0.0846912562847137,0.0,0.0,0.0,-0.0153474742546677,60.0,-16.15065574645996,-0.0,-1.2529758919299638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,0.0001267743209609,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.0001334994303761,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,9.860225691227242e-05,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,0.0001334994885837,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,0.0006332638440653,290.3428039550781,294.1499938964844,272.04998779296875,271.085693359375,272.53729248046875,272.04998779296875,289.4140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001350762671791,0.0366136766970157,-0.0352629125118255,-0.0836794599890708,0.0,0.0,0.0,-0.0152219282463192,60.0,-16.0870361328125,-0.0,-1.2439912211448245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,0.0001267743209609,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.0001334994303761,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,9.860225691227242e-05,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,0.0001334994885837,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,0.0006332638440653,290.3428039550781,294.1499938964844,272.04998779296875,271.085693359375,272.53729248046875,272.04998779296875,289.4140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001350762671791,0.0366136766970157,-0.0352629125118255,-0.0836794599890708,0.0,0.0,0.0,-0.0152219282463192,60.0,-16.0870361328125,-0.0,-1.2439912211448245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,0.000126250743051,291.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.00013294807286,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,9.81950288405642e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0001329481310676,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,0.0006306483992375,290.333251953125,294.1499938964844,272.04998779296875,271.085693359375,272.5257263183594,272.04998779296875,289.4022827148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001345184049569,0.0361090563237667,-0.0347638726234436,-0.0825195163488388,0.0,0.0,0.0,-0.0150780482217669,60.0,-16.01444435119629,-0.0,-1.233736668382335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,0.000126250743051,291.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.00013294807286,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,9.81950288405642e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0001329481310676,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,0.0006306483992375,290.333251953125,294.1499938964844,272.04998779296875,271.085693359375,272.5257263183594,272.04998779296875,289.4022827148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001345184049569,0.0361090563237667,-0.0347638726234436,-0.0825195163488388,0.0,0.0,0.0,-0.0150780482217669,60.0,-16.01444435119629,-0.0,-1.233736668382335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,0.0001259655400644,291.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0001326477504335,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,9.797320672078058e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0001326477940892,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.0006292238249443,290.3284912109375,294.1499938964844,272.04998779296875,271.085693359375,272.5200500488281,272.04998779296875,289.3963928222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013421452604234,0.0358341038227081,-0.0344919599592685,-0.0818873792886734,0.0,0.0,0.0,-0.0149996588006615,60.0,-15.97519874572754,-0.0,-1.2281688555049186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,0.000125666410895,291.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,0.0001323327451245,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,9.774055070010944e-05,291.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425476074219,0.0,0.0,0.0001323328033322,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,0.000627729576081,290.3237609863281,294.1499938964844,272.04998779296875,271.085693359375,272.5144958496094,272.04998779296875,289.3905029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013389579253271,0.0355456545948982,-0.0342066958546638,-0.0812241360545158,0.0,0.0,0.0,-0.0149174267426133,60.0,-15.934022903442385,-0.0,-1.222342547180233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,0.0001250280329259,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,0.0001316605048486,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,9.724403207655996e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001316605485044,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,0.0006245407275855,290.3142395019531,294.1499938964844,272.04998779296875,271.085693359375,272.5035400390625,272.04998779296875,289.3787536621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013321561273187,0.0349298566579818,-0.0335977002978324,-0.0798079147934913,0.0,0.0,0.0,-0.0147418929263949,60.0,-15.846553802490234,-0.0,-1.2099549451249916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,0.0001250280329259,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,0.0001316605048486,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,9.724403207655996e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001316605485044,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,0.0006245407275855,290.3142395019531,294.1499938964844,272.04998779296875,271.085693359375,272.5035400390625,272.04998779296875,289.3787536621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013321561273187,0.0349298566579818,-0.0335977002978324,-0.0798079147934913,0.0,0.0,0.0,-0.0147418929263949,60.0,-15.846553802490234,-0.0,-1.2099549451249916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001243401202373,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,0.0001309360959567,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,9.670898725744335e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,0.0001309361541643,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136169433594,0.0,0.0,0.0006211044965311,290.3047790527344,294.1499938964844,272.04998779296875,271.085693359375,272.4929504394531,272.04998779296875,289.3670349121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013248265022411,0.0342659577727317,-0.0329411290585994,-0.0782806351780891,0.0,0.0,0.0,-0.0145526761189103,60.0,-15.75234031677246,-0.0,-1.1966768909132952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001243401202373,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,0.0001309360959567,290.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,9.670898725744335e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,0.0001309361541643,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136169433594,0.0,0.0,0.0006211044965311,290.3047790527344,294.1499938964844,272.04998779296875,271.085693359375,272.4929504394531,272.04998779296875,289.3670349121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013248265022411,0.0342659577727317,-0.0329411290585994,-0.0782806351780891,0.0,0.0,0.0,-0.0145526761189103,60.0,-15.75234031677246,-0.0,-1.1966768909132952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0001236138195963,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,0.0001301712763961,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248474121094,0.0,0.0,9.614408918423578e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069641113281,0.0,0.0,0.0001301713200518,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,0.0006174764712341,290.2953186035156,294.1499938964844,272.04998779296875,271.085693359375,272.4826354980469,272.04998779296875,289.3553161621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013170877937227,0.0335646495223045,-0.0322475619614124,-0.0766668319702148,0.0,0.0,0.0,-0.0143528282642364,60.0,-15.652752876281738,-0.0,-1.1827374635231537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0001236138195963,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,0.0001301712763961,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248474121094,0.0,0.0,9.614408918423578e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069641113281,0.0,0.0,0.0001301713200518,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,0.0006174764712341,290.2953186035156,294.1499938964844,272.04998779296875,271.085693359375,272.4826354980469,272.04998779296875,289.3553161621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013170877937227,0.0335646495223045,-0.0322475619614124,-0.0766668319702148,0.0,0.0,0.0,-0.0143528282642364,60.0,-15.652752876281738,-0.0,-1.1827374635231537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.639404296875,0.0,0.0,0.0001228711917065,291.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,0.0001293892419198,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,9.556648001307622e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,0.0001293892855755,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0006137668387964,290.2859191894531,294.1499938964844,272.04998779296875,271.085693359375,272.47265625,272.04998779296875,289.3436279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013091745786368,0.0328471958637237,-0.0315380208194255,-0.0750153735280036,0.0,0.0,0.0,-0.0141484094783663,60.0,-15.549741744995115,-0.0,-1.1685688861007293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.639404296875,0.0,0.0,0.0001228711917065,291.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,0.0001293892419198,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,9.556648001307622e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,0.0001293892855755,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0006137668387964,290.2859191894531,294.1499938964844,272.04998779296875,271.085693359375,272.47265625,272.04998779296875,289.3436279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013091745786368,0.0328471958637237,-0.0315380208194255,-0.0750153735280036,0.0,0.0,0.0,-0.0141484094783663,60.0,-15.549741744995115,-0.0,-1.1685688861007293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,0.0001224943553097,291.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0001289924257434,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,9.527338988846168e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,0.0001289924693992,291.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0006118845194578,290.2812194824219,294.1499938964844,272.04998779296875,271.085693359375,272.4677429199219,272.04998779296875,289.3377685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013051599962636,0.0324830003082752,-0.0311778392642736,-0.0741768628358841,0.0,0.0,0.0,-0.0140446573495864,60.0,-15.497577667236328,-0.0,-1.161412086503333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271057128906,0.0,0.0,0.0001221104612341,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,0.0001285881589865,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,9.497480641584843e-05,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58367919921875,0.0,0.0,0.0001285882026422,291.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788269042969,0.0,0.0,0.000609966868069,290.2765197753906,294.1499938964844,272.04998779296875,271.085693359375,272.46295166015625,272.04998779296875,289.3319396972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0013010690454393,0.0321118794381618,-0.0308108087629079,-0.0733222812414169,0.0,0.0,0.0,-0.0139389364048838,60.0,-15.444680213928224,-0.0,-1.154143731696422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148986816406,0.0,0.0,0.0001213252398883,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,0.0001277612900594,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,9.43640770856291e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,0.0001277613337151,291.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673828125,0.0,0.0,0.0006060445448383,290.2671813964844,294.1499938964844,272.04998779296875,271.085693359375,272.4535217285156,272.04998779296875,289.3203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012927030911669,0.0313524864614009,-0.0300597827881574,-0.0715732276439666,0.0,0.0,0.0,-0.0137226423248648,60.0,-15.337099075317385,-0.0,-1.1393480292554166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148986816406,0.0,0.0,0.0001213252398883,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3932800292969,0.0,0.0,0.0001277612900594,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,9.43640770856291e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,0.0001277613337151,291.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673828125,0.0,0.0,0.0006060445448383,290.2671813964844,294.1499938964844,272.04998779296875,271.085693359375,272.4535217285156,272.04998779296875,289.3203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012927030911669,0.0313524864614009,-0.0300597827881574,-0.0715732276439666,0.0,0.0,0.0,-0.0137226423248648,60.0,-15.337099075317385,-0.0,-1.1393480292554166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028137207031,0.0,0.0,0.0001205074440804,291.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,0.0001269001077162,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775451660156,0.0,0.0,9.37280201469548e-05,291.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0001269001513719,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,0.0006019594729878,290.25787353515625,294.1499938964844,272.04998779296875,271.085693359375,272.4443664550781,272.04998779296875,289.3087158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012839892879128,0.0305611714720726,-0.0292771812528371,-0.0697500929236412,0.0,0.0,0.0,-0.0134972892701625,60.0,-15.225985527038574,-0.0,-1.1240400965562004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028137207031,0.0,0.0,0.0001205074440804,291.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,0.0001269001077162,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775451660156,0.0,0.0,9.37280201469548e-05,291.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0001269001513719,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,0.0006019594729878,290.25787353515625,294.1499938964844,272.04998779296875,271.085693359375,272.4443664550781,272.04998779296875,289.3087158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012839892879128,0.0305611714720726,-0.0292771812528371,-0.0697500929236412,0.0,0.0,0.0,-0.0134972892701625,60.0,-15.225985527038574,-0.0,-1.1240400965562004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,0.0001196564771817,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001260040007764,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,9.3066155386623e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,0.0001260040444321,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,0.0005977087421342,290.24859619140625,294.1499938964844,272.04998779296875,271.085693359375,272.4354858398437,272.04998779296875,289.297119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012749223969876,0.0297373048961162,-0.0284623820334672,-0.0678513720631599,0.0,0.0,0.0,-0.0132627068087458,60.0,-15.11101531982422,-0.0,-1.1082210704671525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,0.0001196564771817,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001260040007764,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,9.3066155386623e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,0.0001260040444321,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,0.0005977087421342,290.24859619140625,294.1499938964844,272.04998779296875,271.085693359375,272.4354858398437,272.04998779296875,289.297119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012749223969876,0.0297373048961162,-0.0284623820334672,-0.0678513720631599,0.0,0.0,0.0,-0.0132627068087458,60.0,-15.11101531982422,-0.0,-1.1082210704671525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001187756424769,291.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,0.0001250764325959,290.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,9.23810584936291e-05,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,0.0001250764762517,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0005933087668381,290.2393493652344,294.1499938964844,272.04998779296875,271.085693359375,272.4268493652344,272.04998779296875,289.2855834960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012655374594032,0.028884058818221,-0.0276185218244791,-0.0658843144774437,0.0,0.0,0.0,-0.0130198001861572,60.0,-14.992406845092772,-0.0,-1.0919649895413388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
