time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783240,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001187756424769,291.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,0.0001250764325959,290.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,9.23810584936291e-05,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,0.0001250764762517,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0005933087668381,290.2393493652344,294.1499938964844,272.04998779296875,271.085693359375,272.4268493652344,272.04998779296875,289.2855834960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012655374594032,0.028884058818221,-0.0276185218244791,-0.0658843144774437,0.0,0.0,0.0,-0.0130198001861572,60.0,-14.992406845092772,-0.0,-1.0919649895413388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57305908203125,0.0,0.0,0.0001183227723231,291.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,0.000124599551782,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,9.202882938552648e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,0.0001245995954377,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0005910465843044,290.2347412109375,294.1499938964844,272.04998779296875,271.085693359375,272.4226379394531,272.04998779296875,289.27984619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012607121607288,0.0284451935440301,-0.0271844808012247,-0.0648723244667053,0.0,0.0,0.0,-0.012894875369966,60.0,-14.931578636169434,-0.0,-1.0836539132696998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56719970703125,0.0,0.0,0.0001178574602818,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,0.0001241095451405,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,9.166691597783938e-05,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,0.0001241095887962,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,0.0005887222941964,290.23016357421875,294.1499938964844,272.04998779296875,271.085693359375,272.4184875488281,272.04998779296875,289.2740783691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012557541485875,0.027994142845273,-0.0267383884638547,-0.0638320669531822,0.0,0.0,0.0,-0.0127664944157004,60.0,-14.869608879089355,-0.0,-1.0751475798542742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,0.0001168796952697,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,0.0001230799243785,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318298339844,0.0,0.0,9.090643288800492e-05,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160827636719,0.0,0.0,0.0001230799680342,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,0.0005838381475768,290.2210388183594,294.1499938964844,272.04998779296875,271.085693359375,272.410400390625,272.04998779296875,289.2626342773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012453354429453,0.0270459428429603,-0.0258006080985069,-0.0616446994245052,0.0,0.0,0.0,-0.0124966418370604,60.0,-14.740721702575684,-0.0,-1.057382306157706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,0.0001168796952697,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,0.0001230799243785,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318298339844,0.0,0.0,9.090643288800492e-05,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160827636719,0.0,0.0,0.0001230799680342,291.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,0.0005838381475768,290.2210388183594,294.1499938964844,272.04998779296875,271.085693359375,272.410400390625,272.04998779296875,289.2626342773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012453354429453,0.0270459428429603,-0.0258006080985069,-0.0616446994245052,0.0,0.0,0.0,-0.0124966418370604,60.0,-14.740721702575684,-0.0,-1.057382306157706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0001158394952653,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424377441406,0.0,0.0,0.0001219845362356,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,9.009739005705342e-05,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0001219845798914,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,0.0005786421243101,290.2119445800781,294.1499938964844,272.04998779296875,271.085693359375,272.40252685546875,272.04998779296875,289.251220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001234253286384,0.0260366033762693,-0.0248023495078086,-0.0593155063688755,0.0,0.0,0.0,-0.0122094489634037,60.0,-14.60485553741455,-0.0,-1.0386450810528913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0001158394952653,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424377441406,0.0,0.0,0.0001219845362356,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,9.009739005705342e-05,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0001219845798914,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,0.0005786421243101,290.2119445800781,294.1499938964844,272.04998779296875,271.085693359375,272.40252685546875,272.04998779296875,289.251220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001234253286384,0.0260366033762693,-0.0248023495078086,-0.0593155063688755,0.0,0.0,0.0,-0.0122094489634037,60.0,-14.60485553741455,-0.0,-1.0386450810528913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,0.0001147458388004,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,0.0001208328612847,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,8.924676512833685e-05,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.0001208329049404,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900817871094,0.0,0.0,0.0005731791025027,290.20294189453125,294.1499938964844,272.04998779296875,271.085693359375,272.3948974609375,272.04998779296875,289.2398681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012226002290844,0.0249747633934021,-0.023752162232995,-0.0568643249571323,0.0,0.0,0.0,-0.0119073670357465,60.0,-14.461755752563477,-0.0,-1.0191255483960049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,0.0001147458388004,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,0.0001208328612847,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,8.924676512833685e-05,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.0001208329049404,291.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900817871094,0.0,0.0,0.0005731791025027,290.20294189453125,294.1499938964844,272.04998779296875,271.085693359375,272.3948974609375,272.04998779296875,289.2398681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012226002290844,0.0249747633934021,-0.023752162232995,-0.0568643249571323,0.0,0.0,0.0,-0.0119073670357465,60.0,-14.461755752563477,-0.0,-1.0191255483960049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,0.0001136281716753,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.000119655909657,290.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,8.837747009238228e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0001196559460368,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,0.0005675961147062,290.1939697265625,294.1499938964844,272.04998779296875,271.085693359375,272.3874816894531,272.04998779296875,289.2285461425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012106918729841,0.0238889697939157,-0.0226782765239477,-0.0543569959700107,0.0,0.0,0.0,-0.011598527431488,60.0,-14.314151763916016,-0.0,-9.993688365739217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,0.0001136281716753,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,0.000119655909657,290.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,8.837747009238228e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0001196559460368,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,0.0005675961147062,290.1939697265625,294.1499938964844,272.04998779296875,271.085693359375,272.3874816894531,272.04998779296875,289.2285461425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012106918729841,0.0238889697939157,-0.0226782765239477,-0.0543569959700107,0.0,0.0,0.0,-0.011598527431488,60.0,-14.314151763916016,-0.0,-9.993688365739217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0001130715609178,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,0.0001190697657875,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,8.794455061433837e-05,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,0.0001190698094433,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0005648157093673,290.18951416015625,294.1499938964844,272.04998779296875,271.085693359375,272.3838806152344,272.04998779296875,289.222900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0012047610944136,0.0233479980379343,-0.0221432372927665,-0.0531074702739715,0.0,0.0,0.0,-0.0114446757361292,60.0,-14.239678382873535,-0.0,-9.896019292909841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,0.0001125234994105,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,0.0001184926368296,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,8.751828136155382e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,0.0001184926732094,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0005620780866593,290.1850891113281,294.1499938964844,272.04998779296875,271.085693359375,272.3803405761719,272.04998779296875,289.21728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011989218182861,0.0228151939809322,-0.0216162726283073,-0.0518766082823276,0.0,0.0,0.0,-0.011293158866465,60.0,-14.165678024291992,-0.0,-9.800319844543993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,0.0001114791739382,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094787597656,0.0,0.0,0.000117392912216,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47723388671875,0.0,0.0,8.670602983329445e-05,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.0001173929485958,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,0.0005568614578805,290.1762390136719,294.1499938964844,272.04998779296875,271.085693359375,272.3733825683594,272.04998779296875,289.2060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011877944925799,0.0217995401471853,-0.0206117462366819,-0.0495297648012638,0.0,0.0,0.0,-0.01100436411798,60.0,-14.02167510986328,-0.0,-9.619250818104774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,0.0001114791739382,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094787597656,0.0,0.0,0.000117392912216,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47723388671875,0.0,0.0,8.670602983329445e-05,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.0001173929485958,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,0.0005568614578805,290.1762390136719,294.1499938964844,272.04998779296875,271.085693359375,272.3733825683594,272.04998779296875,289.2060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011877944925799,0.0217995401471853,-0.0206117462366819,-0.0495297648012638,0.0,0.0,0.0,-0.01100436411798,60.0,-14.02167510986328,-0.0,-9.619250818104774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,0.0001105236005969,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001163866472779,290.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,8.596280531492084e-05,291.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0001163866836577,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,0.0005520881386473,290.16748046875,294.1499938964844,272.04998779296875,271.085693359375,272.3666381835937,272.04998779296875,289.1949157714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011776129249483,0.0208697635680437,-0.019692150875926,-0.0473807789385318,0.0,0.0,0.0,-0.0107400268316268,60.0,-13.88767147064209,-0.0,-9.455049365669765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,0.0001105236005969,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001163866472779,290.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,8.596280531492084e-05,291.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0001163866836577,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482727050781,0.0,0.0,0.0005520881386473,290.16748046875,294.1499938964844,272.04998779296875,271.085693359375,272.3666381835937,272.04998779296875,289.1949157714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011776129249483,0.0208697635680437,-0.019692150875926,-0.0473807789385318,0.0,0.0,0.0,-0.0107400268316268,60.0,-13.88767147064209,-0.0,-9.455049365669765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,0.0001096562482416,291.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,0.0001154732817667,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,8.528819307684898e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,0.0001154733181465,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,0.0005477555096149,290.15875244140625,294.1499938964844,272.04998779296875,271.085693359375,272.360107421875,272.04998779296875,289.183837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011683711782097,0.0200254824012517,-0.0188571102917194,-0.0454289354383945,0.0,0.0,0.0,-0.0105000240728259,60.0,-13.76423168182373,-0.0,-9.307230897093177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,0.0001096562482416,291.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,0.0001154732817667,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,8.528819307684898e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,0.0001154733181465,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,0.0005477555096149,290.15875244140625,294.1499938964844,272.04998779296875,271.085693359375,272.360107421875,272.04998779296875,289.183837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011683711782097,0.0200254824012517,-0.0188571102917194,-0.0454289354383945,0.0,0.0,0.0,-0.0105000240728259,60.0,-13.76423168182373,-0.0,-9.307230897093177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46685791015625,0.0,0.0,0.0001088903591153,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,0.000114666770969,290.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,8.469251042697579e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4318542480469,0.0,0.0,0.0001146668073488,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0005439298111014,290.15008544921875,294.1499938964844,272.04998779296875,271.085693359375,272.353759765625,272.04998779296875,289.1728210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011602108133956,0.0192797109484672,-0.0181194990873336,-0.0437044873833656,0.0,0.0,0.0,-0.0102880485355854,60.0,-13.652931213378906,-0.0,-9.17767408736836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46685791015625,0.0,0.0,0.0001088903591153,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,0.000114666770969,290.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,8.469251042697579e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4318542480469,0.0,0.0,0.0001146668073488,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0005439298111014,290.15008544921875,294.1499938964844,272.04998779296875,271.085693359375,272.353759765625,272.04998779296875,289.1728210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011602108133956,0.0192797109484672,-0.0181194990873336,-0.0437044873833656,0.0,0.0,0.0,-0.0102880485355854,60.0,-13.652931213378906,-0.0,-9.17767408736836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615478515625,0.0,0.0,0.0001085506519302,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28125,0.0,0.0,0.0001143090412369,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4406433105469,0.0,0.0,8.442828402621672e-05,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,0.0001143090703408,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,0.0005422328831627,290.145751953125,294.1499938964844,272.04998779296875,271.085693359375,272.35064697265625,272.04998779296875,289.1673278808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011565911117941,0.0189488418400287,-0.0177922509610652,-0.0429393164813518,0.0,0.0,0.0,-0.0101940091699361,60.0,-13.602437019348145,-0.0,-9.120498845049953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,0.00010823689081,291.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772216796875,0.0,0.0,0.0001139786327257,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,8.418425568379462e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217529296875,0.0,0.0,0.0001139786691055,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178771972656,0.0,0.0,0.000540665583685,290.1414489746094,294.1499938964844,272.04998779296875,271.085693359375,272.3475646972656,272.04998779296875,289.161865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011532480129972,0.0186432115733623,-0.0174899641424417,-0.0422324575483799,0.0,0.0,0.0,-0.0101071475073695,60.0,-13.554933547973633,-0.0,-9.06785118104381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,0.000107701322122,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,0.0001134146514232,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,8.3767699834425e-05,291.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.000113414687803,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40789794921875,0.0,0.0,0.0005379903013817,290.1328125,294.1499938964844,272.04998779296875,271.085693359375,272.341552734375,272.04998779296875,289.1509704589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011475413339212,0.0181214269250631,-0.0169738847762346,-0.041025560349226,0.0,0.0,0.0,-0.0099588595330715,60.0,-13.471436500549316,-0.0,-8.978334875564543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,0.000107701322122,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,0.0001134146514232,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,8.3767699834425e-05,291.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.000113414687803,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40789794921875,0.0,0.0,0.0005379903013817,290.1328125,294.1499938964844,272.04998779296875,271.085693359375,272.341552734375,272.04998779296875,289.1509704589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011475413339212,0.0181214269250631,-0.0169738847762346,-0.041025560349226,0.0,0.0,0.0,-0.0099588595330715,60.0,-13.471436500549316,-0.0,-8.978334875564543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.0001072834347723,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,0.0001129746015067,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,8.344267553184181e-05,291.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0001129746306105,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.0005359028582461,290.12420654296875,294.1499938964844,272.04998779296875,271.085693359375,272.3356628417969,272.04998779296875,289.1401672363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011430887971073,0.0177142228931188,-0.0165711343288421,-0.0400835908949375,0.0,0.0,0.0,-0.0098431417718529,60.0,-13.40246868133545,-0.0,-8.90879761072938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.0001072834347723,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,0.0001129746015067,291.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,8.344267553184181e-05,291.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0001129746306105,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.0005359028582461,290.12420654296875,294.1499938964844,272.04998779296875,271.085693359375,272.3356628417969,272.04998779296875,289.1401672363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011430887971073,0.0177142228931188,-0.0165711343288421,-0.0400835908949375,0.0,0.0,0.0,-0.0098431417718529,60.0,-13.40246868133545,-0.0,-8.90879761072938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248046875,0.0,0.0,0.0001069165737135,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532958984375,0.0,0.0,0.0001125882772612,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,8.315733430208638e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917236328125,0.0,0.0,0.000112588306365,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880310058594,0.0,0.0,0.0005340703064575,290.1156311035156,294.1499938964844,272.0510559082031,271.0867004394531,272.3299255371094,272.05035400390625,289.12939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011391799198463,0.0173566862940788,-0.0162175055593252,-0.0392564423382282,0.0,0.0,0.0,-0.0097415437921881,60.0,-13.34418487548828,-0.0,-8.847973731462846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248046875,0.0,0.0,0.0001069165737135,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532958984375,0.0,0.0,0.0001125882772612,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,8.315733430208638e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917236328125,0.0,0.0,0.000112588306365,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880310058594,0.0,0.0,0.0005340703064575,290.1156311035156,294.1499938964844,272.0510559082031,271.0867004394531,272.3299255371094,272.05035400390625,289.12939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011391799198463,0.0173566862940788,-0.0162175055593252,-0.0392564423382282,0.0,0.0,0.0,-0.0097415437921881,60.0,-13.34418487548828,-0.0,-8.847973731462846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143981933594,0.0,0.0,0.0001065340620698,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.0001121854802477,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,8.285982767120004e-05,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,0.0001121855093515,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0005321595817804,290.1070556640625,294.1499938964844,272.0541076660156,271.089599609375,272.3243408203125,272.0518798828125,289.11871337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011351044522598,0.0169838462024927,-0.0158487409353256,-0.0383938215672969,0.0,0.0,0.0,-0.0096356021240353,60.0,-13.28675651550293,-0.0,-8.78477663945887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143981933594,0.0,0.0,0.0001065340620698,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.0001121854802477,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,8.285982767120004e-05,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,0.0001121855093515,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0005321595817804,290.1070556640625,294.1499938964844,272.0541076660156,271.089599609375,272.3243408203125,272.0518798828125,289.11871337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011351044522598,0.0169838462024927,-0.0158487409353256,-0.0383938215672969,0.0,0.0,0.0,-0.0096356021240353,60.0,-13.28675651550293,-0.0,-8.78477663945887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40924072265625,0.0,0.0,0.0001063354793586,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,0.0001119763546739,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897705078125,0.0,0.0,8.270537364296615e-05,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768615722656,0.0,0.0,0.0001119763837778,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37322998046875,0.0,0.0,0.0005311676068231,290.1027526855469,294.1499938964844,272.0563659667969,271.0917663574219,272.3216552734375,272.0533142089844,289.1134033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011329884873703,0.0167902577668428,-0.0156572703272104,-0.0379459001123905,0.0,0.0,0.0,-0.0095805954188108,60.0,-13.256982803344728,-0.0,-8.752056857019853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0001061331713572,291.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23736572265625,0.0,0.0,0.0001117633219109,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.384765625,0.0,0.0,8.254802378360182e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,0.0001117633510148,291.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.000530157063622,290.0984802246094,294.1499938964844,272.05908203125,271.0943603515625,272.31903076171875,272.0550842285156,289.10809326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011308330576866,0.0165930353105068,-0.0154622020199894,-0.0374895520508289,0.0,0.0,0.0,-0.0095245577394962,60.0,-13.226572036743164,-0.0,-8.718787114503358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0001057123226928,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294006347656,0.0,0.0,0.0001113201433327,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747253417969,0.0,0.0,8.222069300245494e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0001113201724365,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585510253906,0.0,0.0,0.0005280548357404,290.08990478515625,294.1499938964844,272.0658874511719,271.100830078125,272.3139343261719,272.0599975585937,289.0975341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011263488559052,0.0161827020347118,-0.0150563539937138,-0.0365400277078151,0.0,0.0,0.0,-0.0094079719856381,60.0,-13.162864685058594,-0.0,-8.6497784934636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0001057123226928,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294006347656,0.0,0.0,0.0001113201433327,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747253417969,0.0,0.0,8.222069300245494e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620910644531,0.0,0.0,0.0001113201724365,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585510253906,0.0,0.0,0.0005280548357404,290.08990478515625,294.1499938964844,272.0658874511719,271.100830078125,272.3139343261719,272.0599975585937,289.0975341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011263488559052,0.0161827020347118,-0.0150563539937138,-0.0365400277078151,0.0,0.0,0.0,-0.0094079719856381,60.0,-13.162864685058594,-0.0,-8.6497784934636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.0001053620289894,291.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001109512741095,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36676025390625,0.0,0.0,8.194825204554945e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,0.0001109513032133,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507385253906,0.0,0.0,0.0005263050552457,290.08306884765625,294.1499938964844,272.07257080078125,271.1072082519531,272.31005859375,272.06500244140625,289.0891418457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011226166971027,0.0158411264419555,-0.0147185092791914,-0.0357495471835136,0.0,0.0,0.0,-0.0093109253793954,60.0,-13.109539985656738,-0.0,-8.592549249897274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,0.0001052723964676,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214660644531,0.0,0.0,0.0001108568831114,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,8.187853381969035e-05,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.352294921875,0.0,0.0,0.0001108569122152,291.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34881591796875,0.0,0.0,0.000525857321918,290.0813903808594,294.1499938964844,272.07440185546875,271.10894775390625,272.3091125488281,272.06640625,289.0870361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011216617422178,0.0157537143677473,-0.0146320527419447,-0.0355472490191459,0.0,0.0,0.0,-0.0092860916629433,60.0,-13.095855712890623,-0.0,-8.577936227993632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0001048120466293,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0001103721151594,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,8.152048394549638e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0001103721442632,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,0.0005235577700659,290.0728454589844,294.1499938964844,272.08453369140625,271.1186218261719,272.3045959472656,272.0745849609375,289.0766296386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011167566990479,0.0153047395870089,-0.0141879823058843,-0.0345081239938735,0.0,0.0,0.0,-0.0091585386544466,60.0,-13.024925231933594,-0.0,-8.503078419153098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0001048120466293,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0001103721151594,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,8.152048394549638e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0001103721442632,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,0.0005235577700659,290.0728454589844,294.1499938964844,272.08453369140625,271.1186218261719,272.3045959472656,272.0745849609375,289.0766296386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011167566990479,0.0153047395870089,-0.0141879823058843,-0.0345081239938735,0.0,0.0,0.0,-0.0091585386544466,60.0,-13.024925231933594,-0.0,-8.503078419153098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
