time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785580,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0001043327501974,291.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055969238281,0.0,0.0,0.0001098673965316,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.344970703125,0.0,0.0,8.114770025713369e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0001098674183594,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,0.0005211636307649,290.0643615722656,294.1499938964844,272.09619140625,271.12969970703125,272.3004150390625,272.0841369628906,289.0662536621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011116500245407,0.0148372147232294,-0.013725564815104,-0.0334259755909442,0.0,0.0,0.0,-0.0090257218107581,60.0,-12.950796127319336,-0.0,-8.425489284036305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0001043327501974,291.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055969238281,0.0,0.0,0.0001098673965316,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.344970703125,0.0,0.0,8.114770025713369e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0001098674183594,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,0.0005211636307649,290.0643615722656,294.1499938964844,272.09619140625,271.12969970703125,272.3004150390625,272.0841369628906,289.0662536621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011116500245407,0.0148372147232294,-0.013725564815104,-0.0334259755909442,0.0,0.0,0.0,-0.0090257218107581,60.0,-12.950796127319336,-0.0,-8.425489284036305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35821533203125,0.0,0.0,0.0001040862116497,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20166015625,0.0,0.0,0.000109607775812,291.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,8.095594239421189e-05,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,0.0001096077976399,291.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0005199320730753,290.06011962890625,294.1499938964844,272.1025695800781,271.1357727050781,272.2984619140625,272.0894775390625,289.06109619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011090231128036,0.0145966988056898,-0.0134876761585474,-0.0328692309558391,0.0,0.0,0.0,-0.008957396261394,60.0,-12.912351608276367,-0.0,-8.385716654402131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.0001038353948388,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001093436512746,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,8.076086669461802e-05,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,0.0001093436803785,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3198547363281,0.0,0.0,0.0005186792113818,290.0558776855469,294.1499938964844,272.1092529296875,271.14215087890625,272.2966003417969,272.0951843261719,289.05596923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011063506826758,0.0143519956618547,-0.0132456449791789,-0.0323027670383453,0.0,0.0,0.0,-0.0088878842070698,60.0,-12.873187065124512,-0.0,-8.345351432126338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0001033216467476,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0001088026474462,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,8.036128565436229e-05,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,0.0001088026765501,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,0.0005161129520274,290.0473937988281,294.1499938964844,272.1236267089844,271.1558532714844,272.2930908203125,272.1073608398437,289.0457458496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011008769506588,0.0138507094234228,-0.0127498330548405,-0.0311422627419233,0.0,0.0,0.0,-0.008745489642024,60.0,-12.792967796325684,-0.0,-8.262975370598724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0001033216467476,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0001088026474462,291.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,8.036128565436229e-05,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,0.0001088026765501,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,0.0005161129520274,290.0473937988281,294.1499938964844,272.1236267089844,271.1558532714844,272.2930908203125,272.1073608398437,289.0457458496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011008769506588,0.0138507094234228,-0.0127498330548405,-0.0311422627419233,0.0,0.0,0.0,-0.008745489642024,60.0,-12.792967796325684,-0.0,-8.262975370598724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332214355469,0.0,0.0,0.0001027928155963,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,0.0001082457602024,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,7.994996849447489e-05,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,0.0001082457893062,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,0.0005134713137522,290.0389709472656,294.1499938964844,272.13922119140625,271.17071533203125,272.2899780273437,272.12078857421875,289.0355529785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010952423326671,0.0133346235379576,-0.0122393807396292,-0.0299473889172077,0.0,0.0,0.0,-0.0085988976061344,60.0,-12.709829330444336,-0.0,-8.178606947240041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332214355469,0.0,0.0,0.0001027928155963,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,0.0001082457602024,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,7.994996849447489e-05,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,0.0001082457893062,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,0.0005134713137522,290.0389709472656,294.1499938964844,272.13922119140625,271.17071533203125,272.2899780273437,272.12078857421875,289.0355529785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010952423326671,0.0133346235379576,-0.0122393807396292,-0.0299473889172077,0.0,0.0,0.0,-0.0085988976061344,60.0,-12.709829330444336,-0.0,-8.178606947240041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001022516808006,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,0.0001076759217539,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,7.952908345032483e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0001076759508578,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.000510768208187,290.0305480957031,294.1499938964844,272.1559143066406,271.1866149902344,272.2872619628906,272.13531494140625,289.02545166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010894766310229,0.0128064537420868,-0.0117169767618179,-0.0287244319915771,0.0,0.0,0.0,-0.0084488801658153,60.0,-12.624374389648438,-0.0,-8.092724357311455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001022516808006,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,0.0001076759217539,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,7.952908345032483e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0001076759508578,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.000510768208187,290.0305480957031,294.1499938964844,272.1559143066406,271.1866149902344,272.2872619628906,272.13531494140625,289.02545166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010894766310229,0.0128064537420868,-0.0117169767618179,-0.0287244319915771,0.0,0.0,0.0,-0.0084488801658153,60.0,-12.624374389648438,-0.0,-8.092724357311455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134765625,0.0,0.0,0.0001017017784761,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0001070968573912,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,7.91013881098479e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,0.0001070968792191,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,0.0005080213886685,290.0221862792969,294.1499938964844,272.17364501953125,271.2034912109375,272.2849426269531,272.1507568359375,289.0154113769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010836175642907,0.0122696524485945,-0.011186035349965,-0.0274813827127218,0.0,0.0,0.0,-0.0082964180037379,60.0,-12.537104606628418,-0.0,-8.005915219655435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134765625,0.0,0.0,0.0001017017784761,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0001070968573912,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,7.91013881098479e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,0.0001070968792191,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,0.0005080213886685,290.0221862792969,294.1499938964844,272.17364501953125,271.2034912109375,272.2849426269531,272.1507568359375,289.0154113769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010836175642907,0.0122696524485945,-0.011186035349965,-0.0274813827127218,0.0,0.0,0.0,-0.0082964180037379,60.0,-12.537104606628418,-0.0,-8.005915219655435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,0.0001014248482533,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.0001068052297341,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916564941406,0.0,0.0,7.888599793659523e-05,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001068052588379,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,0.0005066380253992,290.0180053710937,294.1499938964844,272.1828308105469,271.2122802734375,272.283935546875,272.1588134765625,289.0104064941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010806669015437,0.0119992857798933,-0.0109186191111803,-0.0268552638590335,0.0,0.0,0.0,-0.0082196304574608,60.0,-12.492915153503418,-0.0,-7.96237458189353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0001011476269923,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,0.0001065133037627,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,7.86703749326989e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,0.0001065133255906,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,0.0005052532651461,290.0138244628906,294.1499938964844,272.1922607421875,271.22125244140625,272.2830505371094,272.1670837402344,289.00543212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010777132119983,0.0117286145687103,-0.0106509011238813,-0.0262284167110919,0.0,0.0,0.0,-0.0081427590921521,60.0,-12.448526382446287,-0.0,-7.918907130033406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,0.0001005949961836,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507263183594,0.0,0.0,0.0001059313581208,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27740478515625,0.0,0.0,7.824055501259863e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0001059313799487,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632751464844,0.0,0.0,0.0005024927668273,290.0054931640625,294.1499938964844,272.211669921875,271.23974609375,272.28155517578125,272.1841125488281,288.9955139160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010718250414356,0.011188993230462,-0.0101171676069498,-0.024978632107377,0.0,0.0,0.0,-0.0079895090311765,60.0,-12.359434127807615,-0.0,-7.832612425318075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,0.0001005949961836,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507263183594,0.0,0.0,0.0001059313581208,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27740478515625,0.0,0.0,7.824055501259863e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0001059313799487,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632751464844,0.0,0.0,0.0005024927668273,290.0054931640625,294.1499938964844,272.211669921875,271.23974609375,272.28155517578125,272.1841125488281,288.9955139160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010718250414356,0.011188993230462,-0.0101171676069498,-0.024978632107377,0.0,0.0,0.0,-0.0079895090311765,60.0,-12.359434127807615,-0.0,-7.832612425318075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0001000507909338,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0001053582818713,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,7.781728345435113e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,0.0001053583036991,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540283203125,0.0,0.0,0.0004997743526473,289.9971923828125,294.1499938964844,272.2318115234375,271.2589416503906,272.2804260253906,272.2017517089844,288.9856262207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010660266270861,0.0106575302779674,-0.0095915030688047,-0.0237476509064435,0.0,0.0,0.0,-0.0078385816887021,60.0,-12.270569801330566,-0.0,-7.748095498527618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0001000507909338,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0001053582818713,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,7.781728345435113e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,0.0001053583036991,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540283203125,0.0,0.0,0.0004997743526473,289.9971923828125,294.1499938964844,272.2318115234375,271.2589416503906,272.2804260253906,272.2017517089844,288.9856262207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010660266270861,0.0106575302779674,-0.0095915030688047,-0.0237476509064435,0.0,0.0,0.0,-0.0078385816887021,60.0,-12.270569801330566,-0.0,-7.748095498527618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,9.952139953384176e-05,291.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0001048008125508,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,7.740553701296449e-05,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,0.0001048008343786,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0004971299204044,289.9889221191406,294.1499938964844,272.2525634765625,271.2786865234375,272.2797546386719,272.219970703125,288.975830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010603860719129,0.0101404748857021,-0.0090800886973738,-0.0225499551743268,0.0,0.0,0.0,-0.0076917516998946,60.0,-12.18298053741455,-0.0,-7.66631913506899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,9.952139953384176e-05,291.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0001048008125508,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,7.740553701296449e-05,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24786376953125,0.0,0.0,0.0001048008343786,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0004971299204044,289.9889221191406,294.1499938964844,272.2525634765625,271.2786865234375,272.2797546386719,272.219970703125,288.975830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010603860719129,0.0101404748857021,-0.0090800886973738,-0.0225499551743268,0.0,0.0,0.0,-0.0076917516998946,60.0,-12.18298053741455,-0.0,-7.66631913506899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26519775390625,0.0,0.0,9.901190787786618e-05,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,0.0001042642907123,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,7.700926653342322e-05,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386474609375,0.0,0.0,0.0001042643198161,291.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,0.0004945849068462,289.9806823730469,294.1499938964844,272.2738037109375,271.2989501953125,272.27947998046875,272.2386474609375,288.9660949707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010549575090408,0.0096427993848919,-0.0085878418758511,-0.0213970784097909,0.0,0.0,0.0,-0.0075504295527935,60.0,-12.097189903259276,-0.0,-7.588027273186526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26519775390625,0.0,0.0,9.901190787786618e-05,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,0.0001042642907123,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,7.700926653342322e-05,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386474609375,0.0,0.0,0.0001042643198161,291.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,0.0004945849068462,289.9806823730469,294.1499938964844,272.2738037109375,271.2989501953125,272.27947998046875,272.2386474609375,288.9660949707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010549575090408,0.0096427993848919,-0.0085878418758511,-0.0213970784097909,0.0,0.0,0.0,-0.0075504295527935,60.0,-12.097189903259276,-0.0,-7.588027273186526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,9.876667900243774e-05,291.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.0001040060524246,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,7.68185273045674e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,0.0001040060742525,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,0.0004933599266223,289.9765625,294.1499938964844,272.2845764160156,271.3092041015625,272.2795104980469,272.2481384277344,288.96124267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010523445671424,0.0094032352790236,-0.0083508910611271,-0.0208420976996421,0.0,0.0,0.0,-0.0074824034236371,60.0,-12.055407524108888,-0.0,-7.550485747742641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,9.852707444224508e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0001037537367665,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2399597167969,0.0,0.0,7.663216820219532e-05,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295227050781,0.0,0.0,0.0001037537585943,291.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,0.0004921630606986,289.97247314453125,294.1499938964844,272.2954406738281,271.319580078125,272.2796325683594,272.2576904296875,288.9564208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010497915791347,0.0091691557317972,-0.0081193642690777,-0.020299807190895,0.0,0.0,0.0,-0.0074159353971481,60.0,-12.0142183303833,-0.0,-7.513895639021939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24627685546875,0.0,0.0,9.80714976321906e-05,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,0.0001032739892252,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,7.627782906638458e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,0.0001032740183291,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0004898873739875,289.9642639160156,294.1499938964844,272.3174133300781,271.3404846191406,272.2801818847656,272.27703857421875,288.9468078613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010449375258758,0.0087240599095821,-0.0076791225001215,-0.0192686170339584,0.0,0.0,0.0,-0.0072895516641438,60.0,-11.934455871582031,-0.0,-7.444570115922033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24627685546875,0.0,0.0,9.80714976321906e-05,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,0.0001032739892252,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2307434082031,0.0,0.0,7.627782906638458e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,0.0001032740183291,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0004898873739875,289.9642639160156,294.1499938964844,272.3174133300781,271.3404846191406,272.2801818847656,272.27703857421875,288.9468078613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010449375258758,0.0087240599095821,-0.0076791225001215,-0.0192686170339584,0.0,0.0,0.0,-0.0072895516641438,60.0,-11.934455871582031,-0.0,-7.444570115922033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,9.764753485796972e-05,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044921875,0.0,0.0,0.000102827543742,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,7.594808266730979e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.0001028275655698,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.0004877695755567,289.95611572265625,294.1499938964844,272.3395690917969,271.3616027832031,272.2810974121094,272.2966003417969,288.937255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001040420262143,0.0083098197355866,-0.0072693992406129,-0.0183088686317205,0.0,0.0,0.0,-0.0071719316765666,60.0,-11.85817813873291,-0.0,-7.380344158036678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,9.764753485796972e-05,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044921875,0.0,0.0,0.000102827543742,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,7.594808266730979e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.0001028275655698,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.0004877695755567,289.95611572265625,294.1499938964844,272.3395690917969,271.3616027832031,272.2810974121094,272.2966003417969,288.937255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001040420262143,0.0083098197355866,-0.0072693992406129,-0.0183088686317205,0.0,0.0,0.0,-0.0071719316765666,60.0,-11.85817813873291,-0.0,-7.380344158036678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275390625,0.0,0.0,9.72591296886094e-05,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0001024185257847,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,7.564599218312651e-05,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0001024185476126,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,0.0004858293978031,289.94793701171875,294.1499938964844,272.36181640625,271.3827819824219,272.2824401855469,272.3163452148437,288.927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010362818138673,0.007930289953947,-0.0068940077908337,-0.0174295026808977,0.0,0.0,0.0,-0.0070641697384417,60.0,-11.786367416381836,-0.0,-7.321748540789488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275390625,0.0,0.0,9.72591296886094e-05,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0001024185257847,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,7.564599218312651e-05,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0001024185476126,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,0.0004858293978031,289.94793701171875,294.1499938964844,272.36181640625,271.3827819824219,272.2824401855469,272.3163452148437,288.927734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010362818138673,0.007930289953947,-0.0068940077908337,-0.0174295026808977,0.0,0.0,0.0,-0.0070641697384417,60.0,-11.786367416381836,-0.0,-7.321748540789488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,9.690784645499662e-05,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,0.0001020486088236,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,7.537277269875631e-05,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0001020486306515,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905822753906,0.0,0.0,0.0004840746696572,289.9398193359375,294.1499938964844,272.3840637207031,271.40399169921875,272.2841186523437,272.3361511230469,288.9183044433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010325389448553,0.0075870160944759,-0.0065544773824512,-0.0166341140866279,0.0,0.0,0.0,-0.0069667040370404,60.0,-11.718937873840332,-0.0,-7.26895521552251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,9.690784645499662e-05,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,0.0001020486088236,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,7.537277269875631e-05,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0001020486306515,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905822753906,0.0,0.0,0.0004840746696572,289.9398193359375,294.1499938964844,272.3840637207031,271.40399169921875,272.2841186523437,272.3361511230469,288.9183044433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010325389448553,0.0075870160944759,-0.0065544773824512,-0.0166341140866279,0.0,0.0,0.0,-0.0069667040370404,60.0,-11.718937873840332,-0.0,-7.26895521552251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,9.674661851022393e-05,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,0.0001018788316287,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,7.524737156927586e-05,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,0.0001018788534565,291.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861267089844,0.0,0.0,0.0004832693084608,289.93572998046875,294.1499938964844,272.3951721191406,271.41455078125,272.2851257324219,272.3460998535156,288.9136047363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010308211203664,0.0074294591322541,-0.0063986382447183,-0.0162690356373786,0.0,0.0,0.0,-0.0069219693541526,60.0,-11.687211990356444,-0.0,-7.24478823599384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,9.65947619988583e-05,291.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,0.0001017189206322,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942138671875,0.0,0.0,7.512926094932482e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844177246094,0.0,0.0,0.0001017189424601,291.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.0004825107462238,289.9316711425781,294.1499938964844,272.4062194824219,271.42510986328125,272.2862243652344,272.3560485839844,288.908935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010292030638083,0.007281054276973,-0.0062518510967493,-0.0159251578152179,0.0,0.0,0.0,-0.0068798339925706,60.0,-11.656599044799805,-0.0,-7.222062947676022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,9.63182610576041e-05,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740051269531,0.0,0.0,0.0001014277513604,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,7.49142054701224e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0001014277731883,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0004811295948456,289.9235534667969,294.1499938964844,272.4281921386719,271.4460144042969,272.2886657714844,272.3759155273437,288.8996276855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010262569412589,0.0070108333602547,-0.0059845764189958,-0.0152990026399493,0.0,0.0,0.0,-0.0068031121045351,60.0,-11.598748207092283,-0.0,-7.180776862014683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,9.63182610576041e-05,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740051269531,0.0,0.0,0.0001014277513604,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,7.49142054701224e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0001014277731883,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0004811295948456,289.9235534667969,294.1499938964844,272.4281921386719,271.4460144042969,272.2886657714844,272.3759155273437,288.8996276855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010262569412589,0.0070108333602547,-0.0059845764189958,-0.0152990026399493,0.0,0.0,0.0,-0.0068031121045351,60.0,-11.598748207092283,-0.0,-7.180776862014683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905517578125,0.0,0.0,9.60796678555198e-05,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,0.000101176505268,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,7.472863217117265e-05,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665954589844,0.0,0.0,0.00010117651982,291.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,0.0004799377638846,289.9154663085937,294.1499938964844,272.4498291015625,271.4666442871094,272.2914733886719,272.395751953125,288.890380859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237147798761,0.0067776511423289,-0.0057539362460374,-0.0147586623206734,0.0,0.0,0.0,-0.0067369076423347,60.0,-11.545879364013672,-0.0,-7.145246172512999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905517578125,0.0,0.0,9.60796678555198e-05,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,0.000101176505268,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,7.472863217117265e-05,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665954589844,0.0,0.0,0.00010117651982,291.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,0.0004799377638846,289.9154663085937,294.1499938964844,272.4498291015625,271.4666442871094,272.2914733886719,272.395751953125,288.890380859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010237147798761,0.0067776511423289,-0.0057539362460374,-0.0147586623206734,0.0,0.0,0.0,-0.0067369076423347,60.0,-11.545879364013672,-0.0,-7.145246172512999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813659667969,0.0,0.0,9.587373642716555e-05,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,0.0001009596526273,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,7.456846651621163e-05,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,0.0001009596671792,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,0.000478909118101,289.9073486328125,294.1499938964844,272.4710693359375,271.48687744140625,272.2945861816406,272.41552734375,288.88116455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215205838903,0.0065763872116804,-0.0055548665113747,-0.0142922755330801,0.0,0.0,0.0,-0.0066797654144465,60.0,-11.49736213684082,-0.0,-7.114650202311168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
