time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787920,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813659667969,0.0,0.0,9.587373642716555e-05,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,0.0001009596526273,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,7.456846651621163e-05,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,0.0001009596671792,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,0.000478909118101,289.9073486328125,294.1499938964844,272.4710693359375,271.48687744140625,272.2945861816406,272.41552734375,288.88116455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215205838903,0.0065763872116804,-0.0055548665113747,-0.0142922755330801,0.0,0.0,0.0,-0.0066797654144465,60.0,-11.49736213684082,-0.0,-7.114650202311168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,9.570028487360104e-05,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511779785156,0.0,0.0,0.0001007769969874,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,7.443355571012944e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,0.0001007770188152,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.0004780426679644,289.8992614746094,294.1499938964844,272.4918212890625,271.5066223144531,272.2980041503906,272.43511962890625,288.8720092773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196724906563,0.0064068590290844,-0.005387186538428,-0.0138994231820106,0.0,0.0,0.0,-0.0066316341981291,60.0,-11.453393936157228,-0.0,-7.08893068690486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,9.570028487360104e-05,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511779785156,0.0,0.0,0.0001007769969874,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,7.443355571012944e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,0.0001007770188152,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.0004780426679644,289.8992614746094,294.1499938964844,272.4918212890625,271.5066223144531,272.2980041503906,272.43511962890625,288.8720092773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196724906563,0.0064068590290844,-0.005387186538428,-0.0138994231820106,0.0,0.0,0.0,-0.0066316341981291,60.0,-11.453393936157228,-0.0,-7.08893068690486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,9.562457853462548e-05,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,0.0001006972743198,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,7.437467138515785e-05,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0001006972888717,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.141845703125,0.0,0.0,0.0004776644927915,289.89520263671875,294.1499938964844,272.501953125,271.51629638671875,272.2998352050781,272.4448547363281,288.8674621582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010188658488914,0.0063328631222248,-0.005313997156918,-0.013727949000895,0.0,0.0,0.0,-0.006610625423491,60.0,-11.43303108215332,-0.0,-7.077719743620038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,9.555515134707092e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435791015625,0.0,0.0,0.0001006241654977,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,7.4320676503703e-05,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,0.0001006241873255,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.137451171875,0.0,0.0,0.0004773177206516,289.8911437988281,294.1499938964844,272.511962890625,271.5258178710937,272.3017272949219,272.4544982910156,288.8629455566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010181261459365,0.0062650083564221,-0.0052468823269009,-0.0135707044973969,0.0,0.0,0.0,-0.006591361016035,60.0,-11.41360092163086,-0.0,-7.067446716746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,9.54348433879204e-05,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,0.0001004974692477,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,7.422710041282699e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,0.0001004974910756,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0004767167265526,289.883056640625,294.1499938964844,272.5313720703125,271.5443115234375,272.3057556152344,272.4736328125,288.8539123535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168441804125,0.0061474130488932,-0.0051305689848959,-0.0132981920614838,0.0,0.0,0.0,-0.0065579744987189,60.0,-11.377452850341797,-0.0,-7.049661121527606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,9.54348433879204e-05,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,0.0001004974692477,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,7.422710041282699e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,0.0001004974910756,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0004767167265526,289.883056640625,294.1499938964844,272.5313720703125,271.5443115234375,272.3057556152344,272.4736328125,288.8539123535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168441804125,0.0061474130488932,-0.0051305689848959,-0.0132981920614838,0.0,0.0,0.0,-0.0065579744987189,60.0,-11.377452850341797,-0.0,-7.049661121527606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,9.533590491628274e-05,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0001003932848107,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,7.415014988509938e-05,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,0.0001003932993626,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0004762225144077,289.8749389648437,294.1499938964844,272.54998779296875,271.5620422363281,272.3099975585937,272.492431640625,288.84490966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157900396734,0.006050709169358,-0.0050349188968539,-0.0130740916356444,0.0,0.0,0.0,-0.0065305191092193,60.0,-11.34462070465088,-0.0,-7.035051652337644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,9.533590491628274e-05,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0001003932848107,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,7.415014988509938e-05,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,0.0001003932993626,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0004762225144077,289.8749389648437,294.1499938964844,272.54998779296875,271.5620422363281,272.3099975585937,272.492431640625,288.84490966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157900396734,0.006050709169358,-0.0050349188968539,-0.0130740916356444,0.0,0.0,0.0,-0.0065305191092193,60.0,-11.34462070465088,-0.0,-7.035051652337644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,9.52521077124402e-05,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,0.0001003050419967,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,7.408497185679153e-05,290.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1135559082031,0.0,0.0,0.0001003050638246,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,0.000475803943118,289.8668212890625,294.1499938964844,272.5683288574219,271.5790100097656,272.3145446777344,272.5108337402344,288.83599853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010148972505703,0.005968808196485,-0.00495391106233,-0.0128842936828732,0.0,0.0,0.0,-0.0065072667784988,60.0,-11.314617156982422,-0.0,-7.02269105090636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,9.52521077124402e-05,291.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,0.0001003050419967,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,7.408497185679153e-05,290.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1135559082031,0.0,0.0,0.0001003050638246,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,0.000475803943118,289.8668212890625,294.1499938964844,272.5683288574219,271.5790100097656,272.3145446777344,272.5108337402344,288.83599853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010148972505703,0.005968808196485,-0.00495391106233,-0.0128842936828732,0.0,0.0,0.0,-0.0065072667784988,60.0,-11.314617156982422,-0.0,-7.02269105090636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.518236765870824e-05,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,0.0001002315984806,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,7.403072959277779e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,0.0001002316203084,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0004754555702675,289.85870361328125,294.1499938964844,272.58697509765625,271.5953063964844,272.3193054199219,272.5290832519531,288.8271179199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010141541715711,0.0059006391093134,-0.0048864851705729,-0.0127263171598315,0.0,0.0,0.0,-0.0064879129640758,60.0,-11.2864351272583,-0.0,-7.01241162914812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.518236765870824e-05,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,0.0001002315984806,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,7.403072959277779e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,0.0001002316203084,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0004754555702675,289.85870361328125,294.1499938964844,272.58697509765625,271.5953063964844,272.3193054199219,272.5290832519531,288.8271179199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010141541715711,0.0059006391093134,-0.0048864851705729,-0.0127263171598315,0.0,0.0,0.0,-0.0064879129640758,60.0,-11.2864351272583,-0.0,-7.01241162914812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221008300781,0.0,0.0,9.515123383607715e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092163085937,0.0,0.0,0.0001001988202915,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,7.40065224817954e-05,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,0.0001001988421194,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,0.0004753000685013,289.8546447753906,294.1499938964844,272.5964050292969,271.60321044921875,272.3218078613281,272.5382080078125,288.8226928710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010138225043192,0.0058702146634459,-0.0048563918098807,-0.0126558095216751,0.0,0.0,0.0,-0.0064792754128575,60.0,-11.272825241088867,-0.0,-7.007825786331523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,9.51230467762798e-05,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,0.0001001691343844,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,7.398459274554625e-05,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,0.0001001691489364,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,0.0004751592350658,289.8505554199219,294.1499938964844,272.6058959960937,271.6109619140625,272.3243408203125,272.5473022460937,288.8182678222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010135221527889,0.0058426582254469,-0.0048291361890733,-0.0125919505953788,0.0,0.0,0.0,-0.0064714518375694,60.0,-11.259520530700684,-0.0,-7.003674085126478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,9.507399227004498e-05,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,0.0001001174750854,291.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,7.394643762381747e-05,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,0.0001001174969132,291.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.0004749142099171,289.8424377441406,294.1499938964844,272.62506103515625,271.62603759765625,272.3296203613281,272.56561279296875,288.8095092773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010129994479939,0.0057947118766605,-0.0047817123122513,-0.0124808363616466,0.0,0.0,0.0,-0.0064578396268188,60.0,-11.233752250671388,-0.0,-6.996452839302948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,9.507399227004498e-05,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,0.0001001174750854,291.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,7.394643762381747e-05,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,0.0001001174969132,291.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.0004749142099171,289.8424377441406,294.1499938964844,272.62506103515625,271.62603759765625,272.3296203613281,272.56561279296875,288.8095092773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010129994479939,0.0057947118766605,-0.0047817123122513,-0.0124808363616466,0.0,0.0,0.0,-0.0064578396268188,60.0,-11.233752250671388,-0.0,-6.996452839302948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,9.503339242655784e-05,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0001000747288344,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,7.391486724372953e-05,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,0.0001000747433863,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0759582519531,0.0,0.0,0.0004747114144265,289.83428955078125,294.1499938964844,272.6444702148437,271.6405639648437,272.33514404296875,272.58404541015625,288.8007507324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010125669650733,0.0057550352066755,-0.0047424682416021,-0.0123888878151774,0.0,0.0,0.0,-0.0064465752802789,60.0,-11.20896816253662,-0.0,-6.990480017066147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,9.503339242655784e-05,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0001000747288344,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,7.391486724372953e-05,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,0.0001000747433863,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0759582519531,0.0,0.0,0.0004747114144265,289.83428955078125,294.1499938964844,272.6444702148437,271.6405639648437,272.33514404296875,272.58404541015625,288.8007507324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010125669650733,0.0057550352066755,-0.0047424682416021,-0.0123888878151774,0.0,0.0,0.0,-0.0064465752802789,60.0,-11.20896816253662,-0.0,-6.990480017066147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,9.500026499154046e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.0001000398406176,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0778503417969,0.0,0.0,7.38890958018601e-05,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,0.0001000398624455,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06719970703125,0.0,0.0,0.0004745459300465,289.8261413574219,294.1499938964844,272.6640930175781,271.65460205078125,272.34088134765625,272.6026611328125,288.79205322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010122139938175,0.0057226554490625,-0.004710441455245,-0.012313850224018,0.0,0.0,0.0,-0.0064373826608061,60.0,-11.18500518798828,-0.0,-6.985607114984306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,9.500026499154046e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.0001000398406176,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0778503417969,0.0,0.0,7.38890958018601e-05,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,0.0001000398624455,291.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06719970703125,0.0,0.0,0.0004745459300465,289.8261413574219,294.1499938964844,272.6640930175781,271.65460205078125,272.34088134765625,272.6026611328125,288.79205322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010122139938175,0.0057226554490625,-0.004710441455245,-0.012313850224018,0.0,0.0,0.0,-0.0064373826608061,60.0,-11.18500518798828,-0.0,-6.985607114984306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.497426071902736e-05,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,0.0001000124539132,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,7.386886863969266e-05,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,0.000100012475741,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0004744160396512,289.8179626464844,294.1499938964844,272.68389892578125,271.66815185546875,272.346923828125,272.6215209960937,288.7834167480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119369253516,0.0056972363963723,-0.0046852994710206,-0.0122549422085285,0.0,0.0,0.0,-0.0064301658421754,60.0,-11.16186237335205,-0.0,-6.98178368452318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.497426071902736e-05,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,0.0001000124539132,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,7.386886863969266e-05,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,0.000100012475741,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0004744160396512,289.8179626464844,294.1499938964844,272.68389892578125,271.66815185546875,272.346923828125,272.6215209960937,288.7834167480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119369253516,0.0056972363963723,-0.0046852994710206,-0.0122549422085285,0.0,0.0,0.0,-0.0064301658421754,60.0,-11.16186237335205,-0.0,-6.98178368452318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767822265625,0.0,0.0,9.496312122792006e-05,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708251953125,0.0,0.0,0.0001000007250695,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,7.386020297417417e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,0.0001000007396214,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,0.0004743603640235,289.8139038085937,294.1499938964844,272.6938781738281,271.6748046875,272.3500366210937,272.6310119628906,288.77911376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010118182981386,0.0056863473728299,-0.0046745291911065,-0.0122297070920467,0.0,0.0,0.0,-0.006427074316889,60.0,-11.150506019592283,-0.0,-6.980145883517255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,9.495379345025869e-05,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96697998046875,0.0,0.0,9.99909098027274e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,7.385295612039044e-05,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,9.999092435464264e-05,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0004743137978948,289.809814453125,294.1499938964844,272.70391845703125,271.68133544921875,272.35321044921875,272.6405639648437,288.7748107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010117189958691,0.0056772357784211,-0.004665516782552,-0.0122085912153124,0.0,0.0,0.0,-0.006424487568438,60.0,-11.139322280883787,-0.0,-6.978775957122707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.063232421875,0.0,0.0,9.493905963608996e-05,291.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,9.997539018513636e-05,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511779785156,0.0,0.0,7.38414964871481e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,9.99754120130092e-05,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0004742402234114,289.8016357421875,294.1499938964844,272.7240905761719,271.6941223144531,272.3597106933594,272.6598205566406,288.7662353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115619516,0.0056628379970788,-0.0046512759290635,-0.0121752247214317,0.0,0.0,0.0,-0.006420399993658,60.0,-11.11738395690918,-0.0,-6.976610933406846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.063232421875,0.0,0.0,9.493905963608996e-05,291.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,9.997539018513636e-05,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511779785156,0.0,0.0,7.38414964871481e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,9.99754120130092e-05,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0004742402234114,289.8016357421875,294.1499938964844,272.7240905761719,271.6941223144531,272.3597106933594,272.6598205566406,288.7662353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115619516,0.0056628379970788,-0.0046512759290635,-0.0121752247214317,0.0,0.0,0.0,-0.006420399993658,60.0,-11.11738395690918,-0.0,-6.976610933406846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05419921875,0.0,0.0,9.49292370933108e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,9.99650510493666e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,7.383385673165321e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,9.996506560128182e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321655273437,0.0,0.0,0.0004741911543533,289.7934265136719,294.1499938964844,272.744384765625,271.70660400390625,272.366455078125,272.6792907714844,288.7576904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011457410641,0.0056532393209636,-0.0046417820267379,-0.012152980081737,0.0,0.0,0.0,-0.0064176749438047,60.0,-11.09596824645996,-0.0,-6.975167821110517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05419921875,0.0,0.0,9.49292370933108e-05,291.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,9.99650510493666e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,7.383385673165321e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,9.996506560128182e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321655273437,0.0,0.0,0.0004741911543533,289.7934265136719,294.1499938964844,272.744384765625,271.70660400390625,272.366455078125,272.6792907714844,288.7576904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001011457410641,0.0056532393209636,-0.0046417820267379,-0.012152980081737,0.0,0.0,0.0,-0.0064176749438047,60.0,-11.09596824645996,-0.0,-6.975167821110517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,9.492345270700751e-05,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,9.995895379688592e-05,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,7.382935291389003e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,9.995896834880114e-05,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,0.0004741622542496,289.78521728515625,294.1499938964844,272.7648010253906,271.71881103515625,272.3734741210937,272.698974609375,288.74920654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113957105204,0.0056475847959518,-0.004636188969016,-0.0121398763731122,0.0,0.0,0.0,-0.0064160693436861,60.0,-11.075032234191896,-0.0,-6.974317301455812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,9.492345270700751e-05,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,9.995895379688592e-05,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,7.382935291389003e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,9.995896834880114e-05,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,0.0004741622542496,289.78521728515625,294.1499938964844,272.7648010253906,271.71881103515625,272.3734741210937,272.698974609375,288.74920654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113957105204,0.0056475847959518,-0.004636188969016,-0.0121398763731122,0.0,0.0,0.0,-0.0064160693436861,60.0,-11.075032234191896,-0.0,-6.974317301455812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361328125,0.0,0.0,9.49218519963324e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93603515625,0.0,0.0,9.995727305067704e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,7.382810872513801e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,9.995728760259226e-05,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,0.0004741542506963,289.7770080566406,294.1499938964844,272.78533935546875,271.73077392578125,272.3807373046875,272.7188720703125,288.7407531738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113787138834,0.0056460248306393,-0.0046346462331712,-0.0121362609788775,0.0,0.0,0.0,-0.0064156264998018,60.0,-11.054564476013184,-0.0,-6.974082822353014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361328125,0.0,0.0,9.49218519963324e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93603515625,0.0,0.0,9.995727305067704e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,7.382810872513801e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,9.995728760259226e-05,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,0.0004741542506963,289.7770080566406,294.1499938964844,272.78533935546875,271.73077392578125,272.3807373046875,272.7188720703125,288.7407531738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113787138834,0.0056460248306393,-0.0046346462331712,-0.0121362609788775,0.0,0.0,0.0,-0.0064156264998018,60.0,-11.054564476013184,-0.0,-6.974082822353014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,9.492212848272176e-05,291.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93212890625,0.0,0.0,9.995755681302398e-05,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,7.382831972790882e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124206542969,0.0,0.0,9.99575713649392e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102844238281,0.0,0.0,0.0004741556185763,289.7729187011719,294.1499938964844,272.795654296875,271.7366943359375,272.38446044921875,272.7288818359375,288.7365417480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113816242665,0.0056462930515408,-0.0046349116601049,-0.0121368831023573,0.0,0.0,0.0,-0.0064157028682529,60.0,-11.044456481933594,-0.0,-6.97412332328895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,9.492340177530424e-05,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9282531738281,0.0,0.0,9.99589028651826e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0156555175781,0.0,0.0,7.382931653410196e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,9.995891741709784e-05,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,0.0004741619923152,289.768798828125,294.1499938964844,272.80596923828125,271.7425842285156,272.3882141113281,272.7389221191406,288.7323303222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113952448591,0.0056475419551134,-0.0046361465938389,-0.0121397767215967,0.0,0.0,0.0,-0.0064160572364926,60.0,-11.034446716308594,-0.0,-6.97431090657119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,9.492840035818516e-05,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,9.996416338253766e-05,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,7.383320189546794e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,9.996417793445288e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,0.0004741869634017,289.76055908203125,294.1499938964844,272.8266296386719,271.7542419433594,272.3959655761719,272.7591552734375,288.72393798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114485630765,0.0056524286046624,-0.0046409796923398,-0.012151101604104,0.0,0.0,0.0,-0.0064174444414675,60.0,-11.014715194702148,-0.0,-6.975045607759969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,9.492840035818516e-05,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,9.996416338253766e-05,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,7.383320189546794e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,9.996417793445288e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,0.0004741869634017,289.76055908203125,294.1499938964844,272.8266296386719,271.7542419433594,272.3959655761719,272.7591552734375,288.72393798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114485630765,0.0056524286046624,-0.0046409796923398,-0.012151101604104,0.0,0.0,0.0,-0.0064174444414675,60.0,-11.014715194702148,-0.0,-6.975045607759969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,9.493558172835036e-05,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,9.99717303784564e-05,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,7.383878983091563e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.990478515625,0.0,0.0,9.997174493037164e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,0.0004742228484246,289.7523193359375,294.1499938964844,272.84735107421875,271.76580810546875,272.4039306640625,272.7795104980469,288.715576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115250479429,0.0056594535708427,-0.0046479287557303,-0.0121673820540308,0.0,0.0,0.0,-0.006419438868761,60.0,-10.995244026184082,-0.0,-6.976102184808043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,9.493558172835036e-05,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,9.99717303784564e-05,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,7.383878983091563e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.990478515625,0.0,0.0,9.997174493037164e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,0.0004742228484246,289.7523193359375,294.1499938964844,272.84735107421875,271.76580810546875,272.4039306640625,272.7795104980469,288.715576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115250479429,0.0056594535708427,-0.0046479287557303,-0.0121673820540308,0.0,0.0,0.0,-0.006419438868761,60.0,-10.995244026184082,-0.0,-6.976102184808043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
