time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790260,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.0,0.0,9.494533151155338e-05,291.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048767089844,0.0,0.0,9.99819894786924e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.989013671875,0.0,0.0,7.384637137874961e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,9.998201130656524e-05,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796447753906,0.0,0.0,0.0004742715100292,289.7440795898437,294.1499938964844,272.8681030273437,271.7773132324219,272.4121398925781,272.79998779296875,288.7072448730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116290068253,0.0056689833290874,-0.0046573542058467,-0.0121894665062427,0.0,0.0,0.0,-0.0064221443608403,60.0,-10.976096153259276,-0.0,-6.977534638963334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.0,0.0,9.494533151155338e-05,291.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048767089844,0.0,0.0,9.99819894786924e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.989013671875,0.0,0.0,7.384637137874961e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,9.998201130656524e-05,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796447753906,0.0,0.0,0.0004742715100292,289.7440795898437,294.1499938964844,272.8681030273437,271.7773132324219,272.4121398925781,272.79998779296875,288.7072448730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116290068253,0.0056689833290874,-0.0046573542058467,-0.0121894665062427,0.0,0.0,0.0,-0.0064221443608403,60.0,-10.976096153259276,-0.0,-6.977534638963334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,9.495658741798252e-05,291.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89703369140625,0.0,0.0,9.999384928960352e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,7.385512435575947e-05,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.972900390625,0.0,0.0,9.999386384151876e-05,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,0.0004743277677334,289.7358093261719,294.1499938964844,272.8888244628906,271.7888488769531,272.4205322265625,272.820556640625,288.69891357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010117489146068,0.0056799929589033,-0.0046682441607117,-0.0122149810194969,0.0,0.0,0.0,-0.0064252698794007,60.0,-10.957155227661133,-0.0,-6.979190203537655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,9.495658741798252e-05,291.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89703369140625,0.0,0.0,9.999384928960352e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,7.385512435575947e-05,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.972900390625,0.0,0.0,9.999386384151876e-05,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,0.0004743277677334,289.7358093261719,294.1499938964844,272.8888244628906,271.7888488769531,272.4205322265625,272.820556640625,288.69891357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010117489146068,0.0056799929589033,-0.0046682441607117,-0.0122149810194969,0.0,0.0,0.0,-0.0064252698794007,60.0,-10.957155227661133,-0.0,-6.979190203537655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,9.49627865338698e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.0001000003758235,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,7.385994831565768e-05,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,0.0001000003903754,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96649169921875,0.0,0.0,0.000474358734209,289.731689453125,294.1499938964844,272.8992004394531,271.79461669921875,272.4248352050781,272.8309020996094,288.6947937011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010118150385096,0.0056860516779124,-0.0046742367558181,-0.0122290216386318,0.0,0.0,0.0,-0.006426990032196,60.0,-10.94777011871338,-0.0,-6.9801011193249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820251464844,0.0,0.0,9.49692548601888e-05,291.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0001000071861199,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,7.386497600236908e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,0.0001000072006718,291.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,0.0004743910394608,289.7275390625,294.1499938964844,272.9095764160156,271.8004150390625,272.42919921875,272.8412170410156,288.6906433105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010118839563801,0.0056923748925328,-0.0046804910525679,-0.0122436759993433,0.0,0.0,0.0,-0.0064287856221199,60.0,-10.938427925109863,-0.0,-6.981052536048082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,9.49827954173088e-05,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0001000214469968,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,7.387551158899441e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.955322265625,0.0,0.0,0.0001000214615487,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,0.0004744587058667,289.7192687988281,294.1499938964844,272.9302673339844,271.8121032714844,272.4380798339844,272.8619384765625,288.6824035644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010120283113792,0.0057056173682212,-0.0046935891732573,-0.0122743649408221,0.0,0.0,0.0,-0.0064325449056923,60.0,-10.919858932495115,-0.0,-6.983044187336418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,9.49827954173088e-05,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0001000214469968,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,7.387551158899441e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.955322265625,0.0,0.0,0.0001000214615487,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,0.0004744587058667,289.7192687988281,294.1499938964844,272.9302673339844,271.8121032714844,272.4380798339844,272.8619384765625,288.6824035644531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010120283113792,0.0057056173682212,-0.0046935891732573,-0.0122743649408221,0.0,0.0,0.0,-0.0064325449056923,60.0,-10.919858932495115,-0.0,-6.983044187336418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639892578125,0.0,0.0,9.499687439529224e-05,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.0001000362681224,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,7.388645462924615e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.0001000362826744,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0004745289916172,289.7109680175781,294.1499938964844,272.9508972167969,271.82391357421875,272.4471435546875,272.8826904296875,288.6741943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121782543137,0.0057193767279386,-0.0047071985900402,-0.0123062515631318,0.0,0.0,0.0,-0.0064364513382315,60.0,-10.901415824890137,-0.0,-6.985113998325687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639892578125,0.0,0.0,9.499687439529224e-05,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.0001000362681224,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,7.388645462924615e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.0001000362826744,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0004745289916172,289.7109680175781,294.1499938964844,272.9508972167969,271.82391357421875,272.4471435546875,272.8826904296875,288.6741943359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121782543137,0.0057193767279386,-0.0047071985900402,-0.0123062515631318,0.0,0.0,0.0,-0.0064364513382315,60.0,-10.901415824890137,-0.0,-6.985113998325687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,9.501112799625844e-05,291.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.000100051278423,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,7.389754318865016e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377746582031,0.0,0.0,0.0001000512929749,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0004746001795865,289.7026672363281,294.1499938964844,272.9714660644531,271.8359375,272.4564514160156,272.9034118652344,288.6659851074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010123301763087,0.0057333116419613,-0.0047209816984832,-0.0123385451734066,0.0,0.0,0.0,-0.0064404075965285,60.0,-10.883071899414062,-0.0,-6.987210809938915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,9.501112799625844e-05,291.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.000100051278423,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,7.389754318865016e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377746582031,0.0,0.0,0.0001000512929749,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0004746001795865,289.7026672363281,294.1499938964844,272.9714660644531,271.8359375,272.4564514160156,272.9034118652344,288.6659851074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010123301763087,0.0057333116419613,-0.0047209816984832,-0.0123385451734066,0.0,0.0,0.0,-0.0064404075965285,60.0,-10.883071899414062,-0.0,-6.987210809938915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94598388671875,0.0,0.0,9.502524335402995e-05,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0001000661504804,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9357604980469,0.0,0.0,7.390852260868996e-05,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,0.0001000661650323,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92706298828125,0.0,0.0,0.0004746707272715,289.6943664550781,294.1499938964844,272.991943359375,271.84820556640625,272.4659423828125,272.92413330078125,288.6578063964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010124805849045,0.0057471152395009,-0.004734634887427,-0.0123705342411994,0.0,0.0,0.0,-0.0064443266019225,60.0,-10.864802360534668,-0.0,-6.989287726355542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94598388671875,0.0,0.0,9.502524335402995e-05,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577575683594,0.0,0.0,0.0001000661504804,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9357604980469,0.0,0.0,7.390852260868996e-05,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,0.0001000661650323,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92706298828125,0.0,0.0,0.0004746707272715,289.6943664550781,294.1499938964844,272.991943359375,271.84820556640625,272.4659423828125,272.92413330078125,288.6578063964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010124805849045,0.0057471152395009,-0.004734634887427,-0.0123705342411994,0.0,0.0,0.0,-0.0064443266019225,60.0,-10.864802360534668,-0.0,-6.989287726355542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,9.503217006567866e-05,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0001000734409899,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93133544921875,0.0,0.0,7.391391409328207e-05,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,0.0001000734555418,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,0.0004747053317259,289.6902160644531,294.1499938964844,273.00213623046875,271.8544616699219,272.47076416015625,272.9345092773437,288.6537475585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010125543922185,0.0057538882829248,-0.0047413338907063,-0.012386230751872,0.0,0.0,0.0,-0.0064462493173778,60.0,-10.855690956115724,-0.0,-6.990307355181359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,9.503895125817508e-05,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0001000805859803,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,7.391918916255236e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,0.0001000806005322,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,0.0004747392085846,289.6860656738281,294.1499938964844,273.0122985839844,271.8607788085937,272.4756164550781,272.94482421875,288.649658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010126266861334,0.0057605179026722,-0.0047478913329541,-0.0124015947803854,0.0,0.0,0.0,-0.0064481315203011,60.0,-10.846590042114258,-0.0,-6.991304957182366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.927978515625,0.0,0.0,9.505198977421968e-05,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,0.0001000943084363,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,7.392932457150891e-05,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.0,0.0,0.0001000943229882,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,0.0004748043138533,289.677734375,294.1499938964844,273.03253173828125,271.8736877441406,272.4855041503906,272.9654541015625,288.6415405273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010127655696123,0.0057732607237994,-0.0047604949213564,-0.0124311251565814,0.0,0.0,0.0,-0.0064517492428421,60.0,-10.828412055969238,-0.0,-6.993223422568917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.927978515625,0.0,0.0,9.505198977421968e-05,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,0.0001000943084363,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,7.392932457150891e-05,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.0,0.0,0.0001000943229882,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,0.0004748043138533,289.677734375,294.1499938964844,273.03253173828125,271.8736877441406,272.4855041503906,272.9654541015625,288.6415405273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010127655696123,0.0057732607237994,-0.0047604949213564,-0.0124311251565814,0.0,0.0,0.0,-0.0064517492428421,60.0,-10.828412055969238,-0.0,-6.993223422568917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,9.50641551753506e-05,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,0.0001001071213977,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,7.393878331640735e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001001071359496,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,0.0004748650826513,289.6694030761719,294.1499938964844,273.0525817871094,271.8869934082031,272.4955444335937,272.9859924316406,288.6334228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010128952562808,0.0057851551100611,-0.0047722598537802,-0.0124586895108222,0.0,0.0,0.0,-0.0064551262184977,60.0,-10.810260772705078,-0.0,-6.995013990263034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91900634765625,0.0,0.0,9.50641551753506e-05,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,0.0001001071213977,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,7.393878331640735e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001001071359496,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,0.0004748650826513,289.6694030761719,294.1499938964844,273.0525817871094,271.8869934082031,272.4955444335937,272.9859924316406,288.6334228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010128952562808,0.0057851551100611,-0.0047722598537802,-0.0124586895108222,0.0,0.0,0.0,-0.0064551262184977,60.0,-10.810260772705078,-0.0,-6.995013990263034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,9.5075331046246e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.0001001188938971,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,7.394748536171392e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,0.000100118908449,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,0.000474920932902,289.6610717773437,294.1499938964844,273.072509765625,271.9007263183594,272.5057678222656,273.00640869140625,288.6253662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010130143491551,0.0057960860431194,-0.0047830715775489,-0.0124840214848518,0.0,0.0,0.0,-0.0064582293853163,60.0,-10.792128562927246,-0.0,-6.996659607239053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,9.5075331046246e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.0001001188938971,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,7.394748536171392e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,0.000100118908449,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,0.000474920932902,289.6610717773437,294.1499938964844,273.072509765625,271.9007263183594,272.5057678222656,273.00640869140625,288.6253662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010130143491551,0.0057960860431194,-0.0047830715775489,-0.0124840214848518,0.0,0.0,0.0,-0.0064582293853163,60.0,-10.792128562927246,-0.0,-6.996659607239053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,9.508532093605028e-05,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,0.0001001294149318,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,7.395524880848825e-05,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,0.0001001294222078,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832397460937,0.0,0.0,0.0004749708168674,289.6527404785156,294.1499938964844,273.0922241210937,271.9149780273437,272.51617431640625,273.02667236328125,288.6172790527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131208691745,0.0058058514259755,-0.0047927303239703,-0.0125066526234149,0.0,0.0,0.0,-0.006461001932621,60.0,-10.774014472961426,-0.0,-6.998130430702076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,9.508532093605028e-05,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,0.0001001294149318,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,7.395524880848825e-05,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,0.0001001294222078,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832397460937,0.0,0.0,0.0004749708168674,289.6527404785156,294.1499938964844,273.0922241210937,271.9149780273437,272.51617431640625,273.02667236328125,288.6172790527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131208691745,0.0058058514259755,-0.0047927303239703,-0.0125066526234149,0.0,0.0,0.0,-0.006461001932621,60.0,-10.774014472961426,-0.0,-6.998130430702076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,9.50898975133896e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.0001001342316158,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,7.395880675176159e-05,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,0.0001001342461677,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,0.0004749936633743,289.6485595703125,294.1499938964844,273.1019897460937,271.9223022460937,272.5214538574219,273.0367736816406,288.61328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131696471944,0.0058103245683014,-0.0047971550375223,-0.0125170182436704,0.0,0.0,0.0,-0.0064622717909514,60.0,-10.76496410369873,-0.0,-6.998804025215577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,9.509413212072104e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102111816406,0.0,0.0,0.0001001386917778,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,7.396210276056081e-05,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8762512207031,0.0,0.0,0.0001001387063297,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0004750148509629,289.6443786621094,294.1499938964844,273.1116943359375,271.9297790527344,272.5267639160156,273.0468139648437,288.6092529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132148163393,0.0058144689537584,-0.0048012537881731,-0.0125266229733824,0.0,0.0,0.0,-0.0064634485170245,60.0,-10.755919456481934,-0.0,-6.999427881737574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,9.510164090897888e-05,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0001001466007437,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,7.3967945354525e-05,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,0.0001001466152956,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0004750523658003,289.6360168457031,294.1499938964844,273.1309814453125,271.9451599121094,272.5374755859375,273.0667419433594,288.6012268066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132947936654,0.0058218115009367,-0.0048085167072713,-0.0125436382368206,0.0,0.0,0.0,-0.0064655328169465,60.0,-10.7378511428833,-0.0,-7.000533486234417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,9.510164090897888e-05,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0001001466007437,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,7.3967945354525e-05,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,0.0001001466152956,291.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0004750523658003,289.6360168457031,294.1499938964844,273.1309814453125,271.9451599121094,272.5374755859375,273.0667419433594,288.6012268066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132947936654,0.0058218115009367,-0.0048085167072713,-0.0125436382368206,0.0,0.0,0.0,-0.0064655328169465,60.0,-10.7378511428833,-0.0,-7.000533486234417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740539550781,0.0,0.0,9.510844392934814e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,0.000100153767562,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,7.397323497571051e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.0001001537748379,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,0.0004750863299705,289.6276550292969,294.1499938964844,273.1499938964844,271.9612121582031,272.54833984375,273.0865173339844,288.5932312011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010133673204109,0.0058284639380872,-0.0048150965012609,-0.0125590553507208,0.0,0.0,0.0,-0.0064674215391278,60.0,-10.71985912322998,-0.0,-7.00153535149184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740539550781,0.0,0.0,9.510844392934814e-05,291.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,0.000100153767562,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,7.397323497571051e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.0001001537748379,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,0.0004750863299705,289.6276550292969,294.1499938964844,273.1499938964844,271.9612121582031,272.54833984375,273.0865173339844,288.5932312011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010133673204109,0.0058284639380872,-0.0048150965012609,-0.0125590553507208,0.0,0.0,0.0,-0.0064674215391278,60.0,-10.71985912322998,-0.0,-7.00153535149184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,9.511685493635014e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,0.0001001626224024,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,7.397977606160566e-05,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0001001626296783,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84820556640625,0.0,0.0,0.0004751283559016,289.6192932128906,294.1499938964844,273.1685485839844,271.9773864746094,272.559326171875,273.10601806640625,288.5852355957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010134569602087,0.0058366851881146,-0.0048232283443212,-0.0125781083479523,0.0,0.0,0.0,-0.0064697558991611,60.0,-10.70214557647705,-0.0,-7.00277382748027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,9.511685493635014e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,0.0001001626224024,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,7.397977606160566e-05,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0001001626296783,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84820556640625,0.0,0.0,0.0004751283559016,289.6192932128906,294.1499938964844,273.1685485839844,271.9773864746094,272.559326171875,273.10601806640625,288.5852355957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010134569602087,0.0058366851881146,-0.0048232283443212,-0.0125781083479523,0.0,0.0,0.0,-0.0064697558991611,60.0,-10.70214557647705,-0.0,-7.00277382748027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,9.51318652369082e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001001784257823,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,7.399145397357643e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84112548828125,0.0,0.0,0.0001001784403342,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0004752033273689,289.61090087890625,294.1499938964844,273.1864318847656,271.9931335449219,272.5704650878906,273.12518310546875,288.5772705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010136169148609,0.0058513577096164,-0.0048377411440014,-0.0126121109351515,0.0,0.0,0.0,-0.006473921239376,60.0,-10.68539047241211,-0.0,-7.004984325931218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,9.51318652369082e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001001784257823,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,7.399145397357643e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84112548828125,0.0,0.0,0.0001001784403342,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0004752033273689,289.61090087890625,294.1499938964844,273.1864318847656,271.9931335449219,272.5704650878906,273.12518310546875,288.5772705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010136169148609,0.0058513577096164,-0.0048377411440014,-0.0126121109351515,0.0,0.0,0.0,-0.006473921239376,60.0,-10.68539047241211,-0.0,-7.004984325931218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85162353515625,0.0,0.0,9.514128760201856e-05,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,0.0001001883501885,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,7.399878086289391e-05,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.0001001883647404,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,0.0004752503882627,289.6067199707031,294.1499938964844,273.1950988769531,272.0008239746094,272.5760803222656,273.1346130371094,288.57330322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010137172648683,0.0058605708181858,-0.0048468536697328,-0.0126334615051746,0.0,0.0,0.0,-0.0064765368588268,60.0,-10.67740535736084,-0.0,-7.006372726436896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471374511719,0.0,0.0,9.515221609035508e-05,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703552246094,0.0,0.0,0.0001001998534775,291.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382568359375,0.0,0.0,7.400727918138728e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,0.0001001998680294,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,0.0004753049579448,289.6025390625,294.1499938964844,273.2035522460937,272.00836181640625,272.58172607421875,273.1439514160156,288.5693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010138336801901,0.005871252156794,-0.0048574181273579,-0.0126582141965627,0.0,0.0,0.0,-0.0064795692451298,60.0,-10.669708251953123,-0.0,-7.00798210573339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,9.51781330513768e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,0.0001002271528705,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,7.402744085993618e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,0.0001002271674224,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219299316406,0.0,0.0,0.0004754344699904,289.5941467285156,294.1499938964844,273.2198486328125,272.02301025390625,272.5930480957031,273.1622009277344,288.5614013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010141099337488,0.0058965920470654,-0.004882481880486,-0.0127169378101825,0.0,0.0,0.0,-0.0064867632463574,60.0,-10.655145645141602,-0.0,-7.011801272938102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,9.51781330513768e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,0.0001002271528705,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,7.402744085993618e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,0.0001002271674224,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219299316406,0.0,0.0,0.0004754344699904,289.5941467285156,294.1499938964844,273.2198486328125,272.02301025390625,272.5930480957031,273.1622009277344,288.5614013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010141099337488,0.0058965920470654,-0.004882481880486,-0.0127169378101825,0.0,0.0,0.0,-0.0064867632463574,60.0,-10.655145645141602,-0.0,-7.011801272938102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,9.520878666080534e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,0.0001002594290184,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,7.405128417303786e-05,290.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147888183594,0.0,0.0,0.0001002594435703,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81317138671875,0.0,0.0,0.0004755875852424,289.58575439453125,294.1499938964844,273.2352600097656,272.0370178222656,272.6044616699219,273.17987060546875,288.553466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144365951418,0.0059265568852424,-0.0049121202901005,-0.012786379083991,0.0,0.0,0.0,-0.0064952704124152,60.0,-10.64175033569336,-0.0,-7.016318903652063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
