time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792600,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,9.520878666080534e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,0.0001002594290184,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,7.405128417303786e-05,290.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147888183594,0.0,0.0,0.0001002594435703,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81317138671875,0.0,0.0,0.0004755875852424,289.58575439453125,294.1499938964844,273.2352600097656,272.0370178222656,272.6044616699219,273.17987060546875,288.553466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144365951418,0.0059265568852424,-0.0049121202901005,-0.012786379083991,0.0,0.0,0.0,-0.0064952704124152,60.0,-10.64175033569336,-0.0,-7.016318903652063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202514648437,0.0,0.0,9.524499182589352e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,0.0001002975550363,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,7.407943485304713e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,0.0001002975623123,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80438232421875,0.0,0.0,0.000475768407341,289.5773620605469,294.1499938964844,273.2497253417969,272.0502624511719,272.615966796875,273.19683837890625,288.54559326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010148222791031,0.0059619424864649,-0.0049471203237771,-0.0128683829680085,0.0,0.0,0.0,-0.0065053170546889,60.0,-10.629639625549316,-0.0,-7.02165579014036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202514648437,0.0,0.0,9.524499182589352e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,0.0001002975550363,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,7.407943485304713e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,0.0001002975623123,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80438232421875,0.0,0.0,0.000475768407341,289.5773620605469,294.1499938964844,273.2497253417969,272.0502624511719,272.615966796875,273.19683837890625,288.54559326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010148222791031,0.0059619424864649,-0.0049471203237771,-0.0128683829680085,0.0,0.0,0.0,-0.0065053170546889,60.0,-10.629639625549316,-0.0,-7.02165579014036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,9.528562804916874e-05,291.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73828125,0.0,0.0,0.0001003403449431,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,7.411104161292315e-05,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972106933594,0.0,0.0,0.000100340359495,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956237792969,0.0,0.0,0.0004759714065585,289.5689392089844,294.1499938964844,273.26318359375,272.0627136230469,272.6274719238281,273.2131042480469,288.5376892089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010152552276849,0.0060016657225787,-0.0049864104948937,-0.0129604376852512,0.0,0.0,0.0,-0.0065165944397449,60.0,-10.618657112121582,-0.0,-7.027648507573758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,9.528562804916874e-05,291.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73828125,0.0,0.0,0.0001003403449431,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,7.411104161292315e-05,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972106933594,0.0,0.0,0.000100340359495,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956237792969,0.0,0.0,0.0004759714065585,289.5689392089844,294.1499938964844,273.26318359375,272.0627136230469,272.6274719238281,273.2131042480469,288.5376892089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010152552276849,0.0060016657225787,-0.0049864104948937,-0.0129604376852512,0.0,0.0,0.0,-0.0065165944397449,60.0,-10.618657112121582,-0.0,-7.027648507573758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,9.530780516797675e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.000100363700767,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,7.412829290842637e-05,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001003637153189,291.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0004760821757372,289.56475830078125,294.1499938964844,273.26953125,272.0686340332031,272.6332397460937,273.220947265625,288.53375244140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010154915507882,0.0060233455151319,-0.0050078541971743,-0.0130106788128614,0.0,0.0,0.0,-0.0065227495506405,60.0,-10.613638877868652,-0.0,-7.030921267414669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,9.53312191995792e-05,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,0.0001003883517114,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939758300781,0.0,0.0,7.414650463033468e-05,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884216308594,0.0,0.0,0.0001003883662633,291.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0004761991440318,289.560546875,294.1499938964844,273.2756042480469,272.0743103027344,272.6390380859375,273.2285461425781,288.52984619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010157410288229,0.0060462309047579,-0.0050304899923503,-0.0130637139081954,0.0,0.0,0.0,-0.0065292469225823,60.0,-10.6089506149292,-0.0,-7.034375926195936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,9.538150334265084e-05,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0001004413061309,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850952148437,0.0,0.0,7.418561290251091e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,0.0001004413206828,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,0.0004764503100886,289.5521240234375,294.1499938964844,273.286865234375,272.0849304199219,272.65057373046875,273.2431030273437,288.52197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162768885493,0.0060953837819397,-0.0050791068933904,-0.0131776211783289,0.0,0.0,0.0,-0.0065432018600404,60.0,-10.600541114807127,-0.0,-7.04179896615642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,9.538150334265084e-05,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0001004413061309,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850952148437,0.0,0.0,7.418561290251091e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,0.0001004413206828,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,0.0004764503100886,289.5521240234375,294.1499938964844,273.286865234375,272.0849304199219,272.65057373046875,273.2431030273437,288.52197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162768885493,0.0060953837819397,-0.0050791068933904,-0.0131776211783289,0.0,0.0,0.0,-0.0065432018600404,60.0,-10.600541114807127,-0.0,-7.04179896615642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,9.543605847284198e-05,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.714111328125,0.0,0.0,0.0001004987570922,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,7.422804628731683e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708435058594,0.0,0.0,0.0001004987716441,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,0.000476722838357,289.543701171875,294.1499938964844,273.2969055175781,272.09454345703125,272.6621398925781,273.25665283203125,288.51416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168581502512,0.0061487103812396,-0.0051318523474037,-0.0133011993020772,0.0,0.0,0.0,-0.0065583414398133,60.0,-10.59345245361328,-0.0,-7.049857231322676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,9.543605847284198e-05,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.714111328125,0.0,0.0,0.0001004987570922,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,7.422804628731683e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708435058594,0.0,0.0,0.0001004987716441,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,0.000476722838357,289.543701171875,294.1499938964844,273.2969055175781,272.09454345703125,272.6621398925781,273.25665283203125,288.51416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168581502512,0.0061487103812396,-0.0051318523474037,-0.0133011993020772,0.0,0.0,0.0,-0.0065583414398133,60.0,-10.59345245361328,-0.0,-7.049857231322676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,9.549458627589048e-05,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,0.0001005603844532,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76739501953125,0.0,0.0,7.427356467815116e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620544433594,0.0,0.0,0.0001005603990051,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76055908203125,0.0,0.0,0.000477015186334,289.5352478027344,294.1499938964844,273.30572509765625,272.10308837890625,272.67364501953125,273.2691345214844,288.5063171386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010174817871302,0.0062059178017079,-0.0051884362474083,-0.013433770276606,0.0,0.0,0.0,-0.0065745832398533,60.0,-10.587658882141112,-0.0,-7.058506668045085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,9.549458627589048e-05,291.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,0.0001005603844532,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76739501953125,0.0,0.0,7.427356467815116e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620544433594,0.0,0.0,0.0001005603990051,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76055908203125,0.0,0.0,0.000477015186334,289.5352478027344,294.1499938964844,273.30572509765625,272.10308837890625,272.67364501953125,273.2691345214844,288.5063171386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010174817871302,0.0062059178017079,-0.0051884362474083,-0.013433770276606,0.0,0.0,0.0,-0.0065745832398533,60.0,-10.587658882141112,-0.0,-7.058506668045085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664794921875,0.0,0.0,9.55567302298732e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69793701171875,0.0,0.0,0.000100625831692,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,7.43219061405398e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532653808594,0.0,0.0,0.0001006258389679,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,0.0004773256077896,289.5268249511719,294.1499938964844,273.3132019042969,272.1104431152344,272.6850891113281,273.2804260253906,288.49853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010181439574807,0.0062666633166372,-0.0052485191263258,-0.0135745396837592,0.0,0.0,0.0,-0.0065918294712901,60.0,-10.5831937789917,-0.0,-7.067696827789406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664794921875,0.0,0.0,9.55567302298732e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69793701171875,0.0,0.0,0.000100625831692,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,7.43219061405398e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532653808594,0.0,0.0,0.0001006258389679,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,0.0004773256077896,289.5268249511719,294.1499938964844,273.3132019042969,272.1104431152344,272.6850891113281,273.2804260253906,288.49853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010181439574807,0.0062666633166372,-0.0052485191263258,-0.0135745396837592,0.0,0.0,0.0,-0.0065918294712901,60.0,-10.5831937789917,-0.0,-7.067696827789406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619934082031,0.0,0.0,9.558892634231596e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,0.0001006597376544,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,7.43469427106902e-05,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,0.0001006597449304,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,0.0004774864355567,289.5225830078125,294.1499938964844,273.3164367675781,272.1136474609375,272.6907653808594,273.28564453125,288.49462890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010184870334342,0.0062981336377561,-0.0052796462550759,-0.013647467829287,0.0,0.0,0.0,-0.0066007641144096,60.0,-10.58143424987793,-0.0,-7.07246030628994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,9.562188643030822e-05,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,0.0001006944439723,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,7.437258318532258e-05,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,0.0001006944585242,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430114746094,0.0,0.0,0.0004776511050295,289.51837158203125,294.1499938964844,273.3193054199219,272.1165466308594,272.6964416503906,273.2905578613281,288.49072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010188381420448,0.0063303527422249,-0.0053115147165954,-0.0137221319600939,0.0,0.0,0.0,-0.0066099115647375,60.0,-10.579998016357422,-0.0,-7.077339603256405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,9.568963287165388e-05,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,0.0001007657774607,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,7.442526839440688e-05,290.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,0.0001007657920126,291.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,0.0004779894661623,289.5099182128906,294.1499938964844,273.3239440917969,272.1213684082031,272.70770263671875,273.2994079589844,288.4829406738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195599170401,0.0063965641893446,-0.0053770039230585,-0.0138755664229393,0.0,0.0,0.0,-0.0066287093795835,60.0,-10.578102111816406,-0.0,-7.08737033505713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,9.568963287165388e-05,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,0.0001007657774607,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,7.442526839440688e-05,290.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,0.0001007657920126,291.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,0.0004779894661623,289.5099182128906,294.1499938964844,273.3239440917969,272.1213684082031,272.70770263671875,273.2994079589844,288.4829406738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010195599170401,0.0063965641893446,-0.0053770039230585,-0.0138755664229393,0.0,0.0,0.0,-0.0066287093795835,60.0,-10.578102111816406,-0.0,-7.08737033505713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73956298828125,0.0,0.0,9.575916919857264e-05,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,0.0001008390099741,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,7.447935786331072e-05,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,0.0001008390172501,291.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,0.0004783368494827,289.5014343261719,294.1499938964844,273.3270874023437,272.12481689453125,272.7188415527344,273.3067321777344,288.4751892089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203009005635,0.0064645339734852,-0.0054442333057522,-0.0140330763533711,0.0,0.0,0.0,-0.0066480068489909,60.0,-10.577567100524902,-0.0,-7.097675336353859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73956298828125,0.0,0.0,9.575916919857264e-05,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,0.0001008390099741,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,7.447935786331072e-05,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,0.0001008390172501,291.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,0.0004783368494827,289.5014343261719,294.1499938964844,273.3270874023437,272.12481689453125,272.7188415527344,273.3067321777344,288.4751892089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010203009005635,0.0064645339734852,-0.0054442333057522,-0.0140330763533711,0.0,0.0,0.0,-0.0066480068489909,60.0,-10.577567100524902,-0.0,-7.097675336353859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,9.582968050381167e-05,291.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,0.0001009132611216,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,7.453419675584882e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,0.0001009132683975,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,0.0004786890640389,289.49298095703125,294.1499938964844,273.3286437988281,272.1268005371094,272.72979736328125,273.31268310546875,288.4674377441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210522450506,0.006533452309668,-0.0055124000646173,-0.0141927814111113,0.0,0.0,0.0,-0.0066675739362835,60.0,-10.578152656555176,-0.0,-7.10813239379604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,9.582968050381167e-05,291.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,0.0001009132611216,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,7.453419675584882e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,0.0001009132683975,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,0.0004786890640389,289.49298095703125,294.1499938964844,273.3286437988281,272.1268005371094,272.72979736328125,273.31268310546875,288.4674377441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010210522450506,0.006533452309668,-0.0055124000646173,-0.0141927814111113,0.0,0.0,0.0,-0.0066675739362835,60.0,-10.578152656555176,-0.0,-7.10813239379604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,9.590036643203348e-05,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,0.0001009876941679,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,7.45891738915816e-05,290.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.709228515625,0.0,0.0,0.0001009877087199,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.00047904215171,289.4844970703125,294.1499938964844,273.3285827636719,272.12725830078125,272.7405700683594,273.31707763671875,288.4596862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010218053357675,0.006602541077882,-0.0055807353928685,-0.0143528813496232,0.0,0.0,0.0,-0.0066871889866888,60.0,-10.579960823059082,-0.0,-7.118622136204068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,9.590036643203348e-05,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,0.0001009876941679,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,7.45891738915816e-05,290.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.709228515625,0.0,0.0,0.0001009877087199,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.00047904215171,289.4844970703125,294.1499938964844,273.3285827636719,272.12725830078125,272.7405700683594,273.31707763671875,288.4596862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010218053357675,0.006602541077882,-0.0055807353928685,-0.0143528813496232,0.0,0.0,0.0,-0.0066871889866888,60.0,-10.579960823059082,-0.0,-7.118622136204068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171630859375,0.0,0.0,9.593558206688611e-05,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0001010247797239,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,7.4616567871999e-05,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.704833984375,0.0,0.0,0.0001010247942758,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.0004792180552612,289.4802551269531,294.1499938964844,273.3279113769531,272.1268920898437,272.74591064453125,273.3187255859375,288.455810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010221806587651,0.0066369632259011,-0.0056147826835513,-0.0144326481968164,0.0,0.0,0.0,-0.0066969618201255,60.0,-10.581256866455078,-0.0,-7.123851730739261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,9.597041207598522e-05,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,0.0001010614578262,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,7.46436562621966e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.700439453125,0.0,0.0,0.0001010614723782,291.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,0.0004793920670635,289.4760131835937,294.1499938964844,273.3268127441406,272.1260986328125,272.75115966796875,273.3199768066406,288.4519348144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225517908111,0.0066710072569549,-0.0056484551168978,-0.0145115377381443,0.0,0.0,0.0,-0.0067066275514662,60.0,-10.582845687866213,-0.0,-7.129025902941066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037048339844,0.0,0.0,9.603847865946592e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410217285156,0.0,0.0,0.0001011331332847,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,7.46965961297974e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,0.0001011331405607,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69024658203125,0.0,0.0,0.0004797320289071,289.4674987792969,294.1499938964844,273.3232727050781,272.123291015625,272.761474609375,273.321044921875,288.4442138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010232769418507,0.0067375288344919,-0.0057142521254718,-0.0146656883880496,0.0,0.0,0.0,-0.0067255143076181,60.0,-10.58690071105957,-0.0,-7.139141189327347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037048339844,0.0,0.0,9.603847865946592e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410217285156,0.0,0.0,0.0001011331332847,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,7.46965961297974e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,0.0001011331405607,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69024658203125,0.0,0.0,0.0004797320289071,289.4674987792969,294.1499938964844,273.3232727050781,272.123291015625,272.761474609375,273.321044921875,288.4442138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010232769418507,0.0067375288344919,-0.0057142521254718,-0.0146656883880496,0.0,0.0,0.0,-0.0067255143076181,60.0,-10.58690071105957,-0.0,-7.139141189327347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,9.61043988354504e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,0.0001012025531963,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,7.474786980310455e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68280029296875,0.0,0.0,0.0001012025677482,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,0.0004800613387487,289.4590148925781,294.1499938964844,273.3179016113281,272.1187438964844,272.77154541015625,273.32061767578125,288.4364929199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010239793919026,0.0068019623868167,-0.005777982994914,-0.0148149980232119,0.0,0.0,0.0,-0.00674380781129,60.0,-10.591839790344238,-0.0,-7.148945968538102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,9.61043988354504e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,0.0001012025531963,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,7.474786980310455e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68280029296875,0.0,0.0,0.0001012025677482,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,0.0004800613387487,289.4590148925781,294.1499938964844,273.3179016113281,272.1187438964844,272.77154541015625,273.32061767578125,288.4364929199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010239793919026,0.0068019623868167,-0.005777982994914,-0.0148149980232119,0.0,0.0,0.0,-0.00674380781129,60.0,-10.591839790344238,-0.0,-7.148945968538102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,9.616649913368748e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,0.0001012679495033,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,7.47961676097475e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,0.0001012679567793,291.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67266845703125,0.0,0.0,0.0004803715564776,289.45050048828125,294.1499938964844,273.3106384277344,272.11236572265625,272.78131103515625,273.3181457519531,288.4288024902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010246410965919,0.006862657610327,-0.005838016513735,-0.0149556444957852,0.0,0.0,0.0,-0.0067610400728881,60.0,-10.597904205322266,-0.0,-7.158187997902132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,9.616649913368748e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,0.0001012679495033,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,7.47961676097475e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,0.0001012679567793,291.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67266845703125,0.0,0.0,0.0004803715564776,289.45050048828125,294.1499938964844,273.3106384277344,272.11236572265625,272.78131103515625,273.3181457519531,288.4288024902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010246410965919,0.006862657610327,-0.005838016513735,-0.0149556444957852,0.0,0.0,0.0,-0.0067610400728881,60.0,-10.597904205322266,-0.0,-7.158187997902132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,9.622519428376108e-05,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.0001013297587633,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,7.484181696781889e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0001013297660392,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,0.0004806647193618,289.4419860839844,294.1499938964844,273.30145263671875,272.1040954589844,272.790771484375,273.3139343261719,288.42108154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010252664797008,0.0069200219586491,-0.0058947554789483,-0.0150885721668601,0.0,0.0,0.0,-0.006777327042073,60.0,-10.604822158813477,-0.0,-7.166929094637453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,9.622519428376108e-05,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.0001013297587633,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,7.484181696781889e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0001013297660392,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,0.0004806647193618,289.4419860839844,294.1499938964844,273.30145263671875,272.1040954589844,272.790771484375,273.3139343261719,288.42108154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010252664797008,0.0069200219586491,-0.0058947554789483,-0.0150885721668601,0.0,0.0,0.0,-0.006777327042073,60.0,-10.604822158813477,-0.0,-7.166929094637453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723022460937,0.0,0.0,9.625269012758508e-05,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61236572265625,0.0,0.0,0.0001013587097986,290.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,7.486320828320459e-05,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,0.0001013587243505,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,0.0004808020894415,289.437744140625,294.1499938964844,273.29608154296875,272.0992126464844,272.7953491210937,273.3110656738281,288.417236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010255594970658,0.0069468966685235,-0.005921337287873,-0.0151508469134569,0.0,0.0,0.0,-0.0067849573679268,60.0,-10.60865592956543,-0.0,-7.17102537350911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,9.627899999031796e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,0.0001013864166452,290.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609191894531,0.0,0.0,7.488366827601567e-05,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,0.0001013864239212,291.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,0.0004809335223399,289.4334716796875,294.1499938964844,273.29022216796875,272.0938720703125,272.7998352050781,273.3077087402344,288.41339111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010258398251608,0.0069726104848086,-0.0059467707760632,-0.0152104329317808,0.0,0.0,0.0,-0.0067922580055892,60.0,-10.61271858215332,-0.0,-7.174946148325034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588439941406,0.0,0.0,9.632742148824036e-05,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000366210937,0.0,0.0,0.0001014374065562,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,7.492132863262668e-05,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,0.0001014374211081,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,0.0004811754042748,289.4249572753906,294.1499938964844,273.2769470214844,272.08160400390625,272.8085021972656,273.299560546875,288.4057006835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010263557778671,0.0070199379697442,-0.0059935818426311,-0.0153201008215546,0.0,0.0,0.0,-0.0068056951276957,60.0,-10.621503829956056,-0.0,-7.182165973063094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588439941406,0.0,0.0,9.632742148824036e-05,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000366210937,0.0,0.0,0.0001014374065562,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,7.492132863262668e-05,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,0.0001014374211081,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,0.0004811754042748,289.4249572753906,294.1499938964844,273.2769470214844,272.08160400390625,272.8085021972656,273.299560546875,288.4057006835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010263557778671,0.0070199379697442,-0.0059935818426311,-0.0153201008215546,0.0,0.0,0.0,-0.0068056951276957,60.0,-10.621503829956056,-0.0,-7.182165973063094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
