time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794940,291.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498718261719,0.0,0.0,9.637066978029908e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0001014829540508,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,7.495496538467705e-05,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0001014829613268,291.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,0.0004813914129044,289.4164428710937,294.1499938964844,273.2615051269531,272.0672302246094,272.8167724609375,273.28936767578125,288.3980407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010268165497109,0.0070622051134705,-0.0060353884473443,-0.015418043360114,0.0,0.0,0.0,-0.006817695684731,60.0,-10.63115119934082,-0.0,-7.188616280018324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498718261719,0.0,0.0,9.637066978029908e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0001014829540508,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,7.495496538467705e-05,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0001014829613268,291.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,0.0004813914129044,289.4164428710937,294.1499938964844,273.2615051269531,272.0672302246094,272.8167724609375,273.28936767578125,288.3980407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010268165497109,0.0070622051134705,-0.0060353884473443,-0.015418043360114,0.0,0.0,0.0,-0.006817695684731,60.0,-10.63115119934082,-0.0,-7.188616280018324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,9.64068021858111e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001015210000332,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,7.498307240894064e-05,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,0.0001015210073092,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0004815719148609,289.4079284667969,294.1499938964844,273.2438659667969,272.0506591796875,272.8245544433594,273.2769775390625,288.3903503417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010272016515955,0.0070975199341773,-0.0060703181661665,-0.0154998749494552,0.0,0.0,0.0,-0.0068277223035693,60.0,-10.64170742034912,-0.0,-7.194008588840006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,9.64068021858111e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001015210000332,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,7.498307240894064e-05,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,0.0001015210073092,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0004815719148609,289.4079284667969,294.1499938964844,273.2438659667969,272.0506591796875,272.8245544433594,273.2769775390625,288.3903503417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010272016515955,0.0070975199341773,-0.0060703181661665,-0.0154998749494552,0.0,0.0,0.0,-0.0068277223035693,60.0,-10.64170742034912,-0.0,-7.194008588840006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319580078125,0.0,0.0,9.64366554399021e-05,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57537841796875,0.0,0.0,0.000101552439446,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,7.50062899896875e-05,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,0.000101552446722,291.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,0.0004817210428882,289.3993835449219,294.1499938964844,273.22393798828125,272.0318603515625,272.8318786621094,273.2625732421875,288.3826904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010275196982547,0.0071266982704401,-0.0060991789214313,-0.0155674880370497,0.0,0.0,0.0,-0.0068360064178705,60.0,-10.653029441833496,-0.0,-7.198464402335959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319580078125,0.0,0.0,9.64366554399021e-05,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57537841796875,0.0,0.0,0.000101552439446,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253967285156,0.0,0.0,7.50062899896875e-05,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,0.000101552446722,291.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,0.0004817210428882,289.3993835449219,294.1499938964844,273.22393798828125,272.0318603515625,272.8318786621094,273.2625732421875,288.3826904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010275196982547,0.0071266982704401,-0.0060991789214313,-0.0155674880370497,0.0,0.0,0.0,-0.0068360064178705,60.0,-10.653029441833496,-0.0,-7.198464402335959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274719238281,0.0,0.0,9.644854435464369e-05,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,0.0001015649540931,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209716796875,0.0,0.0,7.501553773181513e-05,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,0.0001015649686451,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,0.0004817804147023,289.3951110839844,294.1499938964844,273.213134765625,272.0216064453125,272.8353576660156,273.2545166015625,288.3788452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010276463581249,0.0071383155882358,-0.0061106691136956,-0.0155944069847464,0.0,0.0,0.0,-0.0068393051624298,60.0,-10.659010887145996,-0.0,-7.200239338089889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230163574219,0.0,0.0,9.645847603678705e-05,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,0.0001015754169202,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165466308594,0.0,0.0,7.502325752284378e-05,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.0001015754241961,291.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61102294921875,0.0,0.0,0.0004818300367332,289.390869140625,294.1499938964844,273.20172119140625,272.0107421875,272.83868408203125,273.24591064453125,288.375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010277521796524,0.0071480218321084,-0.006120269652456,-0.0156168984249234,0.0,0.0,0.0,-0.006842060945928,60.0,-10.665189743041992,-0.0,-7.201722240779419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6140441894531,0.0,0.0,9.647153638070448e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,0.0001015891684801,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.607666015625,0.0,0.0,7.503342203563079e-05,290.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,0.000101589183032,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,0.0004818952875211,289.38232421875,294.1499938964844,273.1770935058594,271.9872131347656,272.84490966796875,273.2269287109375,288.3673400878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278914123773,0.0071607902646064,-0.0061328983865678,-0.0156464837491512,0.0,0.0,0.0,-0.0068456861190497,60.0,-10.6781644821167,-0.0,-7.203673391131815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6140441894531,0.0,0.0,9.647153638070448e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,0.0001015891684801,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.607666015625,0.0,0.0,7.503342203563079e-05,290.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,0.000101589183032,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,0.0004818952875211,289.38232421875,294.1499938964844,273.1770935058594,271.9872131347656,272.84490966796875,273.2269287109375,288.3673400878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278914123773,0.0071607902646064,-0.0061328983865678,-0.0156464837491512,0.0,0.0,0.0,-0.0068456861190497,60.0,-10.6781644821167,-0.0,-7.203673391131815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051025390625,0.0,0.0,9.647649858379737e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,0.0001015943926176,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,7.503727829316631e-05,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946044921875,0.0,0.0,0.0001015944071696,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,0.0004819200839847,289.3738098144531,294.1499938964844,273.1499938964844,271.9612121582031,272.8505554199219,273.2057800292969,288.35968017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010279443813487,0.007165640592575,-0.0061376960948109,-0.0156577248126268,0.0,0.0,0.0,-0.0068470630794763,60.0,-10.691851615905762,-0.0,-7.204414487205214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051025390625,0.0,0.0,9.647649858379737e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,0.0001015943926176,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,7.503727829316631e-05,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946044921875,0.0,0.0,0.0001015944071696,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,0.0004819200839847,289.3738098144531,294.1499938964844,273.1499938964844,271.9612121582031,272.8505554199219,273.2057800292969,288.35968017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010279443813487,0.007165640592575,-0.0061376960948109,-0.0156577248126268,0.0,0.0,0.0,-0.0068470630794763,60.0,-10.691851615905762,-0.0,-7.204414487205214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,9.647013939684256e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424194335937,0.0,0.0,0.0001015876987366,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,7.503233064198866e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858154296875,0.0,0.0,0.0001015877060126,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58465576171875,0.0,0.0,0.0004818883026018,289.36529541015625,294.1499938964844,273.1194152832031,271.93170166015625,272.8556213378906,273.1822204589844,288.3520202636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278766276314,0.007159424945712,-0.0061315484344959,-0.0156433209776878,0.0,0.0,0.0,-0.0068452986888587,60.0,-10.706498146057127,-0.0,-7.203464491567503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,9.647013939684256e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424194335937,0.0,0.0,0.0001015876987366,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,7.503233064198866e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858154296875,0.0,0.0,0.0001015877060126,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58465576171875,0.0,0.0,0.0004818883026018,289.36529541015625,294.1499938964844,273.1194152832031,271.93170166015625,272.8556213378906,273.1822204589844,288.3520202636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010278766276314,0.007159424945712,-0.0061315484344959,-0.0156433209776878,0.0,0.0,0.0,-0.0068452986888587,60.0,-10.706498146057127,-0.0,-7.203464491567503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872497558594,0.0,0.0,9.645125828683376e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,0.0001015678135445,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,7.501764775952324e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0001015678208204,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,0.0004817939770873,289.3567810058594,294.1499938964844,273.08453369140625,271.8978576660156,272.8599853515625,273.1556396484375,288.3443603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010276754619553,0.0071409726515412,-0.0061132973060011,-0.0156005639582872,0.0,0.0,0.0,-0.0068400595337152,60.0,-10.722617149353027,-0.0,-7.200645057992008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872497558594,0.0,0.0,9.645125828683376e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,0.0001015678135445,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,7.501764775952324e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0001015678208204,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,0.0004817939770873,289.3567810058594,294.1499938964844,273.08453369140625,271.8978576660156,272.8599853515625,273.1556396484375,288.3443603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010276754619553,0.0071409726515412,-0.0061132973060011,-0.0156005639582872,0.0,0.0,0.0,-0.0068400595337152,60.0,-10.722617149353027,-0.0,-7.200645057992008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,9.643747034715489e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5300598144531,0.0,0.0,0.000101553298009,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766906738281,0.0,0.0,7.500692299799994e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,0.000101553305285,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,0.0004817251174245,289.3525085449219,294.1499938964844,273.0655212402344,271.8794250488281,272.86187744140625,273.1410827636719,288.34051513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010275285458192,0.0071275015361607,-0.0060999728739261,-0.0155693478882312,0.0,0.0,0.0,-0.0068362350575625,60.0,-10.731267929077148,-0.0,-7.198587326229244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783386230469,0.0,0.0,9.642081568017602e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52593994140625,0.0,0.0,0.0001015357556752,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,7.499396451748908e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,0.0001015357629512,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,0.0004816418804693,289.3482666015625,294.1499938964844,273.0455627441406,271.8599853515625,272.8635559082031,273.12567138671875,288.3367004394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273511288687,0.0071112187579274,-0.0060838679783046,-0.0155316181480884,0.0,0.0,0.0,-0.0068316119723021,60.0,-10.74029541015625,-0.0,-7.196100426654084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,9.637964103603736e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,0.0001014923982438,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,7.496194302802905e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.0001014924055198,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,0.0004814362328033,289.3397521972656,294.1499938964844,273.0028381347656,271.8183288574219,272.8663330078125,273.0924377441406,288.3290100097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010269124759361,0.0070709842257201,-0.0060440716333687,-0.0154383853077888,0.0,0.0,0.0,-0.0068201888352632,60.0,-10.759407043457031,-0.0,-7.189956363617966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,9.637964103603736e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177001953125,0.0,0.0,0.0001014923982438,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,7.496194302802905e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.0001014924055198,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,0.0004814362328033,289.3397521972656,294.1499938964844,273.0028381347656,271.8183288574219,272.8663330078125,273.0924377441406,288.3290100097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010269124759361,0.0070709842257201,-0.0060440716333687,-0.0154383853077888,0.0,0.0,0.0,-0.0068201888352632,60.0,-10.759407043457031,-0.0,-7.189956363617966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,9.632847650209442e-05,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0001014385197777,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545959472656,0.0,0.0,7.492215081583709e-05,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0001014385270536,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,0.0004811806720681,289.33123779296875,294.1499938964844,272.95660400390625,271.77313232421875,272.8682556152344,273.0557556152344,288.32135009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010263673029839,0.0070209833793342,-0.0059946160763502,-0.0153225231915712,0.0,0.0,0.0,-0.0068059926852583,60.0,-10.779940605163574,-0.0,-7.182325134635903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,9.632847650209442e-05,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0001014385197777,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545959472656,0.0,0.0,7.492215081583709e-05,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0001014385270536,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,0.0004811806720681,289.33123779296875,294.1499938964844,272.95660400390625,271.77313232421875,272.8682556152344,273.0557556152344,288.32135009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010263673029839,0.0070209833793342,-0.0059946160763502,-0.0153225231915712,0.0,0.0,0.0,-0.0068059926852583,60.0,-10.779940605163574,-0.0,-7.182325134635903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,9.62684498517774e-05,291.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,0.0001013753062579,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458068847656,0.0,0.0,7.487546099582687e-05,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0001013753135339,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0004808808153029,289.32275390625,294.1499938964844,272.9071350097656,271.7247619628906,272.8692626953125,273.0158386230469,288.3136901855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010257277172058,0.0069623147137463,-0.005936587229371,-0.0151865743100643,0.0,0.0,0.0,-0.0067893355153501,60.0,-10.801716804504396,-0.0,-7.17337655942174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,9.62684498517774e-05,291.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,0.0001013753062579,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458068847656,0.0,0.0,7.487546099582687e-05,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0001013753135339,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0004808808153029,289.32275390625,294.1499938964844,272.9071350097656,271.7247619628906,272.8692626953125,273.0158386230469,288.3136901855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010257277172058,0.0069623147137463,-0.005936587229371,-0.0151865743100643,0.0,0.0,0.0,-0.0067893355153501,60.0,-10.801716804504396,-0.0,-7.17337655942174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,9.619988122722134e-05,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,0.0001013030996546,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,7.48221282265149e-05,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,0.0001013031069305,291.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,0.0004805382923223,289.31427001953125,294.1499938964844,272.8547058105469,271.67340087890625,272.8692932128906,272.97265625,288.3060302734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010249972110614,0.0068953009322285,-0.0058703040704131,-0.015031287446618,0.0,0.0,0.0,-0.0067703090608119,60.0,-10.82473373413086,-0.0,-7.163161797052453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,9.619988122722134e-05,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,0.0001013030996546,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,7.48221282265149e-05,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,0.0001013031069305,291.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,0.0004805382923223,289.31427001953125,294.1499938964844,272.8547058105469,271.67340087890625,272.8692932128906,272.97265625,288.3060302734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010249972110614,0.0068953009322285,-0.0058703040704131,-0.015031287446618,0.0,0.0,0.0,-0.0067703090608119,60.0,-10.82473373413086,-0.0,-7.163161797052453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,9.616309398552404e-05,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0001012643624562,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325927734375,0.0,0.0,7.479351916117594e-05,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,0.0001012643697322,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277404785156,0.0,0.0,0.0004803545307368,289.3100280761719,294.1499938964844,272.82745361328125,271.6466979980469,272.86895751953125,272.95001220703125,288.3021850585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010246052406728,0.0068593490868806,-0.0058347438462078,-0.014947977848351,0.0,0.0,0.0,-0.0067601017653942,60.0,-10.8366117477417,-0.0,-7.157684223102478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,9.612433495931327e-05,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,0.000101223544334,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,7.476336759282276e-05,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,0.00010122355161,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233764648437,0.0,0.0,0.0004801609029527,289.3057861328125,294.1499938964844,272.799560546875,271.6193542480469,272.86834716796875,272.9266052246094,288.29833984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010241921991109,0.0068214661441743,-0.0057972739450633,-0.0148601932451128,0.0,0.0,0.0,-0.0067493463866412,60.0,-10.848761558532717,-0.0,-7.151915326630842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.0,9.604220394976436e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,0.0001011370550259,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,7.469949196092784e-05,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0001011370695778,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,0.0004797506553586,289.2973327636719,294.1499938964844,272.74200439453125,271.5628967285156,272.8664245605469,272.87799072265625,288.2906799316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010233172215521,0.0067411973141133,-0.0057178800925612,-0.0146741885691881,0.0,0.0,0.0,-0.0067265564575791,60.0,-10.873726844787598,-0.0,-7.139699675917657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.0,9.604220394976436e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,0.0001011370550259,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,7.469949196092784e-05,290.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0001011370695778,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,0.0004797506553586,289.2973327636719,294.1499938964844,272.74200439453125,271.5628967285156,272.8664245605469,272.87799072265625,288.2906799316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010233172215521,0.0067411973141133,-0.0057178800925612,-0.0146741885691881,0.0,0.0,0.0,-0.0067265564575791,60.0,-10.873726844787598,-0.0,-7.139699675917657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,9.595443407306448e-05,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,0.0001010446285363,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106811523437,0.0,0.0,7.463122165063396e-05,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,0.0001010446358122,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059509277344,0.0,0.0,0.0004793122352566,289.2888488769531,294.1499938964844,272.6822814941406,271.5043334960937,272.8634338378906,272.8267822265625,288.2829895019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010223820572718,0.0066554131917655,-0.0056330314837396,-0.0144754024222493,0.0,0.0,0.0,-0.0067022014409303,60.0,-10.899605751037598,-0.0,-7.12665553237457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,9.595443407306448e-05,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,0.0001010446285363,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106811523437,0.0,0.0,7.463122165063396e-05,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,0.0001010446358122,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059509277344,0.0,0.0,0.0004793122352566,289.2888488769531,294.1499938964844,272.6822814941406,271.5043334960937,272.8634338378906,272.8267822265625,288.2829895019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010223820572718,0.0066554131917655,-0.0056330314837396,-0.0144754024222493,0.0,0.0,0.0,-0.0067022014409303,60.0,-10.899605751037598,-0.0,-7.12665553237457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,9.586273517925292e-05,291.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,0.0001009480765787,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,7.455990999005735e-05,290.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.498291015625,0.0,0.0,0.0001009480838547,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,0.0004788541991729,289.2804260253906,294.1499938964844,272.62066650390625,271.4438781738281,272.85943603515625,272.7733764648437,288.2752990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214050998911,0.0065657966770231,-0.005544391926378,-0.0142677342519164,0.0,0.0,0.0,-0.0066767581738531,60.0,-10.926274299621582,-0.0,-7.113042244100144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,9.586273517925292e-05,291.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,0.0001009480765787,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,7.455990999005735e-05,290.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.498291015625,0.0,0.0,0.0001009480838547,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,0.0004788541991729,289.2804260253906,294.1499938964844,272.62066650390625,271.4438781738281,272.85943603515625,272.7733764648437,288.2752990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010214050998911,0.0065657966770231,-0.005544391926378,-0.0142677342519164,0.0,0.0,0.0,-0.0066767581738531,60.0,-10.926274299621582,-0.0,-7.113042244100144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,9.576861339155585e-05,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,0.0001008489562082,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,7.448669930454344e-05,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,0.0001008489634841,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,0.0004783840267919,289.27197265625,294.1499938964844,272.55743408203125,271.3818359375,272.85430908203125,272.7179260253906,288.2676086425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204021818935,0.0064738010987639,-0.0054533989168703,-0.014054549857974,0.0,0.0,0.0,-0.006650639232248,60.0,-10.953741073608398,-0.0,-7.099080789885194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,9.576861339155585e-05,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.451904296875,0.0,0.0,0.0001008489562082,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,7.448669930454344e-05,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,0.0001008489634841,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,0.0004783840267919,289.27197265625,294.1499938964844,272.55743408203125,271.3818359375,272.85430908203125,272.7179260253906,288.2676086425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010204021818935,0.0064738010987639,-0.0054533989168703,-0.014054549857974,0.0,0.0,0.0,-0.006650639232248,60.0,-10.953741073608398,-0.0,-7.099080789885194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942321777344,0.0,0.0,9.572115232003851e-05,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44781494140625,0.0,0.0,0.0001007989776553,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,7.444978837156668e-05,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852905273437,0.0,0.0,0.0001007989849313,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842834472656,0.0,0.0,0.0004781469760928,289.26776123046875,294.1499938964844,272.5252990722656,271.3503112792969,272.8513488769531,272.6895446777344,288.2637634277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010198964737355,0.0064274156466126,-0.005407519172877,-0.0139470594003796,0.0,0.0,0.0,-0.0066374698653817,60.0,-10.967761993408203,-0.0,-7.092047127343903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898376464844,0.0,0.0,9.567366942064837e-05,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,0.0001007489772746,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,7.441285561071709e-05,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48095703125,0.0,0.0,0.0001007489845505,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,0.0004779097798746,289.2635803222656,294.1499938964844,272.49285888671875,271.3184814453125,272.84814453125,272.6607666015625,288.2599182128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010193905327469,0.0063810050487518,-0.0053616142831742,-0.013839510269463,0.0,0.0,0.0,-0.006624293513596,60.0,-10.981951713562012,-0.0,-7.085012754259878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,9.5579496701248e-05,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,0.0001006498059723,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,7.43396085454151e-05,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,0.0001006498132483,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,0.0004774393455591,289.2551574707031,294.1499938964844,272.4271850585937,271.2540588378906,272.8409423828125,272.6021423339844,288.252197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001018387149088,0.0062889568507671,-0.0052705695852637,-0.0136262029409408,0.0,0.0,0.0,-0.0065981596708297,60.0,-11.01091766357422,-0.0,-7.07107119524153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
