time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797280,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,9.5579496701248e-05,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,0.0001006498059723,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,7.43396085454151e-05,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,0.0001006498132483,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,0.0004774393455591,289.2551574707031,294.1499938964844,272.4271850585937,271.2540588378906,272.8409423828125,272.6021423339844,288.252197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001018387149088,0.0062889568507671,-0.0052705695852637,-0.0136262029409408,0.0,0.0,0.0,-0.0065981596708297,60.0,-11.01091766357422,-0.0,-7.07107119524153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,9.548739035381004e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273681640625,0.0,0.0,0.0001005528101813,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46710205078125,0.0,0.0,7.426796946674585e-05,290.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,0.0001005528174573,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0004769792431034,289.24676513671875,294.1499938964844,272.3607177734375,271.1889038085937,272.83270263671875,272.5422058105469,288.2444763183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017405767925,0.0061989310197532,-0.0051815253682434,-0.0134175801649689,0.0,0.0,0.0,-0.006572600454092,60.0,-11.040634155273438,-0.0,-7.057450090997008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,9.548739035381004e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273681640625,0.0,0.0,0.0001005528101813,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46710205078125,0.0,0.0,7.426796946674585e-05,290.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,0.0001005528174573,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0004769792431034,289.24676513671875,294.1499938964844,272.3607177734375,271.1889038085937,272.83270263671875,272.5422058105469,288.2444763183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001017405767925,0.0061989310197532,-0.0051815253682434,-0.0134175801649689,0.0,0.0,0.0,-0.006572600454092,60.0,-11.040634155273438,-0.0,-7.057450090997008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670715332031,0.0,0.0,9.543356281938033e-05,291.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,0.0001004961304715,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,7.422610360663384e-05,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584655761719,0.0,0.0,0.0001004961377475,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45751953125,0.0,0.0,0.0004767103819176,289.2417297363281,294.1499938964844,272.320556640625,271.1495361328125,272.8272399902344,272.50567626953125,288.2398376464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010168323060497,0.0061463201418519,-0.0051294881850481,-0.013295660726726,0.0,0.0,0.0,-0.0065576639026403,60.0,-11.058798789978027,-0.0,-7.049495565070174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635925292969,0.0,0.0,9.539844904793426e-05,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.419189453125,0.0,0.0,0.0001004591613309,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,7.419879693770781e-05,290.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,0.0001004591686069,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,0.0004765350022353,289.2383728027344,294.1499938964844,272.293701171875,271.12322998046875,272.8233947753906,272.4811706542969,288.2367553710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010164581472054,0.0061120018362998,-0.0050955438055098,-0.0132161304354667,0.0,0.0,0.0,-0.0065479204058647,60.0,-11.07102870941162,-0.0,-7.044309313641861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,9.531376417726278e-05,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110412597656,0.0,0.0,0.0001003699799184,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,7.413292769342661e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,0.0001003699871944,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,0.0004761119489558,289.2300109863281,294.1499938964844,272.2264099121094,271.05731201171875,272.81304931640625,272.41925048828125,288.2290344238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010155558120459,0.0060292249545454,-0.0050136689096689,-0.0130243031308054,0.0,0.0,0.0,-0.0065244194120168,60.0,-11.10206699371338,-0.0,-7.031808735291635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,9.531376417726278e-05,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110412597656,0.0,0.0,0.0001003699799184,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,7.413292769342661e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,0.0001003699871944,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,0.0004761119489558,289.2300109863281,294.1499938964844,272.2264099121094,271.05731201171875,272.81304931640625,272.41925048828125,288.2290344238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010155558120459,0.0060292249545454,-0.0050136689096689,-0.0130243031308054,0.0,0.0,0.0,-0.0065244194120168,60.0,-11.10206699371338,-0.0,-7.031808735291635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45050048828125,0.0,0.0,9.52730479184538e-05,291.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,0.0001003271027002,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454650878906,0.0,0.0,7.410126272588968e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,0.0001003271099762,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.441162109375,0.0,0.0,0.0004759085713885,289.225830078125,294.1499938964844,272.1927795410156,271.0243530273437,272.8074951171875,272.38800048828125,288.22515869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010151220485568,0.0059894290752708,-0.004974307026714,-0.0129320807754993,0.0,0.0,0.0,-0.0065131210722029,60.0,-11.117790222167969,-0.0,-7.025802517546256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461669921875,0.0,0.0,9.5233743195422e-05,291.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,0.0001002857097773,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,7.407068915199488e-05,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,0.0001002857170533,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,0.0004757122369483,289.2216491699219,294.1499938964844,272.1591491699219,270.991455078125,272.8016967773437,272.35662841796875,288.2212829589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010147031862288,0.0059510068967938,-0.0049363039433956,-0.0128430407494306,0.0,0.0,0.0,-0.0065022129565477,60.0,-11.133636474609377,-0.0,-7.020005909907924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374694824219,0.0,0.0,9.515877900412306e-05,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,0.0001002067729132,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,7.401238690363243e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0001002067801891,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,0.0004753377870656,289.2132873535156,294.1499938964844,272.0921325683594,270.9258728027344,272.78936767578125,272.2936096191406,288.2135314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139045771211,0.0058777378872036,-0.0048638330772519,-0.0126732438802719,0.0,0.0,0.0,-0.0064814114011824,60.0,-11.165606498718262,-0.0,-7.008959812537796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374694824219,0.0,0.0,9.515877900412306e-05,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,0.0001002067729132,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,7.401238690363243e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0001002067801891,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,0.0004753377870656,289.2132873535156,294.1499938964844,272.0921325683594,270.9258728027344,272.78936767578125,272.2936096191406,288.2135314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139045771211,0.0058777378872036,-0.0048638330772519,-0.0126732438802719,0.0,0.0,0.0,-0.0064814114011824,60.0,-11.165606498718262,-0.0,-7.008959812537796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,9.508736548013984e-05,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,0.0001001315686153,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,7.395683496724814e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,0.0001001315758912,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,0.0004749810323119,289.2049560546875,294.1499938964844,272.0256652832031,270.86090087890625,272.7760314941406,272.2303466796875,288.20574951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131435701623,0.0058079292066395,-0.0047947857528924,-0.0125114675611257,0.0,0.0,0.0,-0.0064615923911333,60.0,-11.197710990905762,-0.0,-6.998443069505812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42877197265625,0.0,0.0,9.508736548013984e-05,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,0.0001001315686153,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,7.395683496724814e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,0.0001001315758912,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,0.0004749810323119,289.2049560546875,294.1499938964844,272.0256652832031,270.86090087890625,272.7760314941406,272.2303466796875,288.20574951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131435701623,0.0058079292066395,-0.0047947857528924,-0.0125114675611257,0.0,0.0,0.0,-0.0064615923911333,60.0,-11.197710990905762,-0.0,-6.998443069505812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,9.501795284450054e-05,291.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,0.000100058481621,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,7.390285463770851e-05,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120788574219,0.0,0.0,0.000100058488897,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,0.0004746343474835,289.1966247558594,294.1499938964844,271.9599914550781,270.7967834472656,272.7617492675781,272.1671142578125,288.1979675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010124041000381,0.0057400874793529,-0.0047276834957301,-0.0123542482033371,0.0,0.0,0.0,-0.0064423317089676,60.0,-11.229631423950195,-0.0,-6.988230438764731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,9.501795284450054e-05,291.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,0.000100058481621,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,7.390285463770851e-05,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120788574219,0.0,0.0,0.000100058488897,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,0.0004746343474835,289.1966247558594,294.1499938964844,271.9599914550781,270.7967834472656,272.7617492675781,272.1671142578125,288.1979675292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010124041000381,0.0057400874793529,-0.0047276834957301,-0.0123542482033371,0.0,0.0,0.0,-0.0064423317089676,60.0,-11.229631423950195,-0.0,-6.988230438764731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,9.49500681599602e-05,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,9.998698806157336e-05,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,7.385005301330239e-05,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035339355469,0.0,0.0,9.998699533753096e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.000474295229651,289.18829345703125,294.1499938964844,271.8954162597656,270.7337951660156,272.7465515136719,272.1041564941406,288.1901550292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116808116436,0.0056737279519438,-0.0046620471403002,-0.0122004617005586,0.0,0.0,0.0,-0.0064234919846057,60.0,-11.26103973388672,-0.0,-6.978248023870037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,9.49500681599602e-05,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,9.998698806157336e-05,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,7.385005301330239e-05,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035339355469,0.0,0.0,9.998699533753096e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.000474295229651,289.18829345703125,294.1499938964844,271.8954162597656,270.7337951660156,272.7465515136719,272.1041564941406,288.1901550292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010116808116436,0.0056737279519438,-0.0046620471403002,-0.0122004617005586,0.0,0.0,0.0,-0.0064234919846057,60.0,-11.26103973388672,-0.0,-6.978248023870037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,9.491652599535882e-05,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,9.99516632873565e-05,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,7.382396142929792e-05,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,9.995167056331412e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,0.000474127678899,289.18414306640625,294.1499938964844,271.8636169433594,270.70281982421875,272.7386474609375,272.0728454589844,288.1862487792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010113234166055,0.0056409402750432,-0.0046296170912683,-0.0121244778856635,0.0,0.0,0.0,-0.0064141834154725,60.0,-11.27652645111084,-0.0,-6.97331898891207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40283203125,0.0,0.0,9.48834713199176e-05,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,9.991685510613024e-05,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,7.379825547104701e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949890136719,0.0,0.0,9.991686238208786e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39410400390625,0.0,0.0,0.000473962543765,289.1799621582031,294.1499938964844,271.8321838378906,270.67218017578125,272.73052978515625,272.0416564941406,288.1823425292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109711438417,0.0056086289696395,-0.0045976578257977,-0.0120495967566967,0.0,0.0,0.0,-0.0064050098881125,60.0,-11.291799545288086,-0.0,-6.968462429313149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,9.481927554588764e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.984926145989448e-05,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895568847656,0.0,0.0,7.374832784989849e-05,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.386474609375,0.0,0.0,9.984926873585208e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,0.0004736419068649,289.1716613769531,294.1499938964844,271.77056884765625,270.6122436523437,272.7136535644531,271.9800109863281,288.1745300292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010287203826,0.0055458825081586,-0.0045355949550867,-0.0119041828438639,0.0,0.0,0.0,-0.0063871960155665,60.0,-11.321613311767578,-0.0,-6.959037079923291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,9.481927554588764e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.984926145989448e-05,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895568847656,0.0,0.0,7.374832784989849e-05,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.386474609375,0.0,0.0,9.984926873585208e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,0.0004736419068649,289.1716613769531,294.1499938964844,271.77056884765625,270.6122436523437,272.7136535644531,271.9800109863281,288.1745300292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001010287203826,0.0055458825081586,-0.0045355949550867,-0.0119041828438639,0.0,0.0,0.0,-0.0063871960155665,60.0,-11.321613311767578,-0.0,-6.959037079923291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,9.475807746639477e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459777832031,0.0,0.0,9.978481102734804e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,7.37007285351865e-05,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779602050781,0.0,0.0,9.978481830330566e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,0.0004733362002298,289.16339111328125,294.1499938964844,271.7108459472656,270.55426025390625,272.6960754394531,271.91925048828125,288.16668701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096351616084,0.0054860594682395,-0.004476424306631,-0.0117655433714389,0.0,0.0,0.0,-0.0063702124170959,60.0,-11.35057544708252,-0.0,-6.95005653028602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,9.475807746639477e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459777832031,0.0,0.0,9.978481102734804e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,7.37007285351865e-05,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3779602050781,0.0,0.0,9.978481830330566e-05,291.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,0.0004733362002298,289.16339111328125,294.1499938964844,271.7108459472656,270.55426025390625,272.6960754394531,271.91925048828125,288.16668701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096351616084,0.0054860594682395,-0.004476424306631,-0.0117655433714389,0.0,0.0,0.0,-0.0063702124170959,60.0,-11.35057544708252,-0.0,-6.95005653028602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,9.47025473578833e-05,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,9.972633415600284e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,7.36575384507887e-05,290.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36944580078125,0.0,0.0,9.972634143196046e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,0.0004730588116217,289.15509033203125,294.1499938964844,271.6532897949219,270.4984436035156,272.67779541015625,271.859619140625,288.1588134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010090435389429,0.0054317782633006,-0.0044227349571883,-0.0116397477686405,0.0,0.0,0.0,-0.0063548018224537,60.0,-11.378623008728027,-0.0,-6.94191371053421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,9.47025473578833e-05,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,9.972633415600284e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,7.36575384507887e-05,290.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36944580078125,0.0,0.0,9.972634143196046e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,0.0004730588116217,289.15509033203125,294.1499938964844,271.6532897949219,270.4984436035156,272.67779541015625,271.859619140625,288.1588134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010090435389429,0.0054317782633006,-0.0044227349571883,-0.0116397477686405,0.0,0.0,0.0,-0.0063548018224537,60.0,-11.378623008728027,-0.0,-6.94191371053421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,9.465390758123247e-05,291.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.96751186903566e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,7.361970347119495e-05,290.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,9.967512596631424e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,0.000472815852845,289.1468200683594,294.1499938964844,271.59814453125,270.44512939453125,272.65887451171875,271.8014221191406,288.15093994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085252579301,0.0053842342458665,-0.0043757087551057,-0.0115295629948377,0.0,0.0,0.0,-0.0063413036987185,60.0,-11.405757904052734,-0.0,-6.934784835266329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,9.465390758123247e-05,291.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.96751186903566e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,7.361970347119495e-05,290.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,9.967512596631424e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,0.000472815852845,289.1468200683594,294.1499938964844,271.59814453125,270.44512939453125,272.65887451171875,271.8014221191406,288.15093994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010085252579301,0.0053842342458665,-0.0043757087551057,-0.0115295629948377,0.0,0.0,0.0,-0.0063413036987185,60.0,-11.405757904052734,-0.0,-6.934784835266329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,9.46323198149912e-05,291.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,9.96523885987699e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,7.360291783697903e-05,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.356689453125,0.0,0.0,9.965239587472752e-05,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558654785156,0.0,0.0,0.0004727080231532,289.1426696777344,294.1499938964844,271.5715637207031,270.4194641113281,272.649169921875,271.7728881835937,288.1470031738281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010082953376695,0.0053631369955837,-0.0043548415414988,-0.0114806704223155,0.0,0.0,0.0,-0.0063353143632411,60.0,-11.418981552124023,-0.0,-6.931622920092195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,9.461307490710168e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,9.96321177808568e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,7.358794391620904e-05,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.0,9.96321250568144e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35162353515625,0.0,0.0,0.0004726118640974,289.1385498046875,294.1499938964844,271.54571533203125,270.39453125,272.6393127441406,271.74481201171875,288.14306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010080902138724,0.0053443191573023,-0.0043362290598452,-0.0114370603114366,0.0,0.0,0.0,-0.0063299718312919,60.0,-11.43196964263916,-0.0,-6.928802775973963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,9.45817373576574e-05,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,9.959912131307648e-05,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34686279296875,0.0,0.0,7.356357673415914e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.343994140625,0.0,0.0,9.959912858903408e-05,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,0.0004724553436972,289.1302795410156,294.1499938964844,271.4962463378906,270.3469543457031,272.61920166015625,271.6900939941406,288.1351318359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077563347294,0.0053136921487748,-0.0043059359304606,-0.0113660814240574,0.0,0.0,0.0,-0.0063212770037353,60.0,-11.457191467285156,-0.0,-6.92421480152916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,9.45817373576574e-05,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,9.959912131307648e-05,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34686279296875,0.0,0.0,7.356357673415914e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.343994140625,0.0,0.0,9.959912858903408e-05,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431701660156,0.0,0.0,0.0004724553436972,289.1302795410156,294.1499938964844,271.4962463378906,270.3469543457031,272.61920166015625,271.6900939941406,288.1351318359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077563347294,0.0053136921487748,-0.0043059359304606,-0.0113660814240574,0.0,0.0,0.0,-0.0063212770037353,60.0,-11.457191467285156,-0.0,-6.92421480152916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426818847656,0.0,0.050000000745058,9.455934923607856e-05,291.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.050000000745058,9.957554721040653e-05,290.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.0,0.050000000745058,7.35461653675884e-05,290.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.050000000745058,9.957555448636413e-05,291.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.334716796875,0.0,0.050000000745058,0.0004723435267806,289.1220397949219,291.1499938964844,271.45001220703125,270.3026428222656,272.5986633300781,271.6372375488281,288.1272277832031,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.001007517799735,0.0052918083965778,-0.0042842905968427,-0.0113153653219342,0.0,0.0,0.0,-0.00631506415084,60.0,-11.481450080871582,-0.0,-6.920937778431836e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3426818847656,0.0,0.050000000745058,9.455934923607856e-05,291.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.050000000745058,9.957554721040653e-05,290.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.0,0.050000000745058,7.35461653675884e-05,290.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.050000000745058,9.957555448636413e-05,291.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.334716796875,0.0,0.050000000745058,0.0004723435267806,289.1220397949219,291.1499938964844,271.45001220703125,270.3026428222656,272.5986633300781,271.6372375488281,288.1272277832031,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.001007517799735,0.0052918083965778,-0.0042842905968427,-0.0113153653219342,0.0,0.0,0.0,-0.00631506415084,60.0,-11.481450080871582,-0.0,-6.920937778431836e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50439453125,0.6363894939422607,0.050000000745058,0.0408303365111351,291.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.6363894939422607,0.050000000745058,0.042996309697628,290.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.6363894939422607,0.050000000745058,0.0317569300532341,290.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5029296875,0.6363894939422607,0.050000000745058,0.042996309697628,291.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.50274658203125,0.6363894939422607,0.050000000745058,0.2039559930562973,288.354736328125,291.1499938964844,271.42779541015625,270.2817687988281,282.7189636230469,287.7508544921875,287.98931884765625,1.0,0.1096855700016021,0.1661737710237503,0.6499999761581421,1.0,1.0,-0.4349026381969452,0.1654734015464782,0.2694292068481445,0.0561125725507736,0.0,0.0,0.0,10.251413345336914,60.0,-536.14794921875,-0.0,12.27057933807373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7955322265625,0.6333187818527222,0.050000000745058,0.0452278852462768,291.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79510498046875,0.6333187818527222,0.050000000745058,0.0476271398365497,291.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79547119140625,0.6333187818527222,0.050000000745058,0.0351772420108318,290.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7954406738281,0.6333187818527222,0.050000000745058,0.0476271398365497,291.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7954406738281,0.6333187818527222,0.050000000745058,0.2259226441383361,287.73077392578125,291.1499938964844,271.4056701660156,270.2616271972656,283.89892578125,291.4530639648437,287.4305114746094,1.0,0.1210524439811706,0.3323475420475006,0.6499999761581421,1.0,1.0,-0.4819113910198211,0.1837805211544037,0.2981308698654175,0.0627598166465759,0.0,0.0,0.0,12.564008712768556,60.0,-1029.851806640625,-0.0,16.667062759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.5723428726196289,0.050000000745058,0.0456729009747505,291.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.5723428726196289,0.050000000745058,0.0480957627296447,291.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.5723428726196289,0.050000000745058,0.0355233661830425,290.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.5723428726196289,0.050000000745058,0.0480957627296447,291.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.5723428726196289,0.050000000745058,0.2281455993652343,286.79913330078125,291.1499938964844,271.3617858886719,270.2235412597656,283.883544921875,291.60333251953125,286.6321105957031,1.0,0.14053875207901,0.6646950840950012,0.6499999761581421,1.0,1.0,-0.4866549074649811,0.185703307390213,0.300951600074768,0.0632659494876861,0.0,0.0,0.0,20.063560485839844,60.0,-996.6448974609376,-0.0,23.16548156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.5723428726196289,0.050000000745058,0.0456729009747505,291.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.5723428726196289,0.050000000745058,0.0480957627296447,291.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.5723428726196289,0.050000000745058,0.0355233661830425,290.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.5723428726196289,0.050000000745058,0.0480957627296447,291.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359680175781,0.5723428726196289,0.050000000745058,0.2281455993652343,286.79913330078125,291.1499938964844,271.3617858886719,270.2235412597656,283.883544921875,291.60333251953125,286.6321105957031,1.0,0.14053875207901,0.6646950840950012,0.6499999761581421,1.0,1.0,-0.4866549074649811,0.185703307390213,0.300951600074768,0.0632659494876861,0.0,0.0,0.0,20.063560485839844,60.0,-996.6448974609376,-0.0,23.16548156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343933105469,0.5503612756729126,0.050000000745058,0.0458099655807018,291.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.5503612756729126,0.050000000745058,0.0482401028275489,291.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.5503612756729126,0.050000000745058,0.0356299728155136,290.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.5503612756729126,0.050000000745058,0.0482401028275489,291.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.516845703125,0.5503612756729126,0.050000000745058,0.2288302779197693,286.4867858886719,291.1499938964844,271.3399963378906,270.2055358886719,283.86834716796875,291.59539794921875,286.3414306640625,1.0,0.1489368677139282,0.8308688402175903,0.6499999761581421,1.0,1.0,-0.4881154596805572,0.1863040030002594,0.3018114566802978,0.0634008720517158,0.0,0.0,0.0,23.724681854248047,60.0,-907.367431640625,-0.0,26.313907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,303.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6950884659609216e-21,-7.171020177297563e-21,2.475932317181816e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
