time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799560,291.0284729003906,297.1499938964844,293.1499938964844,0.0008609816431999,-77.30555725097656,287.3304138183594,0.5333982110023499,0.050000000745058,0.0459409691393375,291.3466491699219,297.1499938964844,293.1499938964844,0.0006887067575007,-65.11775207519531,287.08843994140625,0.5333982110023499,0.050000000745058,0.0483780540525913,291.0169372558594,297.1499938964844,293.1499938964844,0.0005204182816669,-35.3259162902832,286.7527770996094,0.5333982110023499,0.050000000745058,0.0357318669557571,290.7792358398437,297.1499938964844,293.1499938964844,0.0005662736366502,-53.54155731201172,286.8247375488281,0.5333982110023499,0.050000000745058,0.0483780540525913,291.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28582763671875,0.5333982110023499,0.050000000745058,0.2294846624135971,286.2494812011719,291.1499938964844,271.3183288574219,270.188232421875,283.854736328125,291.589111328125,286.3305358886719,1.0,0.1564994752407074,0.8640459775924683,0.6499999761581421,1.0,1.0,-0.4895114004611969,0.1868758648633957,0.30263552069664,0.0635358244180679,0.0,0.0,1.0,27.22693634033203,60.0,809.4229736328125,-6035.4638671875,29.34296417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4195861816406,308.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,2926.19580078125,18000.0,0.0,0.0,0.0060504679568111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187596440315246,0.4187614023685455,-1.7411404087397386e-06,0.0,6.14045575275668e-06,0.0,0.0,9.427172660827637,0.0,0.0,0.0,0.2795759737491607,4.0,0.0,1.0
799620,291.0455627441406,297.1499938964844,293.1499938964844,0.0016706910682842,-138.5594024658203,290.6405029296875,0.5102964639663696,0.050000000745058,0.0461798496544361,291.3518981933594,297.1499938964844,293.1499938964844,0.0014254212146624,-124.48949432373048,290.28533935546875,0.5102964639663696,0.050000000745058,0.0486296042799949,291.0343933105469,297.1499938964844,293.1499938964844,0.0013571826275438,-87.54576873779297,290.1573486328125,0.5102964639663696,0.050000000745058,0.0359176583588123,290.8033142089844,297.1499938964844,293.1499938964844,0.0014899865491315,-130.12828063964844,290.3403015136719,0.5102964639663696,0.050000000745058,0.0486296042799949,291.5982666015625,297.1499938964844,293.1499938964844,0.0011820045765489,-489.6819152832031,289.93902587890625,0.5102964639663696,0.050000000745058,0.2306779026985168,288.4027099609375,291.1499938964844,271.2752990722656,270.15545654296875,283.8397827148437,291.59503173828125,288.9949035644531,1.0,0.1693348288536071,0.930400252342224,0.6499999761581421,1.0,1.0,-0.4920568168163299,0.1879128515720367,0.3041439652442932,0.0637974515557289,0.0,0.0,1.0,33.613468170166016,60.0,2841.803466796875,-6557.64599609375,34.91023254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9815368652344,308.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,11573.455078125,18000.0,0.0,0.0,0.0385549254715442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0939996242523191,1.0940093994140625,-9.885101462714374e-06,0.0,3.912835018127225e-05,0.0,0.0,145.59292602539062,0.0,0.0,0.0,0.6088106632232666,4.0,0.0,1.0
799680,291.0455627441406,297.1499938964844,293.1499938964844,0.0016706910682842,-138.5594024658203,290.6405029296875,0.5102964639663696,0.050000000745058,0.0461798496544361,291.3518981933594,297.1499938964844,293.1499938964844,0.0014254212146624,-124.48949432373048,290.28533935546875,0.5102964639663696,0.050000000745058,0.0486296042799949,291.0343933105469,297.1499938964844,293.1499938964844,0.0013571826275438,-87.54576873779297,290.1573486328125,0.5102964639663696,0.050000000745058,0.0359176583588123,290.8033142089844,297.1499938964844,293.1499938964844,0.0014899865491315,-130.12828063964844,290.3403015136719,0.5102964639663696,0.050000000745058,0.0486296042799949,291.5982666015625,297.1499938964844,293.1499938964844,0.0011820045765489,-489.6819152832031,289.93902587890625,0.5102964639663696,0.050000000745058,0.2306779026985168,288.4027099609375,291.1499938964844,271.2752990722656,270.15545654296875,283.8397827148437,291.59503173828125,288.9949035644531,1.0,0.1693348288536071,0.930400252342224,0.6499999761581421,1.0,1.0,-0.4920568168163299,0.1879128515720367,0.3041439652442932,0.0637974515557289,0.0,0.0,1.0,33.613468170166016,60.0,2841.803466796875,-6557.64599609375,34.91023254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9815368652344,308.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,11573.455078125,18000.0,0.0,0.0,0.0385549254715442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0939996242523191,1.0940093994140625,-9.885101462714374e-06,0.0,3.912835018127225e-05,0.0,0.0,145.59292602539062,0.0,0.0,0.0,0.6088106632232666,4.0,0.0,1.0
799740,291.0909423828125,297.1499938964844,293.1499938964844,0.002232193481177,-174.6277618408203,293.14129638671875,0.4960219264030456,0.050000000745058,0.0463838465511798,291.3789367675781,297.1499938964844,293.1499938964844,0.0019345482578501,-159.3841552734375,292.7340393066406,0.4960219264030456,0.050000000745058,0.048844426870346,291.0745544433594,297.1499938964844,293.1499938964844,0.0019584354013204,-119.17375946044922,292.7478942871094,0.4960219264030456,0.050000000745058,0.0360763259232044,290.8459777832031,297.1499938964844,293.1499938964844,0.0021615410223603,-178.0762176513672,293.0177001953125,0.4960219264030456,0.050000000745058,0.048844426870346,291.63116455078125,297.1499938964844,293.1499938964844,0.0016060812631621,-627.6927490234375,292.2914123535156,0.4960219264030456,0.050000000745058,0.2316969335079193,290.1983337402344,291.1499938964844,271.2327575683594,270.12506103515625,283.8407287597656,291.62554931640625,290.5316467285156,1.0,0.1795061081647873,0.99675452709198,0.6499999761581421,1.0,1.0,-0.4942306280136108,0.1887912452220916,0.3054394125938415,0.0640399754047393,0.0,0.0,1.0,39.06784057617188,60.0,2286.682861328125,-6279.5009765625,39.70955657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.336669921875,307.16900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,16017.4990234375,19080.0,0.0,0.0,0.0712136179208755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872428894042969,1.2872565984725952,-1.368443190585822e-05,0.0,7.227276364574209e-05,0.0,0.0,237.157470703125,0.0,0.0,0.0,0.7210701107978821,4.0,0.0,1.0
799800,291.0909423828125,297.1499938964844,293.1499938964844,0.002232193481177,-174.6277618408203,293.14129638671875,0.4960219264030456,0.050000000745058,0.0463838465511798,291.3789367675781,297.1499938964844,293.1499938964844,0.0019345482578501,-159.3841552734375,292.7340393066406,0.4960219264030456,0.050000000745058,0.048844426870346,291.0745544433594,297.1499938964844,293.1499938964844,0.0019584354013204,-119.17375946044922,292.7478942871094,0.4960219264030456,0.050000000745058,0.0360763259232044,290.8459777832031,297.1499938964844,293.1499938964844,0.0021615410223603,-178.0762176513672,293.0177001953125,0.4960219264030456,0.050000000745058,0.048844426870346,291.63116455078125,297.1499938964844,293.1499938964844,0.0016060812631621,-627.6927490234375,292.2914123535156,0.4960219264030456,0.050000000745058,0.2316969335079193,290.1983337402344,291.1499938964844,271.2327575683594,270.12506103515625,283.8407287597656,291.62554931640625,290.5316467285156,1.0,0.1795061081647873,0.99675452709198,0.6499999761581421,1.0,1.0,-0.4942306280136108,0.1887912452220916,0.3054394125938415,0.0640399754047393,0.0,0.0,1.0,39.06784057617188,60.0,2286.682861328125,-6279.5009765625,39.70955657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.336669921875,307.16900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,16017.4990234375,19080.0,0.0,0.0,0.0712136179208755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872428894042969,1.2872565984725952,-1.368443190585822e-05,0.0,7.227276364574209e-05,0.0,0.0,237.157470703125,0.0,0.0,0.0,0.7210701107978821,4.0,0.0,1.0
799860,291.14361572265625,297.1499938964844,293.1499938964844,0.0027147328946739,-203.42056274414065,294.8778991699219,0.486274778842926,0.050000000745058,0.0465527474880218,291.412841796875,297.1499938964844,293.1499938964844,0.0023760253097862,-187.5652313232422,294.4334716796875,0.486274778842926,0.050000000745058,0.0490222871303558,291.1216125488281,297.1499938964844,293.1499938964844,0.0024747776333242,-144.2802734375,294.5504150390625,0.486274778842926,0.050000000745058,0.0362076945602893,290.89422607421875,297.1499938964844,293.1499938964844,0.0027419221587479,-216.3457489013672,294.8937683105469,0.486274778842926,0.050000000745058,0.0490222871303558,291.6719055175781,297.1499938964844,293.1499938964844,0.0019679418765008,-737.0382690429688,293.9038391113281,0.486274778842926,0.050000000745058,0.2325406223535537,291.3927001953125,291.1499938964844,271.1906433105469,270.0968322753906,283.8480834960937,291.6655578613281,291.6510925292969,1.0,0.1874763071537017,0.997212290763855,0.6499999761581421,1.0,1.0,-0.4960304200649261,0.1895110160112381,0.3065194189548492,0.064260333776474,0.0,0.0,0.9338586330413818,43.58401107788086,48.0,1709.6630859375,-6087.63818359375,43.7144660949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3857727050781,306.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18726.458984375,19080.0,0.0,0.0,0.1020966693758964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362687587738037,1.3627030849456787,-1.551109380670823e-05,0.0,0.0001036151370499,0.0,0.0,283.5173034667969,0.0,0.0,0.0,0.7447863817214966,4.0,0.0,1.0
799920,291.14361572265625,297.1499938964844,293.1499938964844,0.0027147328946739,-203.42056274414065,294.8778991699219,0.486274778842926,0.050000000745058,0.0465527474880218,291.412841796875,297.1499938964844,293.1499938964844,0.0023760253097862,-187.5652313232422,294.4334716796875,0.486274778842926,0.050000000745058,0.0490222871303558,291.1216125488281,297.1499938964844,293.1499938964844,0.0024747776333242,-144.2802734375,294.5504150390625,0.486274778842926,0.050000000745058,0.0362076945602893,290.89422607421875,297.1499938964844,293.1499938964844,0.0027419221587479,-216.3457489013672,294.8937683105469,0.486274778842926,0.050000000745058,0.0490222871303558,291.6719055175781,297.1499938964844,293.1499938964844,0.0019679418765008,-737.0382690429688,293.9038391113281,0.486274778842926,0.050000000745058,0.2325406223535537,291.3927001953125,291.1499938964844,271.1906433105469,270.0968322753906,283.8480834960937,291.6655578613281,291.6510925292969,1.0,0.1874763071537017,0.997212290763855,0.6499999761581421,1.0,1.0,-0.4960304200649261,0.1895110160112381,0.3065194189548492,0.064260333776474,0.0,0.0,0.9338586330413818,43.58401107788086,48.0,1709.6630859375,-6087.63818359375,43.7144660949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3857727050781,306.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18726.458984375,19080.0,0.0,0.0,0.1020966693758964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362687587738037,1.3627030849456787,-1.551109380670823e-05,0.0,0.0001036151370499,0.0,0.0,283.5173034667969,0.0,0.0,0.0,0.7447863817214966,4.0,0.0,1.0
799980,291.1964416503906,297.1499938964844,293.1499938964844,0.0031154034659266,-225.19577026367188,296.2256774902344,0.4839760065078735,0.050000000745058,0.0465950109064579,291.4481811523437,297.1499938964844,293.1499938964844,0.0027426611632108,-208.9985809326172,295.7555236816406,0.4839760065078735,0.050000000745058,0.0490667894482612,291.1697692871094,297.1499938964844,293.1499938964844,0.0029030551668256,-163.33111572265625,295.9490661621094,0.4839760065078735,0.050000000745058,0.0362405627965927,290.9428100585937,297.1499938964844,293.1499938964844,0.0032292439136654,-245.68356323242188,296.3533630371094,0.4839760065078735,0.050000000745058,0.0490667894482612,291.714599609375,297.1499938964844,293.1499938964844,0.0022607925347983,-817.6680908203125,295.1502990722656,0.4839760065078735,0.050000000745058,0.232751727104187,292.3309326171875,291.1499938964844,271.1490173339844,270.07061767578125,283.8582458496094,291.70819091796875,292.53082275390625,1.0,0.188928484916687,0.99767005443573,0.6499999761581421,1.0,1.0,-0.4964810907840729,0.1896861046552658,0.3067949712276459,0.0643285438418388,0.0,0.0,0.7112286686897278,44.71428680419922,36.0,1245.93994140625,-5889.2509765625,44.72119522094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0479736328125,305.8168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,22489.48828125,19080.0,0.0,0.0,0.129399299621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1377081871032717,1.1377211809158323,-1.294609683100134e-05,0.0,0.0001313238462898,0.0,0.0,187.0062561035156,0.0,0.0,0.0,0.6374326348304749,4.0,0.0,1.0
800040,291.1964416503906,297.1499938964844,293.1499938964844,0.0031154034659266,-225.19577026367188,296.2256774902344,0.4839760065078735,0.050000000745058,0.0465950109064579,291.4481811523437,297.1499938964844,293.1499938964844,0.0027426611632108,-208.9985809326172,295.7555236816406,0.4839760065078735,0.050000000745058,0.0490667894482612,291.1697692871094,297.1499938964844,293.1499938964844,0.0029030551668256,-163.33111572265625,295.9490661621094,0.4839760065078735,0.050000000745058,0.0362405627965927,290.9428100585937,297.1499938964844,293.1499938964844,0.0032292439136654,-245.68356323242188,296.3533630371094,0.4839760065078735,0.050000000745058,0.0490667894482612,291.714599609375,297.1499938964844,293.1499938964844,0.0022607925347983,-817.6680908203125,295.1502990722656,0.4839760065078735,0.050000000745058,0.232751727104187,292.3309326171875,291.1499938964844,271.1490173339844,270.07061767578125,283.8582458496094,291.70819091796875,292.53082275390625,1.0,0.188928484916687,0.99767005443573,0.6499999761581421,1.0,1.0,-0.4964810907840729,0.1896861046552658,0.3067949712276459,0.0643285438418388,0.0,0.0,0.7112286686897278,44.71428680419922,36.0,1245.93994140625,-5889.2509765625,44.72119522094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0479736328125,305.8168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,22489.48828125,19080.0,0.0,0.0,0.129399299621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1377081871032717,1.1377211809158323,-1.294609683100134e-05,0.0,0.0001313238462898,0.0,0.0,187.0062561035156,0.0,0.0,0.0,0.6374326348304749,4.0,0.0,1.0
800100,291.2214660644531,297.1499938964844,293.1499938964844,0.0032959701493382,-234.67774963378903,296.7835998535156,0.4851880073547363,0.050000000745058,0.0465726591646671,291.4654541015625,297.1499938964844,293.1499938964844,0.0029067497234791,-218.2823638916016,296.3015441894531,0.4851880073547363,0.050000000745058,0.0490432530641555,291.1930236816406,297.1499938964844,293.1499938964844,0.0030950729269534,-171.5601043701172,296.52734375,0.4851880073547363,0.050000000745058,0.03622318059206,290.96612548828125,297.1499938964844,293.1499938964844,0.0034498497843742,-258.4291687011719,296.9591979980469,0.4851880073547363,0.050000000745058,0.0490432530641555,291.735595703125,297.1499938964844,293.1499938964844,0.0023892491590231,-851.82666015625,295.6607666015625,0.4851880073547363,0.050000000745058,0.2326400727033615,292.70977783203125,291.1499938964844,271.1283874511719,270.0581970214844,283.8636779785156,291.72930908203125,292.8763427734375,1.0,0.1877397298812866,0.9978988766670228,0.6499999761581421,1.0,1.0,-0.4962430000305176,0.189587116241455,0.3066559135913849,0.0643088892102241,0.0,0.0,0.5689989924430847,44.11677932739258,36.0,1017.6017456054688,-5677.626953125,44.18877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0918884277344,305.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,24593.029296875,18000.0,0.0,0.0,0.1411434561014175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458916544914246,0.8459015488624573,-9.906767445500009e-06,0.0,0.0001432426652172,0.0,0.0,97.94805145263672,0.0,0.0,0.0,0.4982937276363373,4.0,0.0,1.0
800160,291.24517822265625,297.1499938964844,293.1499938964844,0.0034729726612567,-244.2843475341797,297.2650756835937,0.4876950979232788,0.050000000745058,0.0465269573032856,291.4821472167969,297.1499938964844,293.1499938964844,0.0030661970376968,-227.5911865234375,296.7697448730469,0.4876950979232788,0.050000000745058,0.0489951260387897,291.21514892578125,297.1499938964844,293.1499938964844,0.0032819020561873,-179.75067138671875,297.02606201171875,0.4876950979232788,0.050000000745058,0.0361876338720321,290.9882202148437,297.1499938964844,293.1499938964844,0.0036661240737885,-271.1534423828125,297.4855041503906,0.4876950979232788,0.050000000745058,0.0489951260387897,291.755859375,297.1499938964844,293.1499938964844,0.0025125199463218,-885.7656860351562,296.0927429199219,0.4876950979232788,0.050000000745058,0.2324117869138717,293.01141357421875,291.1499938964844,271.10791015625,270.04620361328125,283.86895751953125,291.7497863769531,293.1286315917969,1.0,0.1854635775089264,0.9981334805488586,0.6499999761581421,1.0,1.0,-0.4957561194896698,0.1893876194953918,0.3063684999942779,0.0642612054944038,0.0,0.0,0.4142206013202667,42.89493179321289,25.0,723.4757690429688,-5226.9580078125,43.101558685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2842712402344,304.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,23568.2734375,18000.0,0.0,0.0,0.1511691659688949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049682259559631,0.5049751400947571,-6.880189175717533e-06,0.0,0.0001534174953121,0.0,0.0,36.16985702514648,0.0,0.0,0.0,0.3875117301940918,4.0,0.0,1.0
800220,291.2870483398437,297.1499938964844,293.1499938964844,0.003878996009007,-270.6502990722656,297.93280029296875,0.4958741962909698,0.050000000745058,0.0463862381875515,291.5123596191406,297.1499938964844,293.1499938964844,0.0034249457530677,-252.6035003662109,297.3945007324219,0.4958741962909698,0.050000000745058,0.0488469414412975,291.25469970703125,297.1499938964844,293.1499938964844,0.0037004447076469,-201.1609039306641,297.7165832519531,0.4958741962909698,0.050000000745058,0.0360781848430633,291.02740478515625,297.1499938964844,293.1499938964844,0.0041553489863872,-304.3175354003906,298.2438049316406,0.4958741962909698,0.050000000745058,0.0488469414412975,291.7926025390625,297.1499938964844,293.1499938964844,0.0027869837358593,-977.6046752929688,296.62603759765625,0.4958741962909698,0.050000000745058,0.2317088693380355,293.20269775390625,291.1499938964844,271.0672607421875,270.0234069824219,283.87811279296875,291.7873840332031,293.1453857421875,1.0,0.1785050481557846,0.9986026287078856,0.6499999761581421,1.0,1.0,-0.4942567646503448,0.188775360584259,0.3054814040660858,0.0641095414757728,0.0,0.0,0.1201387345790863,39.13275146484375,25.0,-189.17706298828125,-3663.570556640625,39.76689147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11474609375,302.56378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,19856.541015625,18000.0,0.0,0.0,0.1648492515087127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468796730041504,0.1468843817710876,-4.708847882284317e-06,0.0,0.000167301041074,0.0,0.0,6.38531494140625,0.0,0.0,0.0,0.2868887782096863,4.0,0.0,1.0
800280,291.2870483398437,297.1499938964844,293.1499938964844,0.003878996009007,-270.6502990722656,297.93280029296875,0.4958741962909698,0.050000000745058,0.0463862381875515,291.5123596191406,297.1499938964844,293.1499938964844,0.0034249457530677,-252.6035003662109,297.3945007324219,0.4958741962909698,0.050000000745058,0.0488469414412975,291.25469970703125,297.1499938964844,293.1499938964844,0.0037004447076469,-201.1609039306641,297.7165832519531,0.4958741962909698,0.050000000745058,0.0360781848430633,291.02740478515625,297.1499938964844,293.1499938964844,0.0041553489863872,-304.3175354003906,298.2438049316406,0.4958741962909698,0.050000000745058,0.0488469414412975,291.7926025390625,297.1499938964844,293.1499938964844,0.0027869837358593,-977.6046752929688,296.62603759765625,0.4958741962909698,0.050000000745058,0.2317088693380355,293.20269775390625,291.1499938964844,271.0672607421875,270.0234069824219,283.87811279296875,291.7873840332031,293.1453857421875,1.0,0.1785050481557846,0.9986026287078856,0.6499999761581421,1.0,1.0,-0.4942567646503448,0.188775360584259,0.3054814040660858,0.0641095414757728,0.0,0.0,0.1201387345790863,39.13275146484375,25.0,-189.17706298828125,-3663.570556640625,39.76689147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11474609375,302.56378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,19856.541015625,18000.0,0.0,0.0,0.1648492515087127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468796730041504,0.1468843817710876,-4.708847882284317e-06,0.0,0.000167301041074,0.0,0.0,6.38531494140625,0.0,0.0,0.0,0.2868887782096863,4.0,0.0,1.0
800340,291.3193054199219,297.1499938964844,293.1499938964844,0.004445063881576,-314.6631164550781,298.2122497558594,0.5032547116279602,0.050000000745058,0.0462738461792469,291.5361633300781,297.1499938964844,293.1499938964844,0.0039155962876975,-293.9808654785156,297.5935363769531,0.5032547116279602,0.050000000745058,0.0487285889685153,291.2857971191406,297.1499938964844,293.1499938964844,0.0042678825557231,-235.62014770507807,298.00250244140625,0.5032547116279602,0.050000000745058,0.0359907709062099,291.0581970214844,297.1499938964844,293.1499938964844,0.0048237773589789,-357.1261901855469,298.63067626953125,0.5032547116279602,0.050000000745058,0.0487285889685153,291.8216552734375,297.1499938964844,293.1499938964844,0.0031645693816244,-1133.3780517578125,296.6853332519531,0.5032547116279602,0.050000000745058,0.2311474382877349,292.7032165527344,291.1499938964844,271.02716064453125,270.0020446777344,283.883056640625,291.81768798828125,292.5326232910156,1.0,0.1731237471103668,0.9990718364715576,0.6499999761581421,1.0,1.0,-0.4930590391159057,0.1882768720388412,0.3047821521759033,0.0640123188495636,0.0,0.0,0.0,36.128196716308594,25.0,-910.9120483398438,-2259.104736328125,37.11779022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4433288574219,299.0141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18495.27734375,18000.0,0.0,0.0,0.1692278832197189,0.0,0.0,0.0,0.0,1.0,0.0053210146725177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0336878895759582,0.0715059041976928,-0.0378180146217346,0.0,0.0001717447885312,0.0,0.0,2.75667667388916,0.0,0.0,0.0,0.2659974694252014,4.0,0.0,1.0
800400,291.3193054199219,297.1499938964844,293.1499938964844,0.004445063881576,-314.6631164550781,298.2122497558594,0.5032547116279602,0.050000000745058,0.0462738461792469,291.5361633300781,297.1499938964844,293.1499938964844,0.0039155962876975,-293.9808654785156,297.5935363769531,0.5032547116279602,0.050000000745058,0.0487285889685153,291.2857971191406,297.1499938964844,293.1499938964844,0.0042678825557231,-235.62014770507807,298.00250244140625,0.5032547116279602,0.050000000745058,0.0359907709062099,291.0581970214844,297.1499938964844,293.1499938964844,0.0048237773589789,-357.1261901855469,298.63067626953125,0.5032547116279602,0.050000000745058,0.0487285889685153,291.8216552734375,297.1499938964844,293.1499938964844,0.0031645693816244,-1133.3780517578125,296.6853332519531,0.5032547116279602,0.050000000745058,0.2311474382877349,292.7032165527344,291.1499938964844,271.02716064453125,270.0020446777344,283.883056640625,291.81768798828125,292.5326232910156,1.0,0.1731237471103668,0.9990718364715576,0.6499999761581421,1.0,1.0,-0.4930590391159057,0.1882768720388412,0.3047821521759033,0.0640123188495636,0.0,0.0,0.0,36.128196716308594,25.0,-910.9120483398438,-2259.104736328125,37.11779022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4433288574219,299.0141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18495.27734375,18000.0,0.0,0.0,0.1692278832197189,0.0,0.0,0.0,0.0,1.0,0.0053210146725177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0336878895759582,0.0715059041976928,-0.0378180146217346,0.0,0.0001717447885312,0.0,0.0,2.75667667388916,0.0,0.0,0.0,0.2659974694252014,4.0,0.0,1.0
800460,291.3413391113281,297.1499938964844,293.1499938964844,0.0052674813196063,-387.6104736328125,298.1546936035156,0.5095701813697815,0.050000000745058,0.0461889840662479,291.55242919921875,297.1499938964844,293.1499938964844,0.0046074911952018,-362.058837890625,297.40118408203125,0.5095701813697815,0.050000000745058,0.0486392267048358,291.3075256347656,297.1499938964844,293.1499938964844,0.0050759348087012,-291.8212890625,297.93609619140625,0.5095701813697815,0.050000000745058,0.0359247662127018,291.0804138183594,297.1499938964844,293.1499938964844,0.0057990001514554,-443.01947021484375,298.7174377441406,0.5095701813697815,0.050000000745058,0.0486392267048358,291.8415832519531,297.1499938964844,293.1499938964844,0.0036856825463473,-1390.695068359375,296.2773132324219,0.5095701813697815,0.050000000745058,0.2307235449552536,291.3963317871094,291.1499938964844,270.9875793457031,269.98193359375,283.8827209472656,291.83917236328125,290.8992614746094,1.0,0.168825089931488,0.9994431138038636,0.6499999761581421,0.9998773336410522,1.0,-0.4921547472476959,0.1878903210163116,0.3042644262313843,0.063970498740673,0.0,0.0,0.0,33.860076904296875,25.0,-2369.22314453125,-0.0,35.126251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5707092285156,296.83642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.166015625,18000.0,0.0,0.0,0.1591945439577102,0.0,0.0,0.0,0.0,1.0,0.0128490701317787,0.0,-0.0,-0.0,0.0,0.0,0.0,9.361607226310298e-06,0.0688667446374893,-0.0688573867082595,0.0,0.0001615622313693,0.0,0.0,2.563484668731689,0.0,0.0,0.0,0.2625372409820556,4.0,0.0,1.0
800520,291.3413391113281,297.1499938964844,293.1499938964844,0.0052674813196063,-387.6104736328125,298.1546936035156,0.5095701813697815,0.050000000745058,0.0461889840662479,291.55242919921875,297.1499938964844,293.1499938964844,0.0046074911952018,-362.058837890625,297.40118408203125,0.5095701813697815,0.050000000745058,0.0486392267048358,291.3075256347656,297.1499938964844,293.1499938964844,0.0050759348087012,-291.8212890625,297.93609619140625,0.5095701813697815,0.050000000745058,0.0359247662127018,291.0804138183594,297.1499938964844,293.1499938964844,0.0057990001514554,-443.01947021484375,298.7174377441406,0.5095701813697815,0.050000000745058,0.0486392267048358,291.8415832519531,297.1499938964844,293.1499938964844,0.0036856825463473,-1390.695068359375,296.2773132324219,0.5095701813697815,0.050000000745058,0.2307235449552536,291.3963317871094,291.1499938964844,270.9875793457031,269.98193359375,283.8827209472656,291.83917236328125,290.8992614746094,1.0,0.168825089931488,0.9994431138038636,0.6499999761581421,0.9998773336410522,1.0,-0.4921547472476959,0.1878903210163116,0.3042644262313843,0.063970498740673,0.0,0.0,0.0,33.860076904296875,25.0,-2369.22314453125,-0.0,35.126251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5707092285156,296.83642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.166015625,18000.0,0.0,0.0,0.1591945439577102,0.0,0.0,0.0,0.0,1.0,0.0128490701317787,0.0,-0.0,-0.0,0.0,0.0,0.0,9.361607226310298e-06,0.0688667446374893,-0.0688573867082595,0.0,0.0001615622313693,0.0,0.0,2.563484668731689,0.0,0.0,0.0,0.2625372409820556,4.0,0.0,1.0
800580,291.3547058105469,297.1499938964844,293.1499938964844,0.0060594035312533,-447.0594482421875,298.3538818359375,0.5150659084320068,0.050000000745058,0.0461227186024189,291.5616760253906,297.1499938964844,293.1499938964844,0.005273753311485,-418.8091735839844,297.4735412597656,0.5150659084320068,0.050000000745058,0.0485694445669651,291.3209533691406,297.1499938964844,293.1499938964844,0.0058594751171767,-338.28228759765625,298.1324157714844,0.5150659084320068,0.050000000745058,0.0358732268214225,291.0950012207031,297.1499938964844,293.1499938964844,0.00675426190719,-512.7178955078125,299.0567321777344,0.5150659084320068,0.050000000745058,0.0485694445669651,291.8528747558594,297.1499938964844,293.1499938964844,0.0041992929764091,-1614.8712158203125,296.1484680175781,0.5150659084320068,0.050000000745058,0.2303925305604934,290.4183349609375,291.1499938964844,270.9485168457031,269.9629211425781,283.8768310546875,291.8511047363281,290.6067199707031,1.0,0.1653844267129898,0.9998143911361694,0.6499999761581421,0.9997546076774596,1.0,-0.4914486110210418,0.1875777691602707,0.3038708567619324,0.0639662817120552,0.0,0.0,0.1723496317863464,32.08934783935547,25.0,-39.71881484985352,-4214.92333984375,33.57638168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3034362792969,305.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.58984375,18000.0,0.0,0.0,0.1316999495029449,0.0,0.0,0.0,0.0,1.0,0.0030528253410011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118572823703289,0.1352059543132782,-0.0166331361979246,0.0,0.0001336587010882,0.0,0.0,5.242807388305664,0.0,0.0,0.0,0.2735733091831207,4.0,0.0,1.0
800640,291.3547058105469,297.1499938964844,293.1499938964844,0.0060594035312533,-447.0594482421875,298.3538818359375,0.5150659084320068,0.050000000745058,0.0461227186024189,291.5616760253906,297.1499938964844,293.1499938964844,0.005273753311485,-418.8091735839844,297.4735412597656,0.5150659084320068,0.050000000745058,0.0485694445669651,291.3209533691406,297.1499938964844,293.1499938964844,0.0058594751171767,-338.28228759765625,298.1324157714844,0.5150659084320068,0.050000000745058,0.0358732268214225,291.0950012207031,297.1499938964844,293.1499938964844,0.00675426190719,-512.7178955078125,299.0567321777344,0.5150659084320068,0.050000000745058,0.0485694445669651,291.8528747558594,297.1499938964844,293.1499938964844,0.0041992929764091,-1614.8712158203125,296.1484680175781,0.5150659084320068,0.050000000745058,0.2303925305604934,290.4183349609375,291.1499938964844,270.9485168457031,269.9629211425781,283.8768310546875,291.8511047363281,290.6067199707031,1.0,0.1653844267129898,0.9998143911361694,0.6499999761581421,0.9997546076774596,1.0,-0.4914486110210418,0.1875777691602707,0.3038708567619324,0.0639662817120552,0.0,0.0,0.1723496317863464,32.08934783935547,25.0,-39.71881484985352,-4214.92333984375,33.57638168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3034362792969,305.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.58984375,18000.0,0.0,0.0,0.1316999495029449,0.0,0.0,0.0,0.0,1.0,0.0030528253410011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118572823703289,0.1352059543132782,-0.0166331361979246,0.0,0.0001336587010882,0.0,0.0,5.242807388305664,0.0,0.0,0.0,0.2735733091831207,4.0,0.0,1.0
800700,291.36309814453125,297.1499938964844,293.1499938964844,0.0062299319542944,-450.54144287109375,298.8238830566406,0.517524778842926,0.050000000745058,0.0460950955748558,291.5675354003906,297.1499938964844,293.1499938964844,0.0054147480987012,-422.2833862304688,297.9377746582031,0.517524778842926,0.050000000745058,0.0485403537750244,291.3287658691406,297.1499938964844,293.1499938964844,0.0060367165133357,-341.6325378417969,298.61676025390625,0.517524778842926,0.050000000745058,0.035851739346981,291.1027526855469,297.1499938964844,293.1499938964844,0.0069818156771361,-518.0183715820312,299.5560607910156,0.517524778842926,0.050000000745058,0.0485403537750244,291.8598937988281,297.1499938964844,293.1499938964844,0.0042994725517928,-1627.1639404296875,296.59454345703125,0.517524778842926,0.050000000745058,0.2302545458078384,290.8081970214844,291.1499938964844,270.92919921875,269.9537658691406,283.8744812011719,291.857666015625,290.9833984375,1.0,0.1639271229505539,1.0,0.6499999761581421,0.9996932744979858,1.0,-0.4911542534828186,0.1874434053897857,0.3037108480930328,0.0639753192663192,0.0,0.0,0.156281366944313,31.35134696960449,25.0,419.6476135253906,-4366.13818359375,32.93170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67498779296875,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.44140625,18000.0,0.0,0.0,0.1252706199884414,0.0,0.0,0.0,0.0,1.0,0.0005906108417548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270151734352111,0.1277578622102737,-0.0007426805677823,0.0,0.0001271337532671,0.0,0.0,4.995710372924805,0.0,0.0,0.0,0.2737505733966827,4.0,0.0,1.0
800760,291.37255859375,297.1499938964844,293.1499938964844,0.0064290692098438,-457.5520324707031,299.2330322265625,0.5198012590408325,0.050000000745058,0.046070534735918,291.57427978515625,297.1499938964844,293.1499938964844,0.0055763525888323,-428.9581604003906,298.337158203125,0.5198012590408325,0.050000000745058,0.0485144928097724,291.33740234375,297.1499938964844,293.1499938964844,0.0062412000261247,-347.6243896484375,299.0389404296875,0.5198012590408325,0.050000000745058,0.0358326397836208,291.11102294921875,297.1499938964844,293.1499938964844,0.0072496468201279,-527.4945068359375,299.998779296875,0.5198012590408325,0.050000000745058,0.0485144928097724,291.8678894042969,297.1499938964844,293.1499938964844,0.0044101551175117,-1650.5821533203125,296.9681701660156,0.5198012590408325,0.050000000745058,0.2301318645477295,291.0984191894531,291.1499938964844,270.9100036621094,269.94482421875,283.87286376953125,291.86541748046875,291.1969299316406,1.0,0.1626196354627609,1.0,0.6499999761581421,0.9994473457336426,1.0,-0.4908925592899322,0.1873236149549484,0.3035689294338226,0.0639928132295608,0.0,0.0,0.12983238697052,30.695295333862305,25.0,477.7357177734375,-4259.1455078125,32.35923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9266662597656,306.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.490234375,18000.0,0.0,0.0,0.1194424331188201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167841702699661,0.1167884171009063,-4.2471615415706765e-06,0.0,0.0001212188872159,0.0,0.0,4.556296348571777,0.0,0.0,0.0,0.27245032787323,4.0,0.0,1.0
800820,291.3922119140625,297.1499938964844,293.1499938964844,0.0069345999509096,-481.3047180175781,299.8861389160156,0.523841381072998,0.050000000745058,0.046029157936573,291.5886535644531,297.1499938964844,293.1499938964844,0.0059817512519657,-451.4903869628906,298.9503173828125,0.523841381072998,0.050000000745058,0.0484709180891513,291.3553771972656,297.1499938964844,293.1499938964844,0.006753378547728,-366.9612121582031,299.712646484375,0.523841381072998,0.050000000745058,0.0358004532754421,291.1280822753906,297.1499938964844,293.1499938964844,0.0079302424564957,-557.5934448242188,300.7366027832031,0.523841381072998,0.050000000745058,0.0484709180891513,291.8847961425781,297.1499938964844,293.1499938964844,0.0046864440664649,-1733.0054931640625,297.4971008300781,0.523841381072998,0.050000000745058,0.2299251705408096,291.32879638671875,291.1499938964844,270.8720397949219,269.92742919921875,283.8704528808594,291.8822021484375,291.3544311523437,1.0,0.1603908985853195,1.0,0.6499999761581421,0.998955488204956,1.0,-0.4904516339302063,0.1871154606342315,0.3033361732959747,0.0640430003404617,0.0,0.0,0.0871847495436668,29.59025764465332,25.0,299.5532531738281,-4024.348876953125,31.396329879760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.326416015625,305.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.455078125,18000.0,0.0,0.0,0.1075043752789497,0.0,0.0,0.0,0.0,1.0,0.0004923486267216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977440178394317,0.0982725024223327,-0.0005284862709231,0.0,0.0001091032754629,0.0,0.0,3.796959161758423,0.0,0.0,0.0,0.269692987203598,4.0,0.0,1.0
800880,291.3922119140625,297.1499938964844,293.1499938964844,0.0069345999509096,-481.3047180175781,299.8861389160156,0.523841381072998,0.050000000745058,0.046029157936573,291.5886535644531,297.1499938964844,293.1499938964844,0.0059817512519657,-451.4903869628906,298.9503173828125,0.523841381072998,0.050000000745058,0.0484709180891513,291.3553771972656,297.1499938964844,293.1499938964844,0.006753378547728,-366.9612121582031,299.712646484375,0.523841381072998,0.050000000745058,0.0358004532754421,291.1280822753906,297.1499938964844,293.1499938964844,0.0079302424564957,-557.5934448242188,300.7366027832031,0.523841381072998,0.050000000745058,0.0484709180891513,291.8847961425781,297.1499938964844,293.1499938964844,0.0046864440664649,-1733.0054931640625,297.4971008300781,0.523841381072998,0.050000000745058,0.2299251705408096,291.32879638671875,291.1499938964844,270.8720397949219,269.92742919921875,283.8704528808594,291.8822021484375,291.3544311523437,1.0,0.1603908985853195,1.0,0.6499999761581421,0.998955488204956,1.0,-0.4904516339302063,0.1871154606342315,0.3033361732959747,0.0640430003404617,0.0,0.0,0.0871847495436668,29.59025764465332,25.0,299.5532531738281,-4024.348876953125,31.396329879760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.326416015625,305.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.455078125,18000.0,0.0,0.0,0.1075043752789497,0.0,0.0,0.0,0.0,1.0,0.0004923486267216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977440178394317,0.0982725024223327,-0.0005284862709231,0.0,0.0001091032754629,0.0,0.0,3.796959161758423,0.0,0.0,0.0,0.269692987203598,4.0,0.0,1.0
800940,291.4115905761719,297.1499938964844,293.1499938964844,0.0075240368023514,-509.3797302246094,300.4632263183594,0.5272597074508667,0.050000000745058,0.0459961555898189,291.6031494140625,297.1499938964844,293.1499938964844,0.0064466302283108,-478.1851806640625,299.478271484375,0.5272597074508667,0.050000000745058,0.0484361685812473,291.3731994628906,297.1499938964844,293.1499938964844,0.0073482044972479,-389.5887756347656,300.30792236328125,0.5272597074508667,0.050000000745058,0.035774789750576,291.14501953125,297.1499938964844,293.1499938964844,0.0087411701679229,-592.5972900390625,301.40655517578125,0.5272597074508667,0.050000000745058,0.0484361685812473,291.9017028808594,297.1499938964844,293.1499938964844,0.0049969558604061,-1831.7890625,297.9252624511719,0.5272597074508667,0.050000000745058,0.2297603189945221,291.4000549316406,291.1499938964844,270.83465576171875,269.9106140136719,283.8683166503906,291.8991394042969,291.4095458984375,1.0,0.1585894376039505,1.0,0.6499999761581421,0.9984636306762696,1.0,-0.4900999963283539,0.1869415044784546,0.3031584918498993,0.0641079172492027,0.0,0.0,0.0483839511871337,28.70930862426757,25.0,140.2759552001953,-3839.970458984375,30.629886627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.615478515625,304.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.955078125,18000.0,0.0,0.0,0.0952895432710647,0.0,0.0,0.0,0.0,1.0,0.0021613454446196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839208662509918,0.0925990641117096,-0.0086781922727823,0.0,9.670676809037104e-05,0.0,0.0,3.550926446914673,0.0,0.0,0.0,0.2683205604553222,4.0,0.0,1.0
801000,291.4115905761719,297.1499938964844,293.1499938964844,0.0075240368023514,-509.3797302246094,300.4632263183594,0.5272597074508667,0.050000000745058,0.0459961555898189,291.6031494140625,297.1499938964844,293.1499938964844,0.0064466302283108,-478.1851806640625,299.478271484375,0.5272597074508667,0.050000000745058,0.0484361685812473,291.3731994628906,297.1499938964844,293.1499938964844,0.0073482044972479,-389.5887756347656,300.30792236328125,0.5272597074508667,0.050000000745058,0.035774789750576,291.14501953125,297.1499938964844,293.1499938964844,0.0087411701679229,-592.5972900390625,301.40655517578125,0.5272597074508667,0.050000000745058,0.0484361685812473,291.9017028808594,297.1499938964844,293.1499938964844,0.0049969558604061,-1831.7890625,297.9252624511719,0.5272597074508667,0.050000000745058,0.2297603189945221,291.4000549316406,291.1499938964844,270.83465576171875,269.9106140136719,283.8683166503906,291.8991394042969,291.4095458984375,1.0,0.1585894376039505,1.0,0.6499999761581421,0.9984636306762696,1.0,-0.4900999963283539,0.1869415044784546,0.3031584918498993,0.0641079172492027,0.0,0.0,0.0483839511871337,28.70930862426757,25.0,140.2759552001953,-3839.970458984375,30.629886627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.615478515625,304.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.955078125,18000.0,0.0,0.0,0.0952895432710647,0.0,0.0,0.0,0.0,1.0,0.0021613454446196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839208662509918,0.0925990641117096,-0.0086781922727823,0.0,9.670676809037104e-05,0.0,0.0,3.550926446914673,0.0,0.0,0.0,0.2683205604553222,4.0,0.0,1.0
801060,291.4303894042969,297.1499938964844,293.1499938964844,0.0081785572692751,-539.0830688476562,301.01141357421875,0.5301319360733032,0.050000000745058,0.045969720929861,291.617431640625,297.1499938964844,293.1499938964844,0.0069506452418863,-506.3791198730469,299.9739074707031,0.5301319360733032,0.050000000745058,0.0484083294868469,291.3905334472656,297.1499938964844,293.1499938964844,0.0080078300088644,-413.4419555664063,300.87353515625,0.5301319360733032,0.050000000745058,0.0357542261481285,291.1615600585937,297.1499938964844,293.1499938964844,0.0096738273277878,-629.5472412109375,302.0513610839844,0.5301319360733032,0.050000000745058,0.0484083294868469,291.9181823730469,297.1499938964844,293.1499938964844,0.0053221783600747,-1935.87353515625,298.3143615722656,0.5301319360733032,0.050000000745058,0.2296282649040222,291.4105834960937,291.1499938964844,270.7978515625,269.8941955566406,283.8661499023437,291.91571044921875,291.4043884277344,1.0,0.1571304500102996,1.0,0.6499999761581421,0.997973620891571,1.0,-0.489818274974823,0.186795175075531,0.303023099899292,0.0641821697354316,0.0,0.0,0.0122491447255015,28.00386428833008,25.0,10.07180881500244,-3663.706787109375,30.01689720153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77154541015625,303.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.0835083946585655,0.0,0.0,0.0,0.0,1.0,0.0035006825346499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724701732397079,0.0935052260756492,-0.0210350546985864,0.0,8.475040522171184e-05,0.0,0.0,3.568690299987793,0.0,0.0,0.0,0.2678120732307434,4.0,0.0,1.0
801120,291.4303894042969,297.1499938964844,293.1499938964844,0.0081785572692751,-539.0830688476562,301.01141357421875,0.5301319360733032,0.050000000745058,0.045969720929861,291.617431640625,297.1499938964844,293.1499938964844,0.0069506452418863,-506.3791198730469,299.9739074707031,0.5301319360733032,0.050000000745058,0.0484083294868469,291.3905334472656,297.1499938964844,293.1499938964844,0.0080078300088644,-413.4419555664063,300.87353515625,0.5301319360733032,0.050000000745058,0.0357542261481285,291.1615600585937,297.1499938964844,293.1499938964844,0.0096738273277878,-629.5472412109375,302.0513610839844,0.5301319360733032,0.050000000745058,0.0484083294868469,291.9181823730469,297.1499938964844,293.1499938964844,0.0053221783600747,-1935.87353515625,298.3143615722656,0.5301319360733032,0.050000000745058,0.2296282649040222,291.4105834960937,291.1499938964844,270.7978515625,269.8941955566406,283.8661499023437,291.91571044921875,291.4043884277344,1.0,0.1571304500102996,1.0,0.6499999761581421,0.997973620891571,1.0,-0.489818274974823,0.186795175075531,0.303023099899292,0.0641821697354316,0.0,0.0,0.0122491447255015,28.00386428833008,25.0,10.07180881500244,-3663.706787109375,30.01689720153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77154541015625,303.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.0835083946585655,0.0,0.0,0.0,0.0,1.0,0.0035006825346499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724701732397079,0.0935052260756492,-0.0210350546985864,0.0,8.475040522171184e-05,0.0,0.0,3.568690299987793,0.0,0.0,0.0,0.2678120732307434,4.0,0.0,1.0
801180,291.4484558105469,297.1499938964844,293.1499938964844,0.0090301102027297,-579.2213134765625,301.5179748535156,0.5325319766998291,0.050000000745058,0.0459484606981277,291.6313171386719,297.1499938964844,293.1499938964844,0.0075840316712856,-544.1937866210938,300.4145202636719,0.5325319766998291,0.050000000745058,0.0483859442174434,291.4071960449219,297.1499938964844,293.1499938964844,0.0088607482612133,-445.30804443359375,301.3961181640625,0.5325319766998291,0.050000000745058,0.0357376933097839,291.1775207519531,297.1499938964844,293.1499938964844,0.0109368227422237,-678.9508666992188,302.6691589355469,0.5325319766998291,0.050000000745058,0.0483859442174434,291.9340209960937,297.1499938964844,293.1499938964844,0.0057114255614578,-2074.680908203125,298.6254272460937,0.5325319766998291,0.050000000745058,0.2295220792293548,291.25299072265625,291.1499938964844,270.7616577148437,269.8779602050781,283.8638000488281,291.9316711425781,291.0055236816406,1.0,0.1559468656778335,1.0,0.6499999761581421,0.9974836707115172,1.0,-0.4895917773246765,0.1866717934608459,0.3029199540615082,0.0642609745264053,0.0,0.0,0.0029761509504169,27.436866760253903,25.0,-1315.6263427734375,-0.0,29.524702072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9013061523437,299.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18094.740234375,18000.0,0.0,0.0,0.0715768858790397,0.0,0.0,0.0,0.0,1.0,0.0107631105929613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004054052697028,0.0643374025821685,-0.0639320015907287,0.0,7.264144369401038e-05,0.0,0.0,2.399630308151245,0.0,0.0,0.0,0.2624069154262543,4.0,0.0,1.0
801240,291.4484558105469,297.1499938964844,293.1499938964844,0.0090301102027297,-579.2213134765625,301.5179748535156,0.5325319766998291,0.050000000745058,0.0459484606981277,291.6313171386719,297.1499938964844,293.1499938964844,0.0075840316712856,-544.1937866210938,300.4145202636719,0.5325319766998291,0.050000000745058,0.0483859442174434,291.4071960449219,297.1499938964844,293.1499938964844,0.0088607482612133,-445.30804443359375,301.3961181640625,0.5325319766998291,0.050000000745058,0.0357376933097839,291.1775207519531,297.1499938964844,293.1499938964844,0.0109368227422237,-678.9508666992188,302.6691589355469,0.5325319766998291,0.050000000745058,0.0483859442174434,291.9340209960937,297.1499938964844,293.1499938964844,0.0057114255614578,-2074.680908203125,298.6254272460937,0.5325319766998291,0.050000000745058,0.2295220792293548,291.25299072265625,291.1499938964844,270.7616577148437,269.8779602050781,283.8638000488281,291.9316711425781,291.0055236816406,1.0,0.1559468656778335,1.0,0.6499999761581421,0.9974836707115172,1.0,-0.4895917773246765,0.1866717934608459,0.3029199540615082,0.0642609745264053,0.0,0.0,0.0029761509504169,27.436866760253903,25.0,-1315.6263427734375,-0.0,29.524702072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9013061523437,299.001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18094.740234375,18000.0,0.0,0.0,0.0715768858790397,0.0,0.0,0.0,0.0,1.0,0.0107631105929613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004054052697028,0.0643374025821685,-0.0639320015907287,0.0,7.264144369401038e-05,0.0,0.0,2.399630308151245,0.0,0.0,0.0,0.2624069154262543,4.0,0.0,1.0
