time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801300,291.4564514160156,297.1499938964844,293.1499938964844,0.0098952148109674,-627.4671020507812,301.66650390625,0.5335769057273865,0.050000000745058,0.0459394305944442,291.6373596191406,297.1499938964844,293.1499938964844,0.008207332342863,-589.60546875,300.4776611328125,0.5335769057273865,0.050000000745058,0.0483764335513114,291.4146423339844,297.1499938964844,293.1499938964844,0.0097133638337254,-482.9344177246094,301.54742431640625,0.5335769057273865,0.050000000745058,0.035730667412281,291.1849975585937,297.1499938964844,293.1499938964844,0.012248340062797,-736.6692504882812,302.9283752441406,0.5335769057273865,0.050000000745058,0.0483764335513114,291.94061279296875,297.1499938964844,293.1499938964844,0.0060873162001371,-2245.332275390625,298.5385131835937,0.5335769057273865,0.050000000745058,0.2294769585132599,290.5768127441406,291.1499938964844,270.7437744140625,269.8699035644531,283.86199951171875,291.9386901855469,290.3333740234375,1.0,0.1554411500692367,1.0,0.6499999761581421,0.9972386956214904,1.0,-0.4894955158233642,0.1866176277399063,0.3028779029846191,0.0643007084727287,0.0,0.0,0.1071564704179763,27.196044921875,25.0,-616.4161987304688,-3870.1650390625,29.31578254699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3218994140625,302.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17799.298828125,18000.0,0.0,0.0,0.0614379756152629,0.0,0.0,0.0,0.0,1.0,0.0054391976445913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806053131818771,0.1188066527247428,-0.0382013395428657,0.0,6.235173350432888e-05,0.0,0.0,4.516886234283447,0.0,0.0,0.0,0.2698564231395721,4.0,0.0,1.0
801360,291.4642333984375,297.1499938964844,293.1499938964844,0.0102911936119198,-638.1041259765625,301.9398498535156,0.5345290899276733,0.050000000745058,0.0459313131868839,291.6432189941406,297.1499938964844,293.1499938964844,0.0085020577535033,-600.3541870117188,300.7165222167969,0.5345290899276733,0.050000000745058,0.0483678840100765,291.4218139648437,297.1499938964844,293.1499938964844,0.0101170493289828,-491.7010803222656,301.8294372558594,0.5345290899276733,0.050000000745058,0.0357243530452251,291.1922302246094,297.1499938964844,293.1499938964844,0.0128705063834786,-749.6491088867188,303.2600402832031,0.5345290899276733,0.050000000745058,0.0483678840100765,291.94696044921875,297.1499938964844,293.1499938964844,0.0062743863090872,-2289.474853515625,298.7093811035156,0.5345290899276733,0.050000000745058,0.2294364124536514,290.4984130859375,291.1499938964844,270.7260437011719,269.86181640625,283.8598327636719,291.9449768066406,290.67822265625,1.0,0.154985174536705,1.0,0.6499999761581421,0.9969940781593324,1.0,-0.4894090294837951,0.1865680068731308,0.3028410375118255,0.0643399655818939,0.0,0.0,0.1638036519289016,26.97965431213379,25.0,254.4794006347656,-4403.1806640625,29.128124237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21258544921875,306.5137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17859.833984375,18000.0,0.0,0.0,0.0562214702367782,0.0,0.0,0.0,0.0,1.0,0.0023364378139376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162092387676239,0.1263082772493362,-0.0100990310311317,0.0,5.705764488084242e-05,0.0,0.0,4.888737201690674,0.0,0.0,0.0,0.2726327776908874,4.0,0.0,1.0
801420,291.4813232421875,297.1499938964844,293.1499938964844,0.0107353599742054,-637.3746948242188,302.5857849121094,0.536185085773468,0.050000000745058,0.0459174439311027,291.65655517578125,297.1499938964844,293.1499938964844,0.0088168615475296,-599.9446411132812,301.3700561523437,0.536185085773468,0.050000000745058,0.0483532808721065,291.4374084472656,297.1499938964844,293.1499938964844,0.0105884904041886,-492.1678771972656,302.4996337890625,0.536185085773468,0.050000000745058,0.035713568329811,291.20709228515625,297.1499938964844,293.1499938964844,0.0136633971706032,-751.1011962890625,303.9423828125,0.536185085773468,0.050000000745058,0.0483532808721065,291.962158203125,297.1499938964844,293.1499938964844,0.0064421365968883,-2283.177001953125,299.3499755859375,0.536185085773468,0.050000000745058,0.2293671518564224,291.1618957519531,291.1499938964844,270.6910705566406,269.8455505371094,283.85699462890625,291.9597473144531,291.26055908203125,1.0,0.1542029529809951,1.0,0.6499999761581421,0.9965049028396606,1.0,-0.489261269569397,0.1864814311265945,0.3027798235416412,0.0644150972366333,0.0,0.0,0.1145311892032623,26.61007499694824,25.0,510.7809448242188,-4217.64013671875,28.807764053344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4681091308594,306.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.08984375,18000.0,0.0,0.0,0.0528608635067939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109726205468177,0.1109768599271774,-4.238780093146488e-06,0.0,5.3647054301109165e-05,0.0,0.0,4.316201210021973,0.0,0.0,0.0,0.2715385258197784,4.0,0.0,1.0
801480,291.4813232421875,297.1499938964844,293.1499938964844,0.0107353599742054,-637.3746948242188,302.5857849121094,0.536185085773468,0.050000000745058,0.0459174439311027,291.65655517578125,297.1499938964844,293.1499938964844,0.0088168615475296,-599.9446411132812,301.3700561523437,0.536185085773468,0.050000000745058,0.0483532808721065,291.4374084472656,297.1499938964844,293.1499938964844,0.0105884904041886,-492.1678771972656,302.4996337890625,0.536185085773468,0.050000000745058,0.035713568329811,291.20709228515625,297.1499938964844,293.1499938964844,0.0136633971706032,-751.1011962890625,303.9423828125,0.536185085773468,0.050000000745058,0.0483532808721065,291.962158203125,297.1499938964844,293.1499938964844,0.0064421365968883,-2283.177001953125,299.3499755859375,0.536185085773468,0.050000000745058,0.2293671518564224,291.1618957519531,291.1499938964844,270.6910705566406,269.8455505371094,283.85699462890625,291.9597473144531,291.26055908203125,1.0,0.1542029529809951,1.0,0.6499999761581421,0.9965049028396606,1.0,-0.489261269569397,0.1864814311265945,0.3027798235416412,0.0644150972366333,0.0,0.0,0.1145311892032623,26.61007499694824,25.0,510.7809448242188,-4217.64013671875,28.807764053344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4681091308594,306.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.08984375,18000.0,0.0,0.0,0.0528608635067939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109726205468177,0.1109768599271774,-4.238780093146488e-06,0.0,5.3647054301109165e-05,0.0,0.0,4.316201210021973,0.0,0.0,0.0,0.2715385258197784,4.0,0.0,1.0
801540,291.4991455078125,297.1499938964844,293.1499938964844,0.0115666277706623,-657.7756958007812,303.1312255859375,0.5419173836708069,0.050000000745058,0.0458716638386249,291.6708679199219,297.1499938964844,293.1499938964844,0.0093861101195216,-619.3309326171875,301.8841552734375,0.5419173836708069,0.050000000745058,0.0483050718903541,291.4537658691406,297.1499938964844,293.1499938964844,0.0114416433498263,-508.89599609375,303.0654296875,0.5419173836708069,0.050000000745058,0.0356779620051384,291.233154296875,297.1499938964844,293.1499938964844,0.0252204798161983,-1027.275390625,304.1225280761719,0.6146838665008545,0.0795487463474273,0.0665809214115142,291.97857666015625,297.1499938964844,293.1499938964844,0.0067433048970997,-2351.096923828125,299.785400390625,0.5419173836708069,0.050000000745058,0.2291384637355804,291.3627624511719,291.1499938964844,270.6567077636719,269.8290100097656,283.8434143066406,291.9761047363281,291.3688049316406,1.0,0.1538487523794174,1.0,0.6499999761581421,0.996015727519989,1.0,-0.5106977224349976,0.194979652762413,0.3157180845737457,0.0672880187630653,0.0,0.0,0.0685227587819099,25.547826766967773,28.0,173.0131072998047,-3886.246337890625,29.76928329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7829895019531,304.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.625,18000.0,0.0,0.0,0.051846906542778,0.0,0.0,0.0,0.0,1.0,0.0013597105862572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907792076468467,0.0943467020988464,-0.0035674958489835,0.0,5.26180156157352e-05,0.0,0.0,3.632124900817871,0.0,0.0,0.0,0.2689313590526581,4.0,0.0,1.0
801600,291.4991455078125,297.1499938964844,293.1499938964844,0.0115666277706623,-657.7756958007812,303.1312255859375,0.5419173836708069,0.050000000745058,0.0458716638386249,291.6708679199219,297.1499938964844,293.1499938964844,0.0093861101195216,-619.3309326171875,301.8841552734375,0.5419173836708069,0.050000000745058,0.0483050718903541,291.4537658691406,297.1499938964844,293.1499938964844,0.0114416433498263,-508.89599609375,303.0654296875,0.5419173836708069,0.050000000745058,0.0356779620051384,291.233154296875,297.1499938964844,293.1499938964844,0.0252204798161983,-1027.275390625,304.1225280761719,0.6146838665008545,0.0795487463474273,0.0665809214115142,291.97857666015625,297.1499938964844,293.1499938964844,0.0067433048970997,-2351.096923828125,299.785400390625,0.5419173836708069,0.050000000745058,0.2291384637355804,291.3627624511719,291.1499938964844,270.6567077636719,269.8290100097656,283.8434143066406,291.9761047363281,291.3688049316406,1.0,0.1538487523794174,1.0,0.6499999761581421,0.996015727519989,1.0,-0.5106977224349976,0.194979652762413,0.3157180845737457,0.0672880187630653,0.0,0.0,0.0685227587819099,25.547826766967773,28.0,173.0131072998047,-3886.246337890625,29.76928329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7829895019531,304.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.625,18000.0,0.0,0.0,0.051846906542778,0.0,0.0,0.0,0.0,1.0,0.0013597105862572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907792076468467,0.0943467020988464,-0.0035674958489835,0.0,5.26180156157352e-05,0.0,0.0,3.632124900817871,0.0,0.0,0.0,0.2689313590526581,4.0,0.0,1.0
801660,291.517333984375,297.1499938964844,293.1499938964844,0.0127594396471977,-690.841552734375,303.6415710449219,0.547974705696106,0.050000000745058,0.0458266176283359,291.6855163574219,297.1499938964844,293.1499938964844,0.0101774781942367,-650.7320556640625,302.3378601074219,0.547974705696106,0.050000000745058,0.0482576340436935,291.4707946777344,297.1499938964844,293.1499938964844,0.0126571180298924,-535.40234375,303.5941467285156,0.547974705696106,0.050000000745058,0.0356429256498813,291.3162841796875,297.1499938964844,293.1499938964844,0.0539024323225021,-1538.9554443359375,304.0846252441406,0.7099605202674866,0.1113396733999252,0.0992307364940643,291.99774169921875,297.1499938964844,293.1499938964844,0.0071400059387087,-2462.320556640625,300.1084899902344,0.547974705696106,0.050000000745058,0.2289134413003921,291.2840576171875,291.1499938964844,270.6229553222656,269.81201171875,283.81658935546875,291.9949035644531,291.2442932128906,1.0,0.155541107058525,1.0,0.6499999761581421,0.99561870098114,1.0,-0.5494591593742371,0.2104157209396362,0.3390434682369232,0.0725315734744072,0.0,0.0,0.0534762628376483,24.64004135131836,25.0,-144.08421325683594,-3769.61328125,32.462059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1616516113281,303.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.005859375,18000.0,0.0,0.0,0.0527855604887008,0.0,0.0,0.0,0.0,1.0,0.0025853891856968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824904441833496,0.0946703404188156,-0.0121798943728208,0.0,5.357063128030859e-05,0.0,0.0,3.625680446624756,0.0,0.0,0.0,0.2683887779712677,4.0,0.0,1.0
801720,291.517333984375,297.1499938964844,293.1499938964844,0.0127594396471977,-690.841552734375,303.6415710449219,0.547974705696106,0.050000000745058,0.0458266176283359,291.6855163574219,297.1499938964844,293.1499938964844,0.0101774781942367,-650.7320556640625,302.3378601074219,0.547974705696106,0.050000000745058,0.0482576340436935,291.4707946777344,297.1499938964844,293.1499938964844,0.0126571180298924,-535.40234375,303.5941467285156,0.547974705696106,0.050000000745058,0.0356429256498813,291.3162841796875,297.1499938964844,293.1499938964844,0.0539024323225021,-1538.9554443359375,304.0846252441406,0.7099605202674866,0.1113396733999252,0.0992307364940643,291.99774169921875,297.1499938964844,293.1499938964844,0.0071400059387087,-2462.320556640625,300.1084899902344,0.547974705696106,0.050000000745058,0.2289134413003921,291.2840576171875,291.1499938964844,270.6229553222656,269.81201171875,283.81658935546875,291.9949035644531,291.2442932128906,1.0,0.155541107058525,1.0,0.6499999761581421,0.99561870098114,1.0,-0.5494591593742371,0.2104157209396362,0.3390434682369232,0.0725315734744072,0.0,0.0,0.0534762628376483,24.64004135131836,25.0,-144.08421325683594,-3769.61328125,32.462059020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1616516113281,303.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.005859375,18000.0,0.0,0.0,0.0527855604887008,0.0,0.0,0.0,0.0,1.0,0.0025853891856968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824904441833496,0.0946703404188156,-0.0121798943728208,0.0,5.357063128030859e-05,0.0,0.0,3.625680446624756,0.0,0.0,0.0,0.2683887779712677,4.0,0.0,1.0
801780,291.53692626953125,297.1499938964844,293.1499938964844,0.0139658981934189,-723.0361938476562,304.1439819335937,0.5544928908348083,0.0503086112439632,0.0457842126488685,291.70098876953125,297.1499938964844,293.1499938964844,0.0111474301666021,-687.525634765625,302.7768249511719,0.5544799566268921,0.050000000745058,0.0482102707028389,291.48931884765625,297.1499938964844,293.1499938964844,0.0142060061916708,-566.2275390625,304.1185913085937,0.5544799566268921,0.050000000745058,0.0356079414486885,291.4175720214844,297.1499938964844,293.1499938964844,0.0764837488532066,-1962.7403564453125,304.0692138671875,0.7710794806480408,0.1372759342193603,0.1247226148843765,292.020751953125,297.1499938964844,293.1499938964844,0.0075902785174548,-2591.260986328125,300.3835144042969,0.5544799566268921,0.050000000745058,0.2286887615919113,291.0843505859375,291.1499938964844,270.58990478515625,269.79443359375,283.79693603515625,292.0176086425781,291.0415954589844,1.0,0.1561698466539383,1.0,0.6499999761581421,0.9952216148376464,1.0,-0.5796331763267517,0.2225266098976135,0.3571065664291382,0.0766049847006797,0.0,0.0,0.0752279460430145,23.67357444763184,25.0,-263.5538024902344,-3835.714599609375,34.41282272338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58282470703125,302.9129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.79296875,18000.0,0.0,0.0,0.0556981824338436,0.0,0.0,0.0,0.0,1.0,0.0026679239235818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867675393819809,0.0996900051832199,-0.0129224667325615,0.0,5.6526576372561976e-05,0.0,0.0,3.8219287395477295,0.0,0.0,0.0,0.2689975202083587,4.0,0.0,1.0
801840,291.53692626953125,297.1499938964844,293.1499938964844,0.0139658981934189,-723.0361938476562,304.1439819335937,0.5544928908348083,0.0503086112439632,0.0457842126488685,291.70098876953125,297.1499938964844,293.1499938964844,0.0111474301666021,-687.525634765625,302.7768249511719,0.5544799566268921,0.050000000745058,0.0482102707028389,291.48931884765625,297.1499938964844,293.1499938964844,0.0142060061916708,-566.2275390625,304.1185913085937,0.5544799566268921,0.050000000745058,0.0356079414486885,291.4175720214844,297.1499938964844,293.1499938964844,0.0764837488532066,-1962.7403564453125,304.0692138671875,0.7710794806480408,0.1372759342193603,0.1247226148843765,292.020751953125,297.1499938964844,293.1499938964844,0.0075902785174548,-2591.260986328125,300.3835144042969,0.5544799566268921,0.050000000745058,0.2286887615919113,291.0843505859375,291.1499938964844,270.58990478515625,269.79443359375,283.79693603515625,292.0176086425781,291.0415954589844,1.0,0.1561698466539383,1.0,0.6499999761581421,0.9952216148376464,1.0,-0.5796331763267517,0.2225266098976135,0.3571065664291382,0.0766049847006797,0.0,0.0,0.0752279460430145,23.67357444763184,25.0,-263.5538024902344,-3835.714599609375,34.41282272338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58282470703125,302.9129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.79296875,18000.0,0.0,0.0,0.0556981824338436,0.0,0.0,0.0,0.0,1.0,0.0026679239235818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867675393819809,0.0996900051832199,-0.0129224667325615,0.0,5.6526576372561976e-05,0.0,0.0,3.8219287395477295,0.0,0.0,0.0,0.2689975202083587,4.0,0.0,1.0
801900,291.5514831542969,297.1499938964844,293.1499938964844,0.0195860955864191,-866.3654174804688,304.1345520019531,0.6021173596382141,0.0678950026631355,0.0543912723660469,291.7093505859375,297.1499938964844,293.1499938964844,0.0116635812446475,-705.346923828125,302.9980163574219,0.5623782873153687,0.050000000745058,0.0481570251286029,291.5015869140625,297.1499938964844,293.1499938964844,0.0187131073325872,-658.3955078125,304.1358947753906,0.596886932849884,0.0668486207723617,0.0413234457373619,291.468505859375,297.1499938964844,293.1499938964844,0.086446426808834,-2159.297119140625,304.0657958984375,0.8043031096458435,0.1492176055908203,0.1362274885177612,292.0334167480469,297.1499938964844,293.1499938964844,0.0078128539025783,-2652.60595703125,300.51885986328125,0.5623782873153687,0.050000000745058,0.2284361869096756,290.9854431152344,291.1499938964844,270.5736083984375,269.7853698730469,283.7787780761719,292.0302124023437,290.9463195800781,1.0,0.1568745374679565,1.0,0.6499999761581421,0.9950230717658995,1.0,-0.6102489233016968,0.2349390238523483,0.3753098845481872,0.0806129500269889,0.0,0.0,0.0961186811327934,22.56331443786621,25.0,-277.9808044433594,-3969.43359375,36.34061813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028869628906,302.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.681640625,18000.0,0.0,0.0,0.0579122267663478,0.0,0.0,0.0,0.0,1.0,0.0022743840236216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092966191470623,0.1025364249944686,-0.0095702307298779,0.0,5.877354851691052e-05,0.0,0.0,3.939990520477295,0.0,0.0,0.0,0.2695534825325012,4.0,0.0,1.0
801960,291.5835266113281,297.1499938964844,293.1499938964844,0.0314490795135498,-1092.6629638671875,304.1157531738281,0.6596969366073608,0.0818685516715049,0.0680312663316726,291.7181396484375,297.1499938964844,293.1499938964844,0.0122161349281668,-723.5331420898438,303.2193298339844,0.5743089318275452,0.050000000745058,0.0480838380753994,291.52801513671875,297.1499938964844,293.1499938964844,0.0310149751603603,-845.4268188476562,304.11602783203125,0.6590864062309265,0.082556203007698,0.0527701303362846,291.5167236328125,297.1499938964844,293.1499938964844,0.0962848365306854,-2355.33544921875,304.063232421875,0.8386920690536499,0.1610474437475204,0.1473881602287292,292.0473327636719,297.1499938964844,293.1499938964844,0.0080358916893601,-2713.871337890625,300.6488647460937,0.5743089318275452,0.050000000745058,0.2280890196561813,290.8782653808594,291.1499938964844,270.5574645996094,269.7760925292969,283.75,292.04400634765625,290.8327331542969,1.0,0.1580251008272171,1.0,0.6499999761581421,0.9950343370437622,1.0,-0.6532449722290039,0.2524239718914032,0.4008210003376007,0.086446464061737,0.0,0.0,0.1248271018266677,21.055932998657227,25.0,-315.88702392578125,-4177.96044921875,39.24020767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017333984375,303.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.474609375,18000.0,0.0,0.0,0.0607458315789699,0.0,0.0,0.0,0.0,1.0,0.0014679501764476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021980941295623,0.10633035749197,-0.0041322619654238,0.0,6.164929800434038e-05,0.0,0.0,4.0996270179748535,0.0,0.0,0.0,0.2703600525856018,4.0,0.0,1.0
802020,291.6712341308594,297.1499938964844,293.1499938964844,0.0529058426618576,-1451.754150390625,304.0919494628906,0.7459546327590942,0.1038088947534561,0.0891631618142128,291.7373352050781,297.1499938964844,293.1499938964844,0.013452585786581,-760.5155029296875,303.6632080078125,0.5954481959342957,0.050000000745058,0.0479707308113575,291.60467529296875,297.1499938964844,293.1499938964844,0.0557995103299617,-1167.5546875,304.08673095703125,0.7540884613990784,0.1081443056464195,0.0717374607920646,291.6075744628906,297.1499938964844,293.1499938964844,0.116441510617733,-2748.7197265625,304.0586242675781,0.9064631462097168,0.1839992702007293,0.1692253202199936,292.0801086425781,297.1499938964844,293.1499938964844,0.0084920907393097,-2835.31640625,300.89129638671875,0.5954481959342957,0.050000000745058,0.2275524884462356,290.648681640625,291.1499938964844,270.5257263183594,269.7568359375,283.7048034667969,292.076416015625,290.623779296875,1.0,0.1610785126686096,1.0,0.6499999761581421,0.9950568675994872,1.0,-0.726798415184021,0.2825733721256256,0.4442250728607178,0.0968061685562133,0.0,0.0,0.2079190462827682,18.81251335144043,25.0,-249.2609405517578,-4832.8359375,45.07147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36431884765625,303.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.572265625,18000.0,0.0,0.0,0.0690610408782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368957310914993,0.1368999630212783,-4.240310772729572e-06,0.0,7.008817192399874e-05,0.0,0.0,5.356319427490234,0.0,0.0,0.0,0.2751062512397766,4.0,0.0,1.0
802080,291.6712341308594,297.1499938964844,293.1499938964844,0.0529058426618576,-1451.754150390625,304.0919494628906,0.7459546327590942,0.1038088947534561,0.0891631618142128,291.7373352050781,297.1499938964844,293.1499938964844,0.013452585786581,-760.5155029296875,303.6632080078125,0.5954481959342957,0.050000000745058,0.0479707308113575,291.60467529296875,297.1499938964844,293.1499938964844,0.0557995103299617,-1167.5546875,304.08673095703125,0.7540884613990784,0.1081443056464195,0.0717374607920646,291.6075744628906,297.1499938964844,293.1499938964844,0.116441510617733,-2748.7197265625,304.0586242675781,0.9064631462097168,0.1839992702007293,0.1692253202199936,292.0801086425781,297.1499938964844,293.1499938964844,0.0084920907393097,-2835.31640625,300.89129638671875,0.5954481959342957,0.050000000745058,0.2275524884462356,290.648681640625,291.1499938964844,270.5257263183594,269.7568359375,283.7048034667969,292.076416015625,290.623779296875,1.0,0.1610785126686096,1.0,0.6499999761581421,0.9950568675994872,1.0,-0.726798415184021,0.2825733721256256,0.4442250728607178,0.0968061685562133,0.0,0.0,0.2079190462827682,18.81251335144043,25.0,-249.2609405517578,-4832.8359375,45.07147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36431884765625,303.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.572265625,18000.0,0.0,0.0,0.0690610408782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368957310914993,0.1368999630212783,-4.240310772729572e-06,0.0,7.008817192399874e-05,0.0,0.0,5.356319427490234,0.0,0.0,0.0,0.2751062512397766,4.0,0.0,1.0
802140,291.76348876953125,297.1499938964844,293.1499938964844,0.0691882297396659,-1735.66162109375,304.0845031738281,0.8150466680526733,0.1225661262869834,0.1064946949481964,291.7594299316406,297.1499938964844,293.1499938964844,0.0146578289568424,-787.4153442382812,304.1079406738281,0.6141589283943176,0.050000000745058,0.0478845462203025,291.6884155273437,297.1499938964844,293.1499938964844,0.0746468007564544,-1427.5418701171875,304.0768127441406,0.8295761346817017,0.1303202807903289,0.087640181183815,291.6942749023437,297.1499938964844,293.1499938964844,0.1346228420734405,-3087.75244140625,304.0589599609375,0.975896418094635,0.2054944038391113,0.1898107081651687,292.11834716796875,297.1499938964844,293.1499938964844,0.0088476836681365,-2910.43115234375,301.1585388183594,0.6141552329063416,0.050000000745058,0.2271396219730377,290.6117553710937,291.1499938964844,270.4946594238281,269.7364807128906,283.6734924316406,292.1145324707031,290.62384033203125,1.0,0.1649099141359329,1.0,0.6499999761581421,0.9950793981552124,1.0,-0.7907911539077759,0.3089744746685028,0.481816679239273,0.1064406260848045,0.0,0.0,0.2847731709480285,17.18406867980957,25.0,-7.535134792327881,-5662.1162109375,51.20695877075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56427001953125,304.2593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.146484375,18000.0,0.0,0.0,0.0817673727869987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875338554382324,0.1875381767749786,-4.320994776207954e-06,0.0,8.29834898468107e-05,0.0,0.0,7.58480167388916,0.0,0.0,0.0,0.283670037984848,4.0,0.0,1.0
802200,291.76348876953125,297.1499938964844,293.1499938964844,0.0691882297396659,-1735.66162109375,304.0845031738281,0.8150466680526733,0.1225661262869834,0.1064946949481964,291.7594299316406,297.1499938964844,293.1499938964844,0.0146578289568424,-787.4153442382812,304.1079406738281,0.6141589283943176,0.050000000745058,0.0478845462203025,291.6884155273437,297.1499938964844,293.1499938964844,0.0746468007564544,-1427.5418701171875,304.0768127441406,0.8295761346817017,0.1303202807903289,0.087640181183815,291.6942749023437,297.1499938964844,293.1499938964844,0.1346228420734405,-3087.75244140625,304.0589599609375,0.975896418094635,0.2054944038391113,0.1898107081651687,292.11834716796875,297.1499938964844,293.1499938964844,0.0088476836681365,-2910.43115234375,301.1585388183594,0.6141552329063416,0.050000000745058,0.2271396219730377,290.6117553710937,291.1499938964844,270.4946594238281,269.7364807128906,283.6734924316406,292.1145324707031,290.62384033203125,1.0,0.1649099141359329,1.0,0.6499999761581421,0.9950793981552124,1.0,-0.7907911539077759,0.3089744746685028,0.481816679239273,0.1064406260848045,0.0,0.0,0.2847731709480285,17.18406867980957,25.0,-7.535134792327881,-5662.1162109375,51.20695877075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56427001953125,304.2593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.146484375,18000.0,0.0,0.0,0.0817673727869987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875338554382324,0.1875381767749786,-4.320994776207954e-06,0.0,8.29834898468107e-05,0.0,0.0,7.58480167388916,0.0,0.0,0.0,0.283670037984848,4.0,0.0,1.0
802260,291.8533935546875,297.1499938964844,293.1499938964844,0.0821633115410804,-1971.61962890625,304.0848388671875,0.8623960614204407,0.1394645571708679,0.1220334470272064,291.79656982421875,297.1499938964844,293.1499938964844,0.0264857839792966,-1064.2398681640625,304.12548828125,0.692260205745697,0.0752242654561996,0.0656903535127639,291.7712707519531,297.1499938964844,293.1499938964844,0.0899717211723327,-1647.7972412109375,304.0758056640625,0.8837441802024841,0.1505520343780517,0.1020600497722625,291.7544860839844,297.1499938964844,293.1499938964844,0.1243707239627838,-2889.05615234375,304.10821533203125,0.9700183272361756,0.2300097495317459,0.1786218136548996,292.1596984863281,297.1499938964844,293.1499938964844,0.0091190449893474,-2951.32080078125,301.43475341796875,0.6224001049995422,0.050000000745058,0.2269658595323562,290.7248229980469,291.1499938964844,270.4642944335937,269.71490478515625,283.66033935546875,292.1558837890625,290.7464904785156,1.0,0.1690248250961303,1.0,0.6499999761581421,0.995644509792328,1.0,-0.8344826698303223,0.3270246982574463,0.507457971572876,0.1135093197226524,0.0,0.0,0.3345875144004822,16.673137664794922,28.0,145.2886199951172,-6218.04443359375,56.672813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7291259765625,304.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.6484375,18000.0,0.0,0.0,0.0981566458940506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327975481748581,0.2328019738197326,-4.426380655786488e-06,0.0,9.961651085177436e-05,0.0,0.0,9.798738479614258,0.0,0.0,0.0,0.2926637530326843,4.0,0.0,1.0
802320,291.8533935546875,297.1499938964844,293.1499938964844,0.0821633115410804,-1971.61962890625,304.0848388671875,0.8623960614204407,0.1394645571708679,0.1220334470272064,291.79656982421875,297.1499938964844,293.1499938964844,0.0264857839792966,-1064.2398681640625,304.12548828125,0.692260205745697,0.0752242654561996,0.0656903535127639,291.7712707519531,297.1499938964844,293.1499938964844,0.0899717211723327,-1647.7972412109375,304.0758056640625,0.8837441802024841,0.1505520343780517,0.1020600497722625,291.7544860839844,297.1499938964844,293.1499938964844,0.1243707239627838,-2889.05615234375,304.10821533203125,0.9700183272361756,0.2300097495317459,0.1786218136548996,292.1596984863281,297.1499938964844,293.1499938964844,0.0091190449893474,-2951.32080078125,301.43475341796875,0.6224001049995422,0.050000000745058,0.2269658595323562,290.7248229980469,291.1499938964844,270.4642944335937,269.71490478515625,283.66033935546875,292.1558837890625,290.7464904785156,1.0,0.1690248250961303,1.0,0.6499999761581421,0.995644509792328,1.0,-0.8344826698303223,0.3270246982574463,0.507457971572876,0.1135093197226524,0.0,0.0,0.3345875144004822,16.673137664794922,28.0,145.2886199951172,-6218.04443359375,56.672813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7291259765625,304.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.6484375,18000.0,0.0,0.0,0.0981566458940506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327975481748581,0.2328019738197326,-4.426380655786488e-06,0.0,9.961651085177436e-05,0.0,0.0,9.798738479614258,0.0,0.0,0.0,0.2926637530326843,4.0,0.0,1.0
802380,291.93963623046875,297.1499938964844,293.1499938964844,0.0934634506702423,-2180.8212890625,304.0877380371094,0.9037451148033142,0.1548257917165756,0.1361355930566787,291.8700256347656,297.1499938964844,293.1499938964844,0.0445597730576992,-1378.14990234375,304.1040344238281,0.7624356746673584,0.09467264264822,0.085818812251091,291.8514099121094,297.1499938964844,293.1499938964844,0.103777065873146,-1846.3134765625,304.0775451660156,0.9335532784461976,0.1692304462194442,0.1153438314795494,291.769775390625,297.1499938964844,293.1499938964844,0.1168127432465553,-2739.794921875,304.1340637207031,0.9640558958053588,0.2622315883636474,0.1704260110855102,292.20184326171875,297.1499938964844,293.1499938964844,0.0093735363334417,-2986.91845703125,301.6910400390625,0.6278885006904602,0.050000000745058,0.2268550544977188,290.84521484375,291.1499938964844,270.43463134765625,269.69195556640625,283.6490478515625,292.1982116699219,290.85693359375,1.0,0.1746371686458587,1.0,0.6499999761581421,0.996209681034088,1.0,-0.881537675857544,0.3464829623699188,0.5350546836853027,0.1216375827789306,0.0,0.0,0.3664355278015136,16.554086685180664,46.0,141.84463500976562,-6589.98291015625,63.72869110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0316467285156,304.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17822.587890625,18000.0,0.0,0.0,0.1162716224789619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662838697433471,0.2662883996963501,-4.524925316218287e-06,0.0,0.0001180009130621,0.0,0.0,11.607728004455566,0.0,0.0,0.0,0.3002208173274994,4.0,0.0,1.0
802440,291.93963623046875,297.1499938964844,293.1499938964844,0.0934634506702423,-2180.8212890625,304.0877380371094,0.9037451148033142,0.1548257917165756,0.1361355930566787,291.8700256347656,297.1499938964844,293.1499938964844,0.0445597730576992,-1378.14990234375,304.1040344238281,0.7624356746673584,0.09467264264822,0.085818812251091,291.8514099121094,297.1499938964844,293.1499938964844,0.103777065873146,-1846.3134765625,304.0775451660156,0.9335532784461976,0.1692304462194442,0.1153438314795494,291.769775390625,297.1499938964844,293.1499938964844,0.1168127432465553,-2739.794921875,304.1340637207031,0.9640558958053588,0.2622315883636474,0.1704260110855102,292.20184326171875,297.1499938964844,293.1499938964844,0.0093735363334417,-2986.91845703125,301.6910400390625,0.6278885006904602,0.050000000745058,0.2268550544977188,290.84521484375,291.1499938964844,270.43463134765625,269.69195556640625,283.6490478515625,292.1982116699219,290.85693359375,1.0,0.1746371686458587,1.0,0.6499999761581421,0.996209681034088,1.0,-0.881537675857544,0.3464829623699188,0.5350546836853027,0.1216375827789306,0.0,0.0,0.3664355278015136,16.554086685180664,46.0,141.84463500976562,-6589.98291015625,63.72869110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0316467285156,304.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17822.587890625,18000.0,0.0,0.0,0.1162716224789619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662838697433471,0.2662883996963501,-4.524925316218287e-06,0.0,0.0001180009130621,0.0,0.0,11.607728004455566,0.0,0.0,0.0,0.3002208173274994,4.0,0.0,1.0
802500,291.98126220703125,297.1499938964844,293.1499938964844,0.0988756194710731,-2281.098876953125,304.0892028808594,0.9128237366676332,0.1619830131530761,0.1427355259656906,291.91217041015625,297.1499938964844,293.1499938964844,0.0515104494988918,-1500.25244140625,304.0997619628906,0.7803801894187927,0.1026122495532035,0.0938057079911232,291.8902893066406,297.1499938964844,293.1499938964844,0.1105575785040855,-1942.23095703125,304.078369140625,0.945496678352356,0.178043931722641,0.1216319352388382,291.7783203125,297.1499938964844,293.1499938964844,0.121214784681797,-2822.962158203125,304.12872314453125,0.9682813286781312,0.2780499160289764,0.1761297583580017,292.2231750488281,297.1499938964844,293.1499938964844,0.0095168054103851,-3009.92578125,301.80682373046875,0.6240566372871399,0.050000000745058,0.2269304245710373,290.88037109375,291.1499938964844,270.4200744628906,269.6799011230469,283.6408386230469,292.2196350097656,290.887451171875,1.0,0.1804684847593307,1.0,0.6499999761581421,0.9964922666549684,1.0,-0.913520097732544,0.3597232103347778,0.5537968873977661,0.1274730414152145,0.0,0.0,0.3808155655860901,17.292198181152344,46.0,109.1561279296875,-6789.30224609375,70.16397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7559814453125,303.9766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.888671875,18000.0,0.0,0.0,0.125548779964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815285623073578,0.2815331220626831,-4.570861619868083e-06,0.0,0.0001274160458706,0.0,0.0,12.474896430969238,0.0,0.0,0.0,0.3038446307182312,4.0,0.0,1.0
802560,292.0219421386719,297.1499938964844,293.1499938964844,0.1042387187480926,-2379.81640625,304.09051513671875,0.9128544330596924,0.168798416852951,0.149043321609497,291.95489501953125,297.1499938964844,293.1499938964844,0.0579057484865188,-1614.2047119140625,304.0972900390625,0.7887518405914307,0.1099069342017173,0.1010456159710884,291.92840576171875,297.1499938964844,293.1499938964844,0.1173366606235504,-2037.099609375,304.0790710449219,0.9474300742149352,0.1865120828151703,0.1276909261941909,291.7973937988281,297.1499938964844,293.1499938964844,0.1317197531461715,-3020.090576171875,304.1133728027344,0.9765004515647888,0.291687548160553,0.1888394802808761,292.2449951171875,297.1499938964844,293.1499938964844,0.0096729211509227,-3037.1552734375,301.9136047363281,0.6155967116355896,0.050000000745058,0.2271055579185485,290.8959655761719,291.1499938964844,270.4057006835937,269.6674194335937,283.6307067871094,292.24151611328125,290.8971862792969,1.0,0.1880841702222824,1.0,0.6499999761581421,0.9967305064201356,1.0,-0.9525107145309448,0.3758518993854522,0.5766588449478149,0.1350228935480117,0.0,0.0,0.3960668742656708,18.65591049194336,64.0,62.70255661010742,-7021.7109375,79.30096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5242004394531,303.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17813.642578125,18000.0,0.0,0.0,0.1348938941955566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974030673503876,0.2974076867103576,-4.618462753569474e-06,0.0,0.0001369001402053,0.0,0.0,13.405922889709473,0.0,0.0,0.0,0.3077320456504822,4.0,0.0,1.0
802620,292.1007080078125,297.1499938964844,293.1499938964844,0.1147988587617874,-2571.738037109375,304.0927429199219,0.8942558169364929,0.1814020127058029,0.1607982069253921,292.0390930175781,297.1499938964844,293.1499938964844,0.069316491484642,-1825.375,304.095947265625,0.7853425145149231,0.1231113076210022,0.1141048222780227,292.00274658203125,297.1499938964844,293.1499938964844,0.130824863910675,-2222.9521484375,304.0802307128906,0.9300172924995422,0.2023894339799881,0.1391224265098571,291.8750305175781,297.1499938964844,293.1499938964844,0.1673580259084701,-3668.119140625,304.0657653808594,0.993754744529724,0.3103306293487549,0.2298520058393478,292.2918701171875,297.1499938964844,293.1499938964844,0.0100130448117852,-3100.554931640625,302.0984191894531,0.5866103172302246,0.050000000745058,0.2277584671974182,290.8788452148437,291.1499938964844,270.3774719238281,269.6412048339844,283.6089782714844,292.2883605957031,290.8753967285156,1.0,0.2080715894699096,1.0,0.6499999761581421,0.99720698595047,1.0,-1.0460139513015747,0.4146078824996948,0.6314060688018799,0.1546894609928131,0.0,0.0,0.432908147573471,23.25553131103516,67.0,-11.677132606506348,-7626.74560546875,106.3623275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15948486328125,303.75054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17730.77734375,18000.0,0.0,0.0,0.1538099348545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377982974052429,0.3378030359745025,-4.741166776511818e-06,0.0,0.0001560975360916,0.0,0.0,15.917375564575195,0.0,0.0,0.0,0.31813845038414,4.0,0.0,1.0
802680,292.1007080078125,297.1499938964844,293.1499938964844,0.1147988587617874,-2571.738037109375,304.0927429199219,0.8942558169364929,0.1814020127058029,0.1607982069253921,292.0390930175781,297.1499938964844,293.1499938964844,0.069316491484642,-1825.375,304.095947265625,0.7853425145149231,0.1231113076210022,0.1141048222780227,292.00274658203125,297.1499938964844,293.1499938964844,0.130824863910675,-2222.9521484375,304.0802307128906,0.9300172924995422,0.2023894339799881,0.1391224265098571,291.8750305175781,297.1499938964844,293.1499938964844,0.1673580259084701,-3668.119140625,304.0657653808594,0.993754744529724,0.3103306293487549,0.2298520058393478,292.2918701171875,297.1499938964844,293.1499938964844,0.0100130448117852,-3100.554931640625,302.0984191894531,0.5866103172302246,0.050000000745058,0.2277584671974182,290.8788452148437,291.1499938964844,270.3774719238281,269.6412048339844,283.6089782714844,292.2883605957031,290.8753967285156,1.0,0.2080715894699096,1.0,0.6499999761581421,0.99720698595047,1.0,-1.0460139513015747,0.4146078824996948,0.6314060688018799,0.1546894609928131,0.0,0.0,0.432908147573471,23.25553131103516,67.0,-11.677132606506348,-7626.74560546875,106.3623275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15948486328125,303.75054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17730.77734375,18000.0,0.0,0.0,0.1538099348545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377982974052429,0.3378030359745025,-4.741166776511818e-06,0.0,0.0001560975360916,0.0,0.0,15.917375564575195,0.0,0.0,0.0,0.31813845038414,4.0,0.0,1.0
802740,292.1761169433594,297.1499938964844,293.1499938964844,0.1245166882872581,-2744.764892578125,304.0956726074219,0.8752524852752686,0.1926928460597992,0.1713777333498001,292.1205139160156,297.1499938964844,293.1499938964844,0.0790804252028465,-2012.7005615234373,304.0977783203125,0.7772783637046814,0.1347485929727554,0.1256488114595413,292.0746765136719,297.1499938964844,293.1499938964844,0.1434853821992874,-2393.400390625,304.0824584960937,0.9108614325523376,0.2168720960617065,0.1495891064405441,291.9892883300781,297.1499938964844,293.1499938964844,0.2016543895006179,-4262.412109375,304.03741455078125,0.9990000128746032,0.3195057213306427,0.2673275172710418,292.3431396484375,297.1499938964844,293.1499938964844,0.0103314332664012,-3157.9541015625,302.2546081542969,0.5581033229827881,0.050000000745058,0.2285582572221756,290.8612976074219,291.1499938964844,270.3500061035156,269.6131286621094,283.5917663574219,292.33966064453125,290.8627319335937,1.0,0.2267960906028747,1.0,0.6499999761581421,0.9976834654808044,1.0,-1.1310758590698242,0.450217992067337,0.6808578968048096,0.1736847907304763,0.0,0.0,0.4730949103832245,28.63725852966309,70.0,-6.372505187988281,-8306.8447265625,137.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8785400390625,303.78277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17624.814453125,18000.0,0.0,0.0,0.173168197274208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905954360961914,0.3906003534793854,-4.934010576107539e-06,0.0,0.0001757437130436,0.0,0.0,19.633663177490234,0.0,0.0,0.0,0.3332047164440155,4.0,0.0,1.0
802800,292.1761169433594,297.1499938964844,293.1499938964844,0.1245166882872581,-2744.764892578125,304.0956726074219,0.8752524852752686,0.1926928460597992,0.1713777333498001,292.1205139160156,297.1499938964844,293.1499938964844,0.0790804252028465,-2012.7005615234373,304.0977783203125,0.7772783637046814,0.1347485929727554,0.1256488114595413,292.0746765136719,297.1499938964844,293.1499938964844,0.1434853821992874,-2393.400390625,304.0824584960937,0.9108614325523376,0.2168720960617065,0.1495891064405441,291.9892883300781,297.1499938964844,293.1499938964844,0.2016543895006179,-4262.412109375,304.03741455078125,0.9990000128746032,0.3195057213306427,0.2673275172710418,292.3431396484375,297.1499938964844,293.1499938964844,0.0103314332664012,-3157.9541015625,302.2546081542969,0.5581033229827881,0.050000000745058,0.2285582572221756,290.8612976074219,291.1499938964844,270.3500061035156,269.6131286621094,283.5917663574219,292.33966064453125,290.8627319335937,1.0,0.2267960906028747,1.0,0.6499999761581421,0.9976834654808044,1.0,-1.1310758590698242,0.450217992067337,0.6808578968048096,0.1736847907304763,0.0,0.0,0.4730949103832245,28.63725852966309,70.0,-6.372505187988281,-8306.8447265625,137.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8785400390625,303.78277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17624.814453125,18000.0,0.0,0.0,0.173168197274208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905954360961914,0.3906003534793854,-4.934010576107539e-06,0.0,0.0001757437130436,0.0,0.0,19.633663177490234,0.0,0.0,0.0,0.3332047164440155,4.0,0.0,1.0
802860,292.2479553222656,297.1499938964844,293.1499938964844,0.1329884678125381,-2892.310546875,304.09967041015625,0.8589299917221069,0.2027997821569442,0.1808765977621078,292.19775390625,297.1499938964844,293.1499938964844,0.0873535573482513,-2173.8466796875,304.1014099121094,0.7689995765686035,0.1451614499092102,0.1359276175498962,292.1439208984375,297.1499938964844,293.1499938964844,0.1548032462596893,-2542.198486328125,304.08612060546875,0.8954916000366211,0.2300697416067123,0.1591451466083526,292.1077880859375,297.1499938964844,293.1499938964844,0.231143981218338,-4752.94775390625,304.02606201171875,0.9990000128746032,0.3248896598815918,0.2989086806774139,292.396240234375,297.1499938964844,293.1499938964844,0.0105996644124388,-3200.968994140625,302.3932800292969,0.5340306758880615,0.050000000745058,0.2294414192438125,290.88525390625,291.1499938964844,270.323486328125,269.5845031738281,283.57781982421875,292.3929748535156,290.888916015625,1.0,0.244172066450119,0.9998263120651244,0.6499999761581421,0.9986100792884828,1.0,-1.2052550315856934,0.481668621301651,0.72358638048172,0.1905858218669891,0.0,0.0,0.5070392489433289,34.39265823364258,58.0,26.98418617248535,-8941.70703125,169.91213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68048095703125,303.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17603.859375,18000.0,0.0,0.0,0.1926614642143249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438349604606628,0.4438401460647583,-5.186659109313041e-06,0.0,0.0001955268817255,0.0,0.0,24.0425033569336,0.0,0.0,0.0,0.3497656881809234,4.0,0.0,1.0
802920,292.2479553222656,297.1499938964844,293.1499938964844,0.1329884678125381,-2892.310546875,304.09967041015625,0.8589299917221069,0.2027997821569442,0.1808765977621078,292.19775390625,297.1499938964844,293.1499938964844,0.0873535573482513,-2173.8466796875,304.1014099121094,0.7689995765686035,0.1451614499092102,0.1359276175498962,292.1439208984375,297.1499938964844,293.1499938964844,0.1548032462596893,-2542.198486328125,304.08612060546875,0.8954916000366211,0.2300697416067123,0.1591451466083526,292.1077880859375,297.1499938964844,293.1499938964844,0.231143981218338,-4752.94775390625,304.02606201171875,0.9990000128746032,0.3248896598815918,0.2989086806774139,292.396240234375,297.1499938964844,293.1499938964844,0.0105996644124388,-3200.968994140625,302.3932800292969,0.5340306758880615,0.050000000745058,0.2294414192438125,290.88525390625,291.1499938964844,270.323486328125,269.5845031738281,283.57781982421875,292.3929748535156,290.888916015625,1.0,0.244172066450119,0.9998263120651244,0.6499999761581421,0.9986100792884828,1.0,-1.2052550315856934,0.481668621301651,0.72358638048172,0.1905858218669891,0.0,0.0,0.5070392489433289,34.39265823364258,58.0,26.98418617248535,-8941.70703125,169.91213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68048095703125,303.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17603.859375,18000.0,0.0,0.0,0.1926614642143249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438349604606628,0.4438401460647583,-5.186659109313041e-06,0.0,0.0001955268817255,0.0,0.0,24.0425033569336,0.0,0.0,0.0,0.3497656881809234,4.0,0.0,1.0
802980,292.3153686523437,297.1499938964844,293.1499938964844,0.1403280645608902,-3017.709716796875,304.104248046875,0.8572216033935547,0.2119800597429275,0.1893983036279678,292.26885986328125,297.1499938964844,293.1499938964844,0.0946487113833427,-2316.107177734375,304.10546875,0.7728708982467651,0.1548626124858856,0.1453503519296646,292.2095031738281,297.1499938964844,293.1499938964844,0.1648831367492675,-2672.0419921875,304.09063720703125,0.8958945274353027,0.2422563731670379,0.1678769737482071,292.210205078125,297.1499938964844,293.1499938964844,0.2435449510812759,-4944.9365234375,304.0476379394531,0.9975200891494752,0.3304579555988312,0.3116143643856048,292.4474182128906,297.1499938964844,293.1499938964844,0.0108066713437438,-3228.77685546875,302.5213317871094,0.5233661532402039,0.050000000745058,0.2299308478832245,290.9354553222656,291.1499938964844,270.2982177734375,269.5567932128906,283.5745544433594,292.4444885253906,290.943115234375,1.0,0.2539423704147339,0.999652624130249,0.6499999761581421,0.9995366930961608,1.0,-1.2532881498336792,0.5021867156028748,0.7511014938354492,0.2017809748649597,0.0,0.0,0.5328176617622375,37.71960067749024,46.0,71.77708435058594,-9444.818359375,192.1524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5940246582031,303.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,17638.26171875,18000.0,0.0,0.0,0.2116223126649856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911126792430877,0.4911181330680847,-5.456418875837699e-06,0.0,0.0002147697377949,0.0,0.0,28.593017578125,0.0,0.0,0.0,0.3654152452945709,4.0,0.0,1.0
