time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803040,292.3153686523437,297.1499938964844,293.1499938964844,0.1403280645608902,-3017.709716796875,304.104248046875,0.8572216033935547,0.2119800597429275,0.1893983036279678,292.26885986328125,297.1499938964844,293.1499938964844,0.0946487113833427,-2316.107177734375,304.10546875,0.7728708982467651,0.1548626124858856,0.1453503519296646,292.2095031738281,297.1499938964844,293.1499938964844,0.1648831367492675,-2672.0419921875,304.09063720703125,0.8958945274353027,0.2422563731670379,0.1678769737482071,292.210205078125,297.1499938964844,293.1499938964844,0.2435449510812759,-4944.9365234375,304.0476379394531,0.9975200891494752,0.3304579555988312,0.3116143643856048,292.4474182128906,297.1499938964844,293.1499938964844,0.0108066713437438,-3228.77685546875,302.5213317871094,0.5233661532402039,0.050000000745058,0.2299308478832245,290.9354553222656,291.1499938964844,270.2982177734375,269.5567932128906,283.5745544433594,292.4444885253906,290.943115234375,1.0,0.2539423704147339,0.999652624130249,0.6499999761581421,0.9995366930961608,1.0,-1.2532881498336792,0.5021867156028748,0.7511014938354492,0.2017809748649597,0.0,0.0,0.5328176617622375,37.71960067749024,46.0,71.77708435058594,-9444.818359375,192.1524200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5940246582031,303.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,17638.26171875,18000.0,0.0,0.0,0.2116223126649856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911126792430877,0.4911181330680847,-5.456418875837699e-06,0.0,0.0002147697377949,0.0,0.0,28.593017578125,0.0,0.0,0.0,0.3654152452945709,4.0,0.0,1.0
803100,292.3472900390625,297.1499938964844,293.1499938964844,0.1435450762510299,-3071.827392578125,304.1067199707031,0.8624991774559021,0.2162794768810272,0.1933414191007614,292.30206298828125,297.1499938964844,293.1499938964844,0.0979651510715484,-2380.265625,304.1075134277344,0.780308723449707,0.1595019251108169,0.1498048305511474,292.24072265625,297.1499938964844,293.1499938964844,0.1694216281175613,-2729.6025390625,304.0931701660156,0.902746856212616,0.2480393052101135,0.1719791293144226,292.2484436035156,297.1499938964844,293.1499938964844,0.2462345659732818,-4984.20263671875,304.0613098144531,0.9990000128746032,0.3348458707332611,0.3147973418235779,292.47137451171875,297.1499938964844,293.1499938964844,0.0108804376795887,-3235.4833984375,302.58447265625,0.5229743719100952,0.050000000745058,0.229949802160263,290.9750671386719,291.1499938964844,270.2860717773437,269.54327392578125,283.5746765136719,292.4686584472656,290.98272705078125,1.0,0.2565332949161529,0.9995657801628112,0.6499999761581421,1.0,1.0,-1.2719435691833496,0.5101940631866455,0.7617495656013489,0.2061498016119003,0.0,0.0,0.5405213236808777,38.105899810791016,46.0,89.09811401367188,-9643.82421875,199.27989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6067199707031,304.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17701.279296875,18000.0,0.0,0.0,0.2206006199121475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508348286151886,0.5083538293838501,-5.573947419179604e-06,0.0,0.0002238815795863,0.0,0.0,30.456165313720703,0.0,0.0,0.0,0.3714496195316314,4.0,0.0,1.0
803160,292.37799072265625,297.1499938964844,293.1499938964844,0.1466116607189178,-3123.14404296875,304.1090087890625,0.8698393106460571,0.2204207926988601,0.197112500667572,292.33367919921875,297.1499938964844,293.1499938964844,0.1011781245470047,-2442.079345703125,304.1094055175781,0.7895790934562683,0.1640287488698959,0.1541232466697693,292.270751953125,297.1499938964844,293.1499938964844,0.1738020926713943,-2784.823974609375,304.0955505371094,0.91220360994339,0.2536578476428985,0.1759409606456756,292.2788391113281,297.1499938964844,293.1499938964844,0.2450156360864639,-4957.916015625,304.0797424316406,0.9990000128746032,0.3402883410453796,0.3135988116264343,292.4939270019531,297.1499938964844,293.1499938964844,0.010949301533401,-3241.227294921875,302.6467590332031,0.5241885781288147,0.050000000745058,0.2298889011144638,291.013427734375,291.1499938964844,270.27423095703125,269.530029296875,283.57672119140625,292.49139404296875,291.0210266113281,1.0,0.2577630281448364,0.9990627765655518,0.6499999761581421,1.0,1.0,-1.284920573234558,0.5157749056816101,0.7691456079483032,0.209246352314949,0.0,0.0,0.545785129070282,37.98320007324219,34.0,98.5533676147461,-9802.3408203125,203.4612579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6611328125,304.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.048828125,18000.0,0.0,0.0,0.2290953993797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208924412727356,0.5208981037139893,-5.667230652761646e-06,0.0,0.0002325027016922,0.0,0.0,31.892467498779297,0.0,0.0,0.0,0.3759957551956177,4.0,0.0,1.0
803220,292.435791015625,297.1499938964844,293.1499938964844,0.1521684974431991,-3215.15380859375,304.1134033203125,0.8921868205070496,0.2282554060220718,0.2041951864957809,292.392578125,297.1499938964844,293.1499938964844,0.1072237864136695,-2556.98193359375,304.11285400390625,0.8144118189811707,0.1727652549743652,0.1624013930559158,292.32733154296875,297.1499938964844,293.1499938964844,0.181949645280838,-2886.433837890625,304.10009765625,0.941295325756073,0.2644561231136322,0.1835057288408279,292.3106994628906,297.1499938964844,293.1499938964844,0.2331309169530868,-4751.55126953125,304.1230773925781,0.9990000128746032,0.3558236956596374,0.3015239834785461,292.5342712402344,297.1499938964844,293.1499938964844,0.0110647669062018,-3247.114990234375,302.7724914550781,0.5322059392929077,0.050000000745058,0.2295166701078415,291.0991516113281,291.1499938964844,270.2516174316406,269.5043029785156,283.5853881835937,292.5321655273437,291.1075744628906,1.0,0.2566108107566833,0.9980567693710328,0.6499999761581421,1.0,1.0,-1.297521710395813,0.5211976170539856,0.7763240933418274,0.2122880518436432,0.0,0.0,0.5469706058502197,36.19565963745117,37.0,116.13925170898438,-10017.5078125,203.903060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9046630859375,304.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.099609375,18000.0,0.0,0.0,0.2441877871751785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313147306442261,0.5313205122947693,-5.770533334725769e-06,0.0,0.0002478195528965,0.0,0.0,33.23977279663086,0.0,0.0,0.0,0.3800594210624695,4.0,0.0,1.0
803280,292.435791015625,297.1499938964844,293.1499938964844,0.1521684974431991,-3215.15380859375,304.1134033203125,0.8921868205070496,0.2282554060220718,0.2041951864957809,292.392578125,297.1499938964844,293.1499938964844,0.1072237864136695,-2556.98193359375,304.11285400390625,0.8144118189811707,0.1727652549743652,0.1624013930559158,292.32733154296875,297.1499938964844,293.1499938964844,0.181949645280838,-2886.433837890625,304.10009765625,0.941295325756073,0.2644561231136322,0.1835057288408279,292.3106994628906,297.1499938964844,293.1499938964844,0.2331309169530868,-4751.55126953125,304.1230773925781,0.9990000128746032,0.3558236956596374,0.3015239834785461,292.5342712402344,297.1499938964844,293.1499938964844,0.0110647669062018,-3247.114990234375,302.7724914550781,0.5322059392929077,0.050000000745058,0.2295166701078415,291.0991516113281,291.1499938964844,270.2516174316406,269.5043029785156,283.5853881835937,292.5321655273437,291.1075744628906,1.0,0.2566108107566833,0.9980567693710328,0.6499999761581421,1.0,1.0,-1.297521710395813,0.5211976170539856,0.7763240933418274,0.2122880518436432,0.0,0.0,0.5469706058502197,36.19565963745117,37.0,116.13925170898438,-10017.5078125,203.903060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9046630859375,304.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.099609375,18000.0,0.0,0.0,0.2441877871751785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313147306442261,0.5313205122947693,-5.770533334725769e-06,0.0,0.0002478195528965,0.0,0.0,33.23977279663086,0.0,0.0,0.0,0.3800594210624695,4.0,0.0,1.0
803340,292.48944091796875,297.1499938964844,293.1499938964844,0.1573727130889892,-3300.84619140625,304.11688232421875,0.9105915427207948,0.2354659289121627,0.2107549458742141,292.4463195800781,297.1499938964844,293.1499938964844,0.1130604818463325,-2666.77783203125,304.115478515625,0.8335322737693787,0.1810470074415207,0.1702890992164611,292.379638671875,297.1499938964844,293.1499938964844,0.1897994428873062,-2983.60498046875,304.1036071777344,0.9638165831565856,0.2746912837028503,0.1906953752040863,292.3166809082031,297.1499938964844,293.1499938964844,0.2247482985258102,-4607.982421875,304.1453857421875,0.9990000128746032,0.3758526742458343,0.2935618162155151,292.5683288574219,297.1499938964844,293.1499938964844,0.0112079214304685,-3258.72021484375,302.8990478515625,0.5378467440605164,0.050000000745058,0.2292790561914444,291.1731262207031,291.1499938964844,270.2304382324219,269.47967529296875,283.58892822265625,292.5665588378906,291.17803955078125,1.0,0.2575517892837524,0.9970507621765136,0.6499999761581421,1.0,1.0,-1.3136452436447144,0.5281888842582703,0.7854563593864441,0.2160564064979553,0.0,0.0,0.5384930372238159,35.18120574951172,55.0,94.98600769042967,-10173.255859375,207.30960083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3207092285156,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.123046875,18000.0,0.0,0.0,0.2562274038791656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214641690254211,0.5214698910713196,-5.742982921219664e-06,0.0,0.000260038243141,0.0,0.0,32.29682540893555,0.0,0.0,0.0,0.3770952224731445,4.0,0.0,1.0
803400,292.48944091796875,297.1499938964844,293.1499938964844,0.1573727130889892,-3300.84619140625,304.11688232421875,0.9105915427207948,0.2354659289121627,0.2107549458742141,292.4463195800781,297.1499938964844,293.1499938964844,0.1130604818463325,-2666.77783203125,304.115478515625,0.8335322737693787,0.1810470074415207,0.1702890992164611,292.379638671875,297.1499938964844,293.1499938964844,0.1897994428873062,-2983.60498046875,304.1036071777344,0.9638165831565856,0.2746912837028503,0.1906953752040863,292.3166809082031,297.1499938964844,293.1499938964844,0.2247482985258102,-4607.982421875,304.1453857421875,0.9990000128746032,0.3758526742458343,0.2935618162155151,292.5683288574219,297.1499938964844,293.1499938964844,0.0112079214304685,-3258.72021484375,302.8990478515625,0.5378467440605164,0.050000000745058,0.2292790561914444,291.1731262207031,291.1499938964844,270.2304382324219,269.47967529296875,283.58892822265625,292.5665588378906,291.17803955078125,1.0,0.2575517892837524,0.9970507621765136,0.6499999761581421,1.0,1.0,-1.3136452436447144,0.5281888842582703,0.7854563593864441,0.2160564064979553,0.0,0.0,0.5384930372238159,35.18120574951172,55.0,94.98600769042967,-10173.255859375,207.30960083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3207092285156,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.123046875,18000.0,0.0,0.0,0.2562274038791656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214641690254211,0.5214698910713196,-5.742982921219664e-06,0.0,0.000260038243141,0.0,0.0,32.29682540893555,0.0,0.0,0.0,0.3770952224731445,4.0,0.0,1.0
803460,292.539794921875,297.1499938964844,293.1499938964844,0.1627916097640991,-3390.56005859375,304.11883544921875,0.9073963165283204,0.2419869750738144,0.2168288230895996,292.4959411621094,297.1499938964844,293.1499938964844,0.1191055551171302,-2780.202880859375,304.11688232421875,0.8349104523658752,0.1888079494237899,0.177823320031166,292.4282531738281,297.1499938964844,293.1499938964844,0.1980829089879989,-3086.205810546875,304.1051940917969,0.9629740715026855,0.2843435108661651,0.197574034333229,292.3310241699219,297.1499938964844,293.1499938964844,0.2345765978097915,-4771.89453125,304.1296081542969,0.9990000128746032,0.3941176831722259,0.3049310147762298,292.5973815917969,297.1499938964844,293.1499938964844,0.0114450873807072,-3291.076171875,303.0218811035156,0.5298765301704407,0.050000000745058,0.229618415236473,291.1981506347656,291.1499938964844,270.2107238769531,269.45623779296875,283.5777893066406,292.59588623046875,291.1976928710937,1.0,0.266185998916626,0.9964187145233154,0.6499999761581421,1.0,1.0,-1.3522781133651731,0.5450142621994019,0.8072638511657715,0.2250914275646209,0.0,0.0,0.5296974182128906,37.61402893066406,73.0,34.29386138916016,-10408.1357421875,226.91323852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85260009765625,304.93719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.337890625,18000.0,0.0,0.0,0.265184998512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051850080490112,0.5051906704902649,-5.65036043553846e-06,0.0,0.0002691290574148,0.0,0.0,30.557722091674805,0.0,0.0,0.0,0.3716824054718017,4.0,0.0,1.0
803520,292.539794921875,297.1499938964844,293.1499938964844,0.1627916097640991,-3390.56005859375,304.11883544921875,0.9073963165283204,0.2419869750738144,0.2168288230895996,292.4959411621094,297.1499938964844,293.1499938964844,0.1191055551171302,-2780.202880859375,304.11688232421875,0.8349104523658752,0.1888079494237899,0.177823320031166,292.4282531738281,297.1499938964844,293.1499938964844,0.1980829089879989,-3086.205810546875,304.1051940917969,0.9629740715026855,0.2843435108661651,0.197574034333229,292.3310241699219,297.1499938964844,293.1499938964844,0.2345765978097915,-4771.89453125,304.1296081542969,0.9990000128746032,0.3941176831722259,0.3049310147762298,292.5973815917969,297.1499938964844,293.1499938964844,0.0114450873807072,-3291.076171875,303.0218811035156,0.5298765301704407,0.050000000745058,0.229618415236473,291.1981506347656,291.1499938964844,270.2107238769531,269.45623779296875,283.5777893066406,292.59588623046875,291.1976928710937,1.0,0.266185998916626,0.9964187145233154,0.6499999761581421,1.0,1.0,-1.3522781133651731,0.5450142621994019,0.8072638511657715,0.2250914275646209,0.0,0.0,0.5296974182128906,37.61402893066406,73.0,34.29386138916016,-10408.1357421875,226.91323852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85260009765625,304.93719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.337890625,18000.0,0.0,0.0,0.265184998512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051850080490112,0.5051906704902649,-5.65036043553846e-06,0.0,0.0002691290574148,0.0,0.0,30.557722091674805,0.0,0.0,0.0,0.3716824054718017,4.0,0.0,1.0
803580,292.5875549316406,297.1499938964844,293.1499938964844,0.1684075146913528,-3483.803466796875,304.119873046875,0.888140857219696,0.2477614730596542,0.2223543375730514,292.5422058105469,297.1499938964844,293.1499938964844,0.1253557205200195,-2897.06787109375,304.11749267578125,0.8225435018539429,0.195996344089508,0.1849399209022522,292.473876953125,297.1499938964844,293.1499938964844,0.2068348824977874,-3194.423828125,304.10552978515625,0.94414484500885,0.2933785319328308,0.2041108757257461,292.3789978027344,297.1499938964844,293.1499938964844,0.2607209980487823,-5201.53466796875,304.0924987792969,0.9990000128746032,0.4052174389362335,0.3327192366123199,292.62384033203125,297.1499938964844,293.1499938964844,0.0117731234058737,-3342.505859375,303.1375427246094,0.5127719640731812,0.050000000745058,0.2305032610893249,291.17498779296875,291.1499938964844,270.19256591796875,269.4340209960937,283.5548400878906,292.6224975585937,291.17205810546875,1.0,0.2807983458042145,0.9957866072654724,0.6499999761581421,1.0,1.0,-1.409712553024292,0.5701597929000854,0.8395527005195618,0.2387243062257766,0.0,0.0,0.5276015996932983,43.301456451416016,91.0,-21.20846176147461,-10779.025390625,262.8927917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4039306640625,305.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.673828125,18000.0,0.0,0.0,0.2717477977275848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973724782466888,0.4973780512809753,-5.586945917457342e-06,0.0,0.0002757894690148,0.0,0.0,29.657739639282227,0.0,0.0,0.0,0.3688612282276153,4.0,0.0,1.0
803640,292.5875549316406,297.1499938964844,293.1499938964844,0.1684075146913528,-3483.803466796875,304.119873046875,0.888140857219696,0.2477614730596542,0.2223543375730514,292.5422058105469,297.1499938964844,293.1499938964844,0.1253557205200195,-2897.06787109375,304.11749267578125,0.8225435018539429,0.195996344089508,0.1849399209022522,292.473876953125,297.1499938964844,293.1499938964844,0.2068348824977874,-3194.423828125,304.10552978515625,0.94414484500885,0.2933785319328308,0.2041108757257461,292.3789978027344,297.1499938964844,293.1499938964844,0.2607209980487823,-5201.53466796875,304.0924987792969,0.9990000128746032,0.4052174389362335,0.3327192366123199,292.62384033203125,297.1499938964844,293.1499938964844,0.0117731234058737,-3342.505859375,303.1375427246094,0.5127719640731812,0.050000000745058,0.2305032610893249,291.17498779296875,291.1499938964844,270.19256591796875,269.4340209960937,283.5548400878906,292.6224975585937,291.17205810546875,1.0,0.2807983458042145,0.9957866072654724,0.6499999761581421,1.0,1.0,-1.409712553024292,0.5701597929000854,0.8395527005195618,0.2387243062257766,0.0,0.0,0.5276015996932983,43.301456451416016,91.0,-21.20846176147461,-10779.025390625,262.8927917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4039306640625,305.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.673828125,18000.0,0.0,0.0,0.2717477977275848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973724782466888,0.4973780512809753,-5.586945917457342e-06,0.0,0.0002757894690148,0.0,0.0,29.657739639282227,0.0,0.0,0.0,0.3688612282276153,4.0,0.0,1.0
803700,292.6107177734375,297.1499938964844,293.1499938964844,0.1711393892765045,-3529.037841796875,304.120361328125,0.8752352595329285,0.250335693359375,0.2248831093311309,292.5643005371094,297.1499938964844,293.1499938964844,0.1284568905830383,-2954.72119140625,304.1177673339844,0.8132013082504272,0.1993584036827087,0.1883237510919571,292.4956970214844,297.1499938964844,293.1499938964844,0.2112306952476501,-3248.499755859375,304.1056213378906,0.9300686120986938,0.2976540029048919,0.2072423547506332,292.41668701171875,297.1499938964844,293.1499938964844,0.2786509692668915,-5490.7578125,304.0703430175781,0.9990000128746032,0.4075879752635956,0.3512752950191498,292.63677978515625,297.1499938964844,293.1499938964844,0.0119603127241134,-3372.404541015625,303.1922607421875,0.5030495524406433,0.050000000745058,0.2311372607946396,291.1551513671875,291.1499938964844,270.1841125488281,269.42340087890625,283.54034423828125,292.6354675292969,291.1517333984375,1.0,0.2898969352245331,0.9954705834388732,0.6499999761581421,1.0,1.0,-1.4436025619506836,0.5850812196731567,0.8585214018821716,0.2468267083168029,0.0,0.0,0.5292252898216248,47.27623748779297,91.0,-39.10275650024414,-11011.5771484375,286.9052124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.657958984375,305.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.2744408845901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979350864887237,0.4979406595230102,-5.579671324085211e-06,0.0,0.000278522609733,0.0,0.0,29.668581008911133,0.0,0.0,0.0,0.3689242899417877,4.0,0.0,1.0
803760,292.63336181640625,297.1499938964844,293.1499938964844,0.1737785637378692,-3572.613037109375,304.1209716796875,0.8614314198493958,0.2527183294296264,0.2272546887397766,292.58575439453125,297.1499938964844,293.1499938964844,0.1315063685178756,-3011.158203125,304.1180725097656,0.8021702170372009,0.2025590389966964,0.1915831863880157,292.5170288085937,297.1499938964844,293.1499938964844,0.2155825495719909,-3301.803466796875,304.10577392578125,0.9145506024360656,0.3017514944076538,0.2102745920419693,292.463134765625,297.1499938964844,293.1499938964844,0.2992718517780304,-5818.44580078125,304.0473327636719,0.9990000128746032,0.407768040895462,0.3722518980503082,292.6497802734375,297.1499938964844,293.1499938964844,0.0121599650010466,-3404.24365234375,303.24462890625,0.4932992458343506,0.050000000745058,0.2318954914808273,291.1327514648437,291.1499938964844,270.176025390625,269.4131164550781,283.52447509765625,292.64849853515625,291.12921142578125,1.0,0.2999544739723205,0.9949048161506652,0.6499999761581421,1.0,1.0,-1.4800916910171509,0.6012141704559326,0.8788774609565735,0.2555902600288391,0.0,0.0,0.5326108932495117,51.97747802734375,94.0,-50.8674201965332,-11270.8232421875,314.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.88543701171875,305.5195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.455078125,18000.0,0.0,0.0,0.2769170105457306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015696287155151,0.5015751719474792,-5.5903210522956215e-06,0.0,0.0002810355799738,0.0,0.0,29.99974822998047,0.0,0.0,0.0,0.370024174451828,4.0,0.0,1.0
803820,292.67645263671875,297.1499938964844,293.1499938964844,0.178260788321495,-3645.53857421875,304.1232604980469,0.8351298570632935,0.2570693492889404,0.2316373735666275,292.6265563964844,297.1499938964844,293.1499938964844,0.1370102614164352,-3111.6357421875,304.1195983886719,0.7794215679168701,0.2085793316364288,0.1977688521146774,292.5579833984375,297.1499938964844,293.1499938964844,0.2233851104974746,-3396.053466796875,304.1076354980469,0.886473536491394,0.3094821572303772,0.216045007109642,292.5562438964844,297.1499938964844,293.1499938964844,0.3134098947048187,-6031.43359375,304.060791015625,0.978521168231964,0.4062189757823944,0.3852940797805786,292.67529296875,297.1499938964844,293.1499938964844,0.0125561198219656,-3463.002197265625,303.3462829589844,0.4733483493328094,0.050000000745058,0.2337001264095306,291.1175231933594,291.1499938964844,270.16119384765625,269.3935852050781,283.5129699707031,292.6741027832031,291.1210021972656,1.0,0.315532237291336,0.9937732815742492,0.6499999761581421,1.0,1.0,-1.5170376300811768,0.6175238490104675,0.899513840675354,0.2648564875125885,0.0,0.0,0.5390434265136719,62.304718017578125,97.0,-4.4990057945251465,-11674.869140625,359.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2548522949219,305.8309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17908.1015625,18000.0,0.0,0.0,0.2815122306346893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143622756004333,0.514367938041687,-5.657719157170504e-06,0.0,0.0002856991486623,0.0,0.0,31.32197952270508,0.0,0.0,0.0,0.3741576671600342,4.0,0.0,1.0
803880,292.67645263671875,297.1499938964844,293.1499938964844,0.178260788321495,-3645.53857421875,304.1232604980469,0.8351298570632935,0.2570693492889404,0.2316373735666275,292.6265563964844,297.1499938964844,293.1499938964844,0.1370102614164352,-3111.6357421875,304.1195983886719,0.7794215679168701,0.2085793316364288,0.1977688521146774,292.5579833984375,297.1499938964844,293.1499938964844,0.2233851104974746,-3396.053466796875,304.1076354980469,0.886473536491394,0.3094821572303772,0.216045007109642,292.5562438964844,297.1499938964844,293.1499938964844,0.3134098947048187,-6031.43359375,304.060791015625,0.978521168231964,0.4062189757823944,0.3852940797805786,292.67529296875,297.1499938964844,293.1499938964844,0.0125561198219656,-3463.002197265625,303.3462829589844,0.4733483493328094,0.050000000745058,0.2337001264095306,291.1175231933594,291.1499938964844,270.16119384765625,269.3935852050781,283.5129699707031,292.6741027832031,291.1210021972656,1.0,0.315532237291336,0.9937732815742492,0.6499999761581421,1.0,1.0,-1.5170376300811768,0.6175238490104675,0.899513840675354,0.2648564875125885,0.0,0.0,0.5390434265136719,62.304718017578125,97.0,-4.4990057945251465,-11674.869140625,359.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2548522949219,305.8309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17908.1015625,18000.0,0.0,0.0,0.2815122306346893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143622756004333,0.514367938041687,-5.657719157170504e-06,0.0,0.0002856991486623,0.0,0.0,31.32197952270508,0.0,0.0,0.0,0.3741576671600342,4.0,0.0,1.0
803940,292.7172546386719,297.1499938964844,293.1499938964844,0.1815768629312515,-3698.242431640625,304.1265869140625,0.8172854781150818,0.2607890963554382,0.2354354411363601,292.66534423828125,297.1499938964844,293.1499938964844,0.1415706872940063,-3193.33984375,304.1221008300781,0.7644357085227966,0.2139753401279449,0.2033629715442657,292.5973815917969,297.1499938964844,293.1499938964844,0.2297851294279098,-3471.909912109375,304.1110534667969,0.8681808114051819,0.3164906203746795,0.2212923765182495,292.61279296875,297.1499938964844,293.1499938964844,0.3170669972896576,-6074.17236328125,304.08404541015625,0.9531756639480592,0.4097465276718139,0.3879552483558655,292.6991577148437,297.1499938964844,293.1499938964844,0.0128951538354158,-3507.253662109375,303.4463806152344,0.4537447988986969,0.050000000745058,0.2353298515081405,291.14678955078125,291.1499938964844,270.1480712890625,269.37548828125,283.5096130371094,292.69903564453125,291.147705078125,1.0,0.3279220461845398,0.9926416873931884,0.6499999761581421,1.0,1.0,-1.5402828454971311,0.6278722286224365,0.9124106168746948,0.2705056369304657,0.0,0.0,0.5370689630508423,71.44383239746094,100.0,17.985979080200195,-11887.9189453125,394.70648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5732116699219,306.0482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.2852650582790375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139259099960327,0.5139316320419312,-5.676833552570315e-06,0.0,0.0002895077923312,0.0,0.0,31.37607765197754,0.0,0.0,0.0,0.37430140376091,4.0,0.0,1.0
804000,292.7172546386719,297.1499938964844,293.1499938964844,0.1815768629312515,-3698.242431640625,304.1265869140625,0.8172854781150818,0.2607890963554382,0.2354354411363601,292.66534423828125,297.1499938964844,293.1499938964844,0.1415706872940063,-3193.33984375,304.1221008300781,0.7644357085227966,0.2139753401279449,0.2033629715442657,292.5973815917969,297.1499938964844,293.1499938964844,0.2297851294279098,-3471.909912109375,304.1110534667969,0.8681808114051819,0.3164906203746795,0.2212923765182495,292.61279296875,297.1499938964844,293.1499938964844,0.3170669972896576,-6074.17236328125,304.08404541015625,0.9531756639480592,0.4097465276718139,0.3879552483558655,292.6991577148437,297.1499938964844,293.1499938964844,0.0128951538354158,-3507.253662109375,303.4463806152344,0.4537447988986969,0.050000000745058,0.2353298515081405,291.14678955078125,291.1499938964844,270.1480712890625,269.37548828125,283.5096130371094,292.69903564453125,291.147705078125,1.0,0.3279220461845398,0.9926416873931884,0.6499999761581421,1.0,1.0,-1.5402828454971311,0.6278722286224365,0.9124106168746948,0.2705056369304657,0.0,0.0,0.5370689630508423,71.44383239746094,100.0,17.985979080200195,-11887.9189453125,394.70648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5732116699219,306.0482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.2852650582790375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139259099960327,0.5139316320419312,-5.676833552570315e-06,0.0,0.0002895077923312,0.0,0.0,31.37607765197754,0.0,0.0,0.0,0.37430140376091,4.0,0.0,1.0
804060,292.7550354003906,297.1499938964844,293.1499938964844,0.1847100257873535,-3748.252197265625,304.1291809082031,0.8051907420158386,0.2640880346298218,0.2387332618236541,292.7020568847656,297.1499938964844,293.1499938964844,0.1458446681499481,-3269.69287109375,304.1242980957031,0.7556042075157166,0.2188085466623306,0.20833121240139,292.6337585449219,297.1499938964844,293.1499938964844,0.23609159886837,-3546.595703125,304.1134948730469,0.857406735420227,0.3231091797351837,0.2261626869440078,292.6548767089844,297.1499938964844,293.1499938964844,0.3225491046905517,-6151.5537109375,304.0967102050781,0.9364526867866516,0.4148078858852386,0.3927826881408691,292.7206115722656,297.1499938964844,293.1499938964844,0.0132384859025478,-3552.016357421875,303.54351806640625,0.4403626322746277,0.050000000745058,0.2366389334201812,291.1556091308594,291.1499938964844,270.1367492675781,269.35888671875,283.5081787109375,292.7260437011719,291.1562194824219,1.0,0.3381649851799011,0.9914711117744446,0.6499999761581421,1.0,1.0,-1.5634210109710691,0.6381847858428955,0.9252362847328186,0.2761926352977752,0.0,0.0,0.5357012152671814,78.87882995605469,103.0,13.352956771850586,-12074.0986328125,426.79876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86920166015625,306.2342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.482421875,18000.0,0.0,0.0,0.2880086898803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118094682693481,0.5118151307106018,-5.666689958161442e-06,0.0,0.0002922921848949,0.0,0.0,31.159439086914062,0.0,0.0,0.0,0.3736255764961242,4.0,0.0,1.0
804120,292.7550354003906,297.1499938964844,293.1499938964844,0.1847100257873535,-3748.252197265625,304.1291809082031,0.8051907420158386,0.2640880346298218,0.2387332618236541,292.7020568847656,297.1499938964844,293.1499938964844,0.1458446681499481,-3269.69287109375,304.1242980957031,0.7556042075157166,0.2188085466623306,0.20833121240139,292.6337585449219,297.1499938964844,293.1499938964844,0.23609159886837,-3546.595703125,304.1134948730469,0.857406735420227,0.3231091797351837,0.2261626869440078,292.6548767089844,297.1499938964844,293.1499938964844,0.3225491046905517,-6151.5537109375,304.0967102050781,0.9364526867866516,0.4148078858852386,0.3927826881408691,292.7206115722656,297.1499938964844,293.1499938964844,0.0132384859025478,-3552.016357421875,303.54351806640625,0.4403626322746277,0.050000000745058,0.2366389334201812,291.1556091308594,291.1499938964844,270.1367492675781,269.35888671875,283.5081787109375,292.7260437011719,291.1562194824219,1.0,0.3381649851799011,0.9914711117744446,0.6499999761581421,1.0,1.0,-1.5634210109710691,0.6381847858428955,0.9252362847328186,0.2761926352977752,0.0,0.0,0.5357012152671814,78.87882995605469,103.0,13.352956771850586,-12074.0986328125,426.79876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86920166015625,306.2342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.482421875,18000.0,0.0,0.0,0.2880086898803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118094682693481,0.5118151307106018,-5.666689958161442e-06,0.0,0.0002922921848949,0.0,0.0,31.159439086914062,0.0,0.0,0.0,0.3736255764961242,4.0,0.0,1.0
804180,292.7896423339844,297.1499938964844,293.1499938964844,0.187606930732727,-3794.45556640625,304.1312561035156,0.7963050603866577,0.2670701146125793,0.2416913658380508,292.7366943359375,297.1499938964844,293.1499938964844,0.1497419625520706,-3338.936767578125,304.1263427734375,0.7498531937599182,0.2231291830539703,0.2127570211887359,292.6681213378906,297.1499938964844,293.1499938964844,0.2421000152826309,-3617.41748046875,304.1156616210937,0.8505043983459473,0.3292212784290313,0.2306925356388092,292.6909484863281,297.1499938964844,293.1499938964844,0.3283051550388336,-6234.52685546875,304.10479736328125,0.9249873161315918,0.4200276732444763,0.3979239761829376,292.7396545410156,297.1499938964844,293.1499938964844,0.0135789858177304,-3595.10888671875,303.6395568847656,0.4312044680118561,0.050000000745058,0.237730473279953,291.1587219238281,291.1499938964844,270.1273193359375,269.3438415527344,283.50634765625,292.7498474121094,291.15875244140625,1.0,0.3468371927738189,0.9903005361557008,0.6499999761581421,1.0,1.0,-1.5852079391479492,0.6479146480560303,0.9372932314872742,0.281568706035614,0.0,0.0,0.534250795841217,85.13408660888672,106.0,5.244075298309326,-12236.5458984375,455.8022766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1346130371094,306.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.88671875,18000.0,0.0,0.0,0.2899326384067535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509139358997345,0.5091449618339539,-5.651065293932334e-06,0.0,0.000294244789984,0.0,0.0,30.874351501464844,0.0,0.0,0.0,0.37272709608078,4.0,0.0,1.0
804240,292.7896423339844,297.1499938964844,293.1499938964844,0.187606930732727,-3794.45556640625,304.1312561035156,0.7963050603866577,0.2670701146125793,0.2416913658380508,292.7366943359375,297.1499938964844,293.1499938964844,0.1497419625520706,-3338.936767578125,304.1263427734375,0.7498531937599182,0.2231291830539703,0.2127570211887359,292.6681213378906,297.1499938964844,293.1499938964844,0.2421000152826309,-3617.41748046875,304.1156616210937,0.8505043983459473,0.3292212784290313,0.2306925356388092,292.6909484863281,297.1499938964844,293.1499938964844,0.3283051550388336,-6234.52685546875,304.10479736328125,0.9249873161315918,0.4200276732444763,0.3979239761829376,292.7396545410156,297.1499938964844,293.1499938964844,0.0135789858177304,-3595.10888671875,303.6395568847656,0.4312044680118561,0.050000000745058,0.237730473279953,291.1587219238281,291.1499938964844,270.1273193359375,269.3438415527344,283.50634765625,292.7498474121094,291.15875244140625,1.0,0.3468371927738189,0.9903005361557008,0.6499999761581421,1.0,1.0,-1.5852079391479492,0.6479146480560303,0.9372932314872742,0.281568706035614,0.0,0.0,0.534250795841217,85.13408660888672,106.0,5.244075298309326,-12236.5458984375,455.8022766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1346130371094,306.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.88671875,18000.0,0.0,0.0,0.2899326384067535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509139358997345,0.5091449618339539,-5.651065293932334e-06,0.0,0.000294244789984,0.0,0.0,30.874351501464844,0.0,0.0,0.0,0.37272709608078,4.0,0.0,1.0
804300,292.8058776855469,297.1499938964844,293.1499938964844,0.1889758706092834,-3816.275634765625,304.1321716308594,0.7927313446998596,0.2684491574764251,0.2430569529533386,292.75323486328125,297.1499938964844,293.1499938964844,0.1515639722347259,-3371.19091796875,304.1273498535156,0.7476475238800049,0.22511687874794,0.2147896289825439,292.6849670410156,297.1499938964844,293.1499938964844,0.244911178946495,-3650.3974609375,304.1167907714844,0.8478346467018127,0.3320122063159942,0.2327684462070465,292.7076721191406,297.1499938964844,293.1499938964844,0.3311363160610199,-6275.5712890625,304.1078491210937,0.9205278158187866,0.4225612878799438,0.4004376232624054,292.74835205078125,297.1499938964844,293.1499938964844,0.0137500260025262,-3616.301513671875,303.68719482421875,0.4276049435138702,0.050000000745058,0.2382178753614425,291.1583251953125,291.1499938964844,270.1233215332031,269.3369445800781,283.50592041015625,292.7613525390625,291.1583251953125,1.0,0.3507125973701477,0.9897152185440063,0.6499999761581421,1.0,1.0,-1.5953834056854248,0.6524653434753418,0.942918062210083,0.2840864360332489,0.0,0.0,0.5337356328964233,87.93856048583984,106.0,2.220339059829712,-12311.9951171875,469.2774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2543334960937,306.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.072265625,18000.0,0.0,0.0,0.2906439006328583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080875754356384,0.5080932378768921,-5.643998065352207e-06,0.0,0.0002949665940832,0.0,0.0,30.758275985717773,0.0,0.0,0.0,0.3723597824573517,4.0,0.0,1.0
804360,292.8213806152344,297.1499938964844,293.1499938964844,0.1902787983417511,-3837.011474609375,304.133056640625,0.7895762324333191,0.2697568833827972,0.244351252913475,292.76922607421875,297.1499938964844,293.1499938964844,0.153295949101448,-3401.764404296875,304.1282958984375,0.7457470297813416,0.2270002663135528,0.216712474822998,292.70147705078125,297.1499938964844,293.1499938964844,0.2475855350494384,-3681.6669921875,304.1179504394531,0.8455249667167664,0.3346623480319977,0.2347313910722732,292.72369384765625,297.1499938964844,293.1499938964844,0.3338799774646759,-6315.3779296875,304.11053466796875,0.9166870713233948,0.4250158369541168,0.40287846326828,292.756591796875,297.1499938964844,293.1499938964844,0.0139208119362592,-3637.064453125,303.7346496582031,0.4244727492332458,0.050000000745058,0.2386742979288101,291.1577453613281,291.1499938964844,270.11981201171875,269.3304443359375,283.50634765625,292.7735595703125,291.15771484375,1.0,0.3543340265750885,0.9891980290412904,0.6499999761581421,1.0,1.0,-1.60508131980896,0.656806230545044,0.948275089263916,0.2864895761013031,0.0,0.0,0.53327476978302,90.56959533691406,94.0,0.3227022588253021,-12382.8232421875,482.1489562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3646240234375,306.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6015625,18000.0,0.0,0.0,0.2912194430828094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071926712989807,0.5071983337402344,-5.637978574668523e-06,0.0,0.0002955507370643,0.0,0.0,30.659687042236328,0.0,0.0,0.0,0.3720445930957794,4.0,0.0,1.0
804420,292.850341796875,297.1499938964844,293.1499938964844,0.1925342828035354,-3872.719970703125,304.13494873046875,0.7924633026123047,0.2722096145153045,0.2465844005346298,292.79931640625,297.1499938964844,293.1499938964844,0.1563715189695358,-3455.764892578125,304.1304016113281,0.749818742275238,0.2305419296026229,0.2201125025749206,292.7330322265625,297.1499938964844,293.1499938964844,0.2524116635322571,-3737.751708984375,304.12060546875,0.8499889969825745,0.3396272659301758,0.2382538169622421,292.75390625,297.1499938964844,293.1499938964844,0.3388814032077789,-6387.708984375,304.1153259277344,0.9211276173591614,0.4296880662441253,0.4073339700698852,292.7715759277344,297.1499938964844,293.1499938964844,0.0141711439937353,-3663.902587890625,303.8295288085937,0.4247520864009857,0.050000000745058,0.2386314421892166,291.1573486328125,291.1499938964844,270.11431884765625,269.3187255859375,283.5104064941406,292.7994079589844,291.1574401855469,1.0,0.3557440638542175,0.9881637096405028,0.6499999761581421,1.0,1.0,-1.6213735342025757,0.6641011834144592,0.9572722911834716,0.2905572056770324,0.0,0.0,0.5323508977890015,90.6717529296875,82.0,0.0628516972064971,-12502.3232421875,492.1674499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5576477050781,306.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.615234375,18000.0,0.0,0.0,0.2920332252979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055927634239197,0.5055983662605286,-5.627795871987473e-06,0.0,0.0002963766164612,0.0,0.0,30.486541748046875,0.0,0.0,0.0,0.3714863359928131,4.0,0.0,1.0
804480,292.850341796875,297.1499938964844,293.1499938964844,0.1925342828035354,-3872.719970703125,304.13494873046875,0.7924633026123047,0.2722096145153045,0.2465844005346298,292.79931640625,297.1499938964844,293.1499938964844,0.1563715189695358,-3455.764892578125,304.1304016113281,0.749818742275238,0.2305419296026229,0.2201125025749206,292.7330322265625,297.1499938964844,293.1499938964844,0.2524116635322571,-3737.751708984375,304.12060546875,0.8499889969825745,0.3396272659301758,0.2382538169622421,292.75390625,297.1499938964844,293.1499938964844,0.3388814032077789,-6387.708984375,304.1153259277344,0.9211276173591614,0.4296880662441253,0.4073339700698852,292.7715759277344,297.1499938964844,293.1499938964844,0.0141711439937353,-3663.902587890625,303.8295288085937,0.4247520864009857,0.050000000745058,0.2386314421892166,291.1573486328125,291.1499938964844,270.11431884765625,269.3187255859375,283.5104064941406,292.7994079589844,291.1574401855469,1.0,0.3557440638542175,0.9881637096405028,0.6499999761581421,1.0,1.0,-1.6213735342025757,0.6641011834144592,0.9572722911834716,0.2905572056770324,0.0,0.0,0.5323508977890015,90.6717529296875,82.0,0.0628516972064971,-12502.3232421875,492.1674499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5576477050781,306.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.615234375,18000.0,0.0,0.0,0.2920332252979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055927634239197,0.5055983662605286,-5.627795871987473e-06,0.0,0.0002963766164612,0.0,0.0,30.486541748046875,0.0,0.0,0.0,0.3714863359928131,4.0,0.0,1.0
804540,292.8765869140625,297.1499938964844,293.1499938964844,0.1944714039564132,-3903.26123046875,304.13671875,0.8025617003440857,0.2744784653186798,0.2485015839338302,292.8267517089844,297.1499938964844,293.1499938964844,0.1591067910194397,-3503.554443359375,304.13238525390625,0.7603067755699158,0.2338583767414093,0.2231287807226181,292.7626037597656,297.1499938964844,293.1499938964844,0.2567065060138702,-3787.3642578125,304.12322998046875,0.8617725968360901,0.3441895842552185,0.241373673081398,292.7818603515625,297.1499938964844,293.1499938964844,0.3433655500411987,-6452.400390625,304.119384765625,0.9351895451545716,0.4340482652187347,0.4113416671752929,292.7845458984375,297.1499938964844,293.1499938964844,0.0143500501289963,-3679.356689453125,303.9248046875,0.4302353262901306,0.050000000745058,0.2378557920455932,291.1575927734375,291.1499938964844,270.1108703613281,269.30877685546875,283.517822265625,292.8268737792969,291.1576538085937,1.0,0.3532811105251312,0.9871293902397156,0.6499999761581421,1.0,1.0,-1.634924054145813,0.6701755523681641,0.9647485017776488,0.2939502596855163,0.0,0.0,0.5313174724578857,86.80962371826172,70.0,0.139857217669487,-12594.5107421875,489.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7176208496094,306.74468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.62109375,18000.0,0.0,0.0,0.2924728989601135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038053393363953,0.5038109421730042,-5.617190254270099e-06,0.0,0.0002968228363897,0.0,0.0,30.297313690185547,0.0,0.0,0.0,0.3708786368370056,4.0,0.0,1.0
804600,292.8765869140625,297.1499938964844,293.1499938964844,0.1944714039564132,-3903.26123046875,304.13671875,0.8025617003440857,0.2744784653186798,0.2485015839338302,292.8267517089844,297.1499938964844,293.1499938964844,0.1591067910194397,-3503.554443359375,304.13238525390625,0.7603067755699158,0.2338583767414093,0.2231287807226181,292.7626037597656,297.1499938964844,293.1499938964844,0.2567065060138702,-3787.3642578125,304.12322998046875,0.8617725968360901,0.3441895842552185,0.241373673081398,292.7818603515625,297.1499938964844,293.1499938964844,0.3433655500411987,-6452.400390625,304.119384765625,0.9351895451545716,0.4340482652187347,0.4113416671752929,292.7845458984375,297.1499938964844,293.1499938964844,0.0143500501289963,-3679.356689453125,303.9248046875,0.4302353262901306,0.050000000745058,0.2378557920455932,291.1575927734375,291.1499938964844,270.1108703613281,269.30877685546875,283.517822265625,292.8268737792969,291.1576538085937,1.0,0.3532811105251312,0.9871293902397156,0.6499999761581421,1.0,1.0,-1.634924054145813,0.6701755523681641,0.9647485017776488,0.2939502596855163,0.0,0.0,0.5313174724578857,86.80962371826172,70.0,0.139857217669487,-12594.5107421875,489.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7176208496094,306.74468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.62109375,18000.0,0.0,0.0,0.2924728989601135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038053393363953,0.5038109421730042,-5.617190254270099e-06,0.0,0.0002968228363897,0.0,0.0,30.297313690185547,0.0,0.0,0.0,0.3708786368370056,4.0,0.0,1.0
804660,292.900390625,297.1499938964844,293.1499938964844,0.1961664408445358,-3929.925048828125,304.1383056640625,0.8178674578666687,0.2765711843967438,0.2501645088195801,292.8517150878906,297.1499938964844,293.1499938964844,0.1615972518920898,-3546.922607421875,304.13409423828125,0.7764742374420166,0.2369813770055771,0.2258573472499847,292.790283203125,297.1499938964844,293.1499938964844,0.260578840970993,-3831.90234375,304.1257019042969,0.879962146282196,0.3483894765377044,0.2441619485616684,292.8078918457031,297.1499938964844,293.1499938964844,0.3474255204200744,-6510.8857421875,304.122802734375,0.9562174081802368,0.4380930066108703,0.414954274892807,292.7957458496094,297.1499938964844,293.1499938964844,0.0144824469462037,-3687.60400390625,304.0205383300781,0.4405815303325653,0.050000000745058,0.2366111129522323,291.1573486328125,291.1499938964844,270.10955810546875,269.3006896972656,283.52557373046875,292.8515930175781,291.1572570800781,1.0,0.348119854927063,0.9861117005348206,0.6499999761581421,1.0,1.0,-1.6463881731033323,0.6753183603286743,0.9710697531700134,0.2968323528766632,0.0,0.0,0.530337393283844,80.40323638916016,58.0,-0.7789703607559204,-12666.759765625,478.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485717773437,306.8197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3046875,18000.0,0.0,0.0,0.2926207482814789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020269751548767,0.5020325779914856,-5.606384092970984e-06,0.0,0.0002969728666357,0.0,0.0,30.10856819152832,0.0,0.0,0.0,0.3702723681926727,4.0,0.0,1.0
804720,292.900390625,297.1499938964844,293.1499938964844,0.1961664408445358,-3929.925048828125,304.1383056640625,0.8178674578666687,0.2765711843967438,0.2501645088195801,292.8517150878906,297.1499938964844,293.1499938964844,0.1615972518920898,-3546.922607421875,304.13409423828125,0.7764742374420166,0.2369813770055771,0.2258573472499847,292.790283203125,297.1499938964844,293.1499938964844,0.260578840970993,-3831.90234375,304.1257019042969,0.879962146282196,0.3483894765377044,0.2441619485616684,292.8078918457031,297.1499938964844,293.1499938964844,0.3474255204200744,-6510.8857421875,304.122802734375,0.9562174081802368,0.4380930066108703,0.414954274892807,292.7957458496094,297.1499938964844,293.1499938964844,0.0144824469462037,-3687.60400390625,304.0205383300781,0.4405815303325653,0.050000000745058,0.2366111129522323,291.1573486328125,291.1499938964844,270.10955810546875,269.3006896972656,283.52557373046875,292.8515930175781,291.1572570800781,1.0,0.348119854927063,0.9861117005348206,0.6499999761581421,1.0,1.0,-1.6463881731033323,0.6753183603286743,0.9710697531700134,0.2968323528766632,0.0,0.0,0.530337393283844,80.40323638916016,58.0,-0.7789703607559204,-12666.759765625,478.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485717773437,306.8197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3046875,18000.0,0.0,0.0,0.2926207482814789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020269751548767,0.5020325779914856,-5.606384092970984e-06,0.0,0.0002969728666357,0.0,0.0,30.10856819152832,0.0,0.0,0.0,0.3702723681926727,4.0,0.0,1.0
