time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804780,292.922119140625,297.1499938964844,293.1499938964844,0.1976688504219055,-3953.533447265625,304.13970947265625,0.8377276659011841,0.2784855961799621,0.2516100704669952,292.8744812011719,297.1499938964844,293.1499938964844,0.1638965457677841,-3586.864990234375,304.13555908203125,0.7986079454421997,0.2399190217256546,0.228347435593605,292.8161926269531,297.1499938964844,293.1499938964844,0.2641006112098694,-3872.2744140625,304.1279296875,0.904873549938202,0.3522465825080871,0.2466622292995453,292.8321838378906,297.1499938964844,293.1499938964844,0.3511342704296112,-6564.259765625,304.12567138671875,0.9812065958976746,0.4418358504772186,0.4182129204273224,292.8056640625,297.1499938964844,293.1499938964844,0.0145827792584896,-3691.107421875,304.1159973144531,0.4567671418190002,0.050000000745058,0.2350640892982483,291.1557312011719,291.1499938964844,270.11041259765625,269.2944641113281,283.53277587890625,292.87213134765625,291.1556396484375,1.0,0.3410700559616089,0.9850940108299256,0.6499999761581421,1.0,1.0,-1.6561710834503174,0.6797094345092773,0.9764617085456848,0.2993010580539703,0.0,0.0,0.5296875238418579,72.34971618652344,46.0,-1.7498459815979004,-12726.7431640625,461.8106994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,306.8792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3515625,18000.0,0.0,0.0,0.2925668060779571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007121562957764,0.5007177591323853,-5.597581548499875e-06,0.0,0.0002969181223306,0.0,0.0,29.96578025817871,0.0,0.0,0.0,0.36981400847435,4.0,0.0,1.0
804840,292.922119140625,297.1499938964844,293.1499938964844,0.1976688504219055,-3953.533447265625,304.13970947265625,0.8377276659011841,0.2784855961799621,0.2516100704669952,292.8744812011719,297.1499938964844,293.1499938964844,0.1638965457677841,-3586.864990234375,304.13555908203125,0.7986079454421997,0.2399190217256546,0.228347435593605,292.8161926269531,297.1499938964844,293.1499938964844,0.2641006112098694,-3872.2744140625,304.1279296875,0.904873549938202,0.3522465825080871,0.2466622292995453,292.8321838378906,297.1499938964844,293.1499938964844,0.3511342704296112,-6564.259765625,304.12567138671875,0.9812065958976746,0.4418358504772186,0.4182129204273224,292.8056640625,297.1499938964844,293.1499938964844,0.0145827792584896,-3691.107421875,304.1159973144531,0.4567671418190002,0.050000000745058,0.2350640892982483,291.1557312011719,291.1499938964844,270.11041259765625,269.2944641113281,283.53277587890625,292.87213134765625,291.1556396484375,1.0,0.3410700559616089,0.9850940108299256,0.6499999761581421,1.0,1.0,-1.6561710834503174,0.6797094345092773,0.9764617085456848,0.2993010580539703,0.0,0.0,0.5296875238418579,72.34971618652344,46.0,-1.7498459815979004,-12726.7431640625,461.8106994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,306.8792419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3515625,18000.0,0.0,0.0,0.2925668060779571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007121562957764,0.5007177591323853,-5.597581548499875e-06,0.0,0.0002969181223306,0.0,0.0,29.96578025817871,0.0,0.0,0.0,0.36981400847435,4.0,0.0,1.0
804900,292.9323425292969,297.1499938964844,293.1499938964844,0.1983365714550018,-3964.00146484375,304.1403503417969,0.8504852652549744,0.2793673574924469,0.2522492706775665,292.8851623535156,297.1499938964844,293.1499938964844,0.1649673283100128,-3605.421630859375,304.13623046875,0.8122137784957886,0.2413124740123748,0.2295038551092147,292.8285522460937,297.1499938964844,293.1499938964844,0.2657226920127868,-3890.8134765625,304.1289978027344,0.9218680262565612,0.354047417640686,0.2478088736534118,292.8436279296875,297.1499938964844,293.1499938964844,0.3528588712215423,-6589.048828125,304.126953125,0.9943237900733948,0.443612277507782,0.4197271168231964,292.8102111816406,297.1499938964844,293.1499938964844,0.0146343419328331,-3695.584716796875,304.149169921875,0.4682680368423462,0.0510483607649803,0.2348890304565429,291.1549987792969,291.1499938964844,270.1116943359375,269.29205322265625,283.536376953125,292.88201904296875,291.1548767089844,1.0,0.3370211720466614,0.984585165977478,0.6499999761581421,1.0,1.0,-1.66130530834198,0.6820305585861206,0.9792746901512146,0.300536572933197,0.0,0.0,0.5294251441955566,67.80718994140625,46.0,-2.1889872550964355,-12754.9443359375,452.00592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954833984375,306.90240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.2924904227256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5001924633979797,0.5001980662345886,-5.594149115495384e-06,0.0,0.0002968405897263,0.0,0.0,29.90966796875,0.0,0.0,0.0,0.3696326017379761,4.0,0.0,1.0
804960,292.942138671875,297.1499938964844,293.1499938964844,0.1990132927894592,-3974.69482421875,304.140869140625,0.8649382591247559,0.2801973521709442,0.2528396844863891,292.8953857421875,297.1499938964844,293.1499938964844,0.1660411208868026,-3624.09130859375,304.13677978515625,0.8261322379112244,0.2426583766937255,0.2306096255779266,292.84039306640625,297.1499938964844,293.1499938964844,0.2673485875129699,-3909.4609375,304.1298522949219,0.9411722421646118,0.3557908535003662,0.2489012777805328,292.8506774902344,297.1499938964844,293.1499938964844,0.3431868851184845,-6436.3115234375,304.1494445800781,0.9990000128746032,0.4460919201374054,0.4091177582740783,292.8155822753906,297.1499938964844,293.1499938964844,0.0158357471227645,-3859.767578125,304.1470947265625,0.4866904020309448,0.0542952343821525,0.2454267889261245,291.15093994140625,291.1499938964844,270.1135559082031,269.2901916503906,283.5409545898437,292.8915100097656,291.15069580078125,1.0,0.3326686322689056,0.9840888381004332,0.6499999761581421,1.0,1.0,-1.664582371711731,0.6834678053855896,0.9811145663261414,0.3015054166316986,0.0,0.0,0.5297492146492004,63.267616271972656,34.0,-4.89675235748291,-12777.4921875,441.0614929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03082275390625,306.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.2924095094203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000737309455872,0.500079333782196,-5.59189493287704e-06,0.0,0.0002967584878206,0.0,0.0,29.89019203186035,0.0,0.0,0.0,0.3695891201496124,4.0,0.0,1.0
805020,292.9616394042969,297.1499938964844,293.1499938964844,0.1996835768222808,-3984.4951171875,304.142822265625,0.8955680727958679,0.2815132439136505,0.2538377642631531,292.91510009765625,297.1499938964844,293.1499938964844,0.1676570177078247,-3651.447998046875,304.1385192871094,0.8547031879425049,0.2451105415821075,0.2326979786157608,292.8627624511719,297.1499938964844,293.1499938964844,0.2698212563991546,-3937.09619140625,304.1324462890625,0.9768515825271606,0.3590999245643616,0.2510189116001129,292.81640625,297.1499938964844,293.1499938964844,0.3056506216526031,-5850.611328125,304.211669921875,0.9990000128746032,0.460500955581665,0.3707225620746612,292.8324584960937,297.1499938964844,293.1499938964844,0.0187517795711755,-4215.93115234375,304.1432800292969,0.5217440724372864,0.0593646466732025,0.2685807347297668,291.1710205078125,291.1499938964844,270.1189880371094,269.2879333496094,283.5614013671875,292.9104919433594,291.1728210449219,1.0,0.3224125802516937,0.9830961227416992,0.6499999761581421,1.0,1.0,-1.652538776397705,0.6779981255531311,0.9745405912399292,0.298705518245697,0.0,0.0,0.5258752703666687,55.02498245239258,52.0,22.35034370422364,-12720.869140625,410.9313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992126464844,306.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.328125,18000.0,0.0,0.0,0.2920694351196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967164695262909,0.4967220425605774,-5.5806999625929166e-06,0.0,0.0002964133454952,0.0,0.0,29.578731536865234,0.0,0.0,0.0,0.3684917390346527,4.0,0.0,1.0
805080,292.9616394042969,297.1499938964844,293.1499938964844,0.1996835768222808,-3984.4951171875,304.142822265625,0.8955680727958679,0.2815132439136505,0.2538377642631531,292.91510009765625,297.1499938964844,293.1499938964844,0.1676570177078247,-3651.447998046875,304.1385192871094,0.8547031879425049,0.2451105415821075,0.2326979786157608,292.8627624511719,297.1499938964844,293.1499938964844,0.2698212563991546,-3937.09619140625,304.1324462890625,0.9768515825271606,0.3590999245643616,0.2510189116001129,292.81640625,297.1499938964844,293.1499938964844,0.3056506216526031,-5850.611328125,304.211669921875,0.9990000128746032,0.460500955581665,0.3707225620746612,292.8324584960937,297.1499938964844,293.1499938964844,0.0187517795711755,-4215.93115234375,304.1432800292969,0.5217440724372864,0.0593646466732025,0.2685807347297668,291.1710205078125,291.1499938964844,270.1189880371094,269.2879333496094,283.5614013671875,292.9104919433594,291.1728210449219,1.0,0.3224125802516937,0.9830961227416992,0.6499999761581421,1.0,1.0,-1.652538776397705,0.6779981255531311,0.9745405912399292,0.298705518245697,0.0,0.0,0.5258752703666687,55.02498245239258,52.0,22.35034370422364,-12720.869140625,410.9313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992126464844,306.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.328125,18000.0,0.0,0.0,0.2920694351196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967164695262909,0.4967220425605774,-5.5806999625929166e-06,0.0,0.0002964133454952,0.0,0.0,29.578731536865234,0.0,0.0,0.0,0.3684917390346527,4.0,0.0,1.0
805140,292.9819030761719,297.1499938964844,293.1499938964844,0.2004053294658661,-3995.7021484375,304.1439514160156,0.9075676202774048,0.282179594039917,0.2544869184494018,292.93505859375,297.1499938964844,293.1499938964844,0.1693790853023529,-3681.1787109375,304.1394348144531,0.8670938014984131,0.2470193058252334,0.2345369458198547,292.88446044921875,297.1499938964844,293.1499938964844,0.2726572155952453,-3969.541748046875,304.13348388671875,0.9892222285270692,0.3619740605354309,0.2530251443386078,292.7579650878906,297.1499938964844,293.1499938964844,0.2920977175235748,-5645.59033203125,304.21209716796875,0.9990000128746032,0.4808330535888672,0.3577038943767547,292.8529968261719,297.1499938964844,293.1499938964844,0.0213335379958152,-4498.66064453125,304.1412353515625,0.5435417294502258,0.0632449313998222,0.2865855395793915,291.1706237792969,291.1499938964844,270.1268005371094,269.2877502441406,283.5794982910156,292.94635009765625,291.1686096191406,1.0,0.322319746017456,0.9821034073829652,0.6499999761581421,1.0,1.0,-1.6638964414596558,0.683167040348053,0.980729341506958,0.3013020753860473,0.0,0.0,0.5224538445472717,52.71876525878906,70.0,-7.355289936065674,-12699.396484375,410.7903137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,306.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.98046875,18000.0,0.0,0.0,0.2912401258945465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888144731521606,0.4888200163841247,-5.5360692385875154e-06,0.0,0.000295571720926,0.0,0.0,28.772140502929688,0.0,0.0,0.0,0.365946501493454,4.0,0.0,1.0
805200,292.9819030761719,297.1499938964844,293.1499938964844,0.2004053294658661,-3995.7021484375,304.1439514160156,0.9075676202774048,0.282179594039917,0.2544869184494018,292.93505859375,297.1499938964844,293.1499938964844,0.1693790853023529,-3681.1787109375,304.1394348144531,0.8670938014984131,0.2470193058252334,0.2345369458198547,292.88446044921875,297.1499938964844,293.1499938964844,0.2726572155952453,-3969.541748046875,304.13348388671875,0.9892222285270692,0.3619740605354309,0.2530251443386078,292.7579650878906,297.1499938964844,293.1499938964844,0.2920977175235748,-5645.59033203125,304.21209716796875,0.9990000128746032,0.4808330535888672,0.3577038943767547,292.8529968261719,297.1499938964844,293.1499938964844,0.0213335379958152,-4498.66064453125,304.1412353515625,0.5435417294502258,0.0632449313998222,0.2865855395793915,291.1706237792969,291.1499938964844,270.1268005371094,269.2877502441406,283.5794982910156,292.94635009765625,291.1686096191406,1.0,0.322319746017456,0.9821034073829652,0.6499999761581421,1.0,1.0,-1.6638964414596558,0.683167040348053,0.980729341506958,0.3013020753860473,0.0,0.0,0.5224538445472717,52.71876525878906,70.0,-7.355289936065674,-12699.396484375,410.7903137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,306.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.98046875,18000.0,0.0,0.0,0.2912401258945465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888144731521606,0.4888200163841247,-5.5360692385875154e-06,0.0,0.000295571720926,0.0,0.0,28.772140502929688,0.0,0.0,0.0,0.365946501493454,4.0,0.0,1.0
805260,293.0020446777344,297.1499938964844,293.1499938964844,0.2014276087284088,-4012.426513671875,304.1442565917969,0.8998962640762329,0.2823545932769775,0.2548122704029083,292.9548645019531,297.1499938964844,293.1499938964844,0.1713491976261139,-3715.875732421875,304.1396789550781,0.8616175651550293,0.2484486997127533,0.2360631227493286,292.9053649902344,297.1499938964844,293.1499938964844,0.2761271595954895,-4009.9228515625,304.1332092285156,0.984224796295166,0.3644632399082184,0.25487020611763,292.7343139648437,297.1499938964844,293.1499938964844,0.3007890880107879,-5792.1787109375,304.1763000488281,0.9990000128746032,0.4956508278846741,0.3669611513614654,292.8741455078125,297.1499938964844,293.1499938964844,0.0238712280988693,-4756.486328125,304.13995361328125,0.5497609376907349,0.0664824247360229,0.3021677732467651,291.1338195800781,291.1499938964844,270.1370849609375,269.28973388671875,283.57391357421875,292.9619140625,291.1309509277344,1.0,0.329699158668518,0.9812185764312744,0.6499999761581421,1.0,1.0,-1.6981463432312012,0.6986697912216187,0.9994766116142272,0.3095993101596832,0.0,0.0,0.5269367694854736,55.22311019897461,88.0,-40.824005126953125,-12870.1103515625,437.5979309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308959960937,306.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.46875,18000.0,0.0,0.0,0.2905254960060119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921601116657257,0.4921656250953674,-5.53589734408888e-06,0.0,0.0002948464243672,0.0,0.0,29.0269775390625,0.0,0.0,0.0,0.3668437302112579,4.0,0.0,1.0
805320,293.0020446777344,297.1499938964844,293.1499938964844,0.2014276087284088,-4012.426513671875,304.1442565917969,0.8998962640762329,0.2823545932769775,0.2548122704029083,292.9548645019531,297.1499938964844,293.1499938964844,0.1713491976261139,-3715.875732421875,304.1396789550781,0.8616175651550293,0.2484486997127533,0.2360631227493286,292.9053649902344,297.1499938964844,293.1499938964844,0.2761271595954895,-4009.9228515625,304.1332092285156,0.984224796295166,0.3644632399082184,0.25487020611763,292.7343139648437,297.1499938964844,293.1499938964844,0.3007890880107879,-5792.1787109375,304.1763000488281,0.9990000128746032,0.4956508278846741,0.3669611513614654,292.8741455078125,297.1499938964844,293.1499938964844,0.0238712280988693,-4756.486328125,304.13995361328125,0.5497609376907349,0.0664824247360229,0.3021677732467651,291.1338195800781,291.1499938964844,270.1370849609375,269.28973388671875,283.57391357421875,292.9619140625,291.1309509277344,1.0,0.329699158668518,0.9812185764312744,0.6499999761581421,1.0,1.0,-1.6981463432312012,0.6986697912216187,0.9994766116142272,0.3095993101596832,0.0,0.0,0.5269367694854736,55.22311019897461,88.0,-40.824005126953125,-12870.1103515625,437.5979309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308959960937,306.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.46875,18000.0,0.0,0.0,0.2905254960060119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921601116657257,0.4921656250953674,-5.53589734408888e-06,0.0,0.0002948464243672,0.0,0.0,29.0269775390625,0.0,0.0,0.0,0.3668437302112579,4.0,0.0,1.0
805380,293.021728515625,297.1499938964844,293.1499938964844,0.2023382037878036,-4027.4677734375,304.1446533203125,0.879406750202179,0.2821083962917328,0.2548802495002746,292.9742736816406,297.1499938964844,293.1499938964844,0.1732056438922882,-3748.63134765625,304.1400146484375,0.8444111347198486,0.2494590580463409,0.2373184114694595,292.92535400390625,297.1499938964844,293.1499938964844,0.279621958732605,-4050.543701171875,304.13299560546875,0.9657896757125854,0.3666091859340668,0.2565704584121704,292.7574157714844,297.1499938964844,293.1499938964844,0.3260354399681091,-6193.71875,304.125244140625,0.9990000128746032,0.5015922784805298,0.3925900757312774,292.8959350585937,297.1499938964844,293.1499938964844,0.0262466985732316,-4983.38720703125,304.1393737792969,0.5442331433296204,0.0690590739250183,0.3155016005039215,291.089111328125,291.1499938964844,270.1498413085937,269.2939147949219,283.56121826171875,292.9787292480469,291.08612060546875,1.0,0.3427629768848419,0.9803337454795836,0.6499999761581421,1.0,1.0,-1.748549222946167,0.7215520143508911,1.026997208595276,0.3218729197978973,0.0,0.0,0.537988543510437,61.50442886352539,106.0,-56.63970565795898,-13182.689453125,486.5468444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1740417480469,306.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17867.9296875,18000.0,0.0,0.0,0.2908455431461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070847868919373,0.5070904493331909,-5.603925728792092e-06,0.0,0.000295171252219,0.0,0.0,30.49463081359864,0.0,0.0,0.0,0.3716650307178497,4.0,0.0,1.0
805440,293.021728515625,297.1499938964844,293.1499938964844,0.2023382037878036,-4027.4677734375,304.1446533203125,0.879406750202179,0.2821083962917328,0.2548802495002746,292.9742736816406,297.1499938964844,293.1499938964844,0.1732056438922882,-3748.63134765625,304.1400146484375,0.8444111347198486,0.2494590580463409,0.2373184114694595,292.92535400390625,297.1499938964844,293.1499938964844,0.279621958732605,-4050.543701171875,304.13299560546875,0.9657896757125854,0.3666091859340668,0.2565704584121704,292.7574157714844,297.1499938964844,293.1499938964844,0.3260354399681091,-6193.71875,304.125244140625,0.9990000128746032,0.5015922784805298,0.3925900757312774,292.8959350585937,297.1499938964844,293.1499938964844,0.0262466985732316,-4983.38720703125,304.1393737792969,0.5442331433296204,0.0690590739250183,0.3155016005039215,291.089111328125,291.1499938964844,270.1498413085937,269.2939147949219,283.56121826171875,292.9787292480469,291.08612060546875,1.0,0.3427629768848419,0.9803337454795836,0.6499999761581421,1.0,1.0,-1.748549222946167,0.7215520143508911,1.026997208595276,0.3218729197978973,0.0,0.0,0.537988543510437,61.50442886352539,106.0,-56.63970565795898,-13182.689453125,486.5468444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1740417480469,306.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17867.9296875,18000.0,0.0,0.0,0.2908455431461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070847868919373,0.5070904493331909,-5.603925728792092e-06,0.0,0.000295171252219,0.0,0.0,30.49463081359864,0.0,0.0,0.0,0.3716650307178497,4.0,0.0,1.0
805500,293.03143310546875,297.1499938964844,293.1499938964844,0.202702447772026,-4033.51708984375,304.1449890136719,0.8664674758911133,0.2818281948566437,0.2548171877861023,292.9837951660156,297.1499938964844,293.1499938964844,0.1740524172782898,-3763.5556640625,304.1402893066406,0.8334616422653198,0.2498125582933426,0.2378474622964859,292.9349975585937,297.1499938964844,293.1499938964844,0.2813145220279693,-4070.150390625,304.13299560546875,0.9521214962005616,0.3675588369369507,0.257367342710495,292.7856750488281,297.1499938964844,293.1499938964844,0.3436678946018219,-6468.08837890625,304.09771728515625,0.9990000128746032,0.5010285973548889,0.4101372957229614,292.9071655273437,297.1499938964844,293.1499938964844,0.027246905490756,-5084.07568359375,304.1394958496094,0.5384379029273987,0.0700732842087745,0.3211827278137207,291.0665588378906,291.1499938964844,270.1571960449219,269.2968444824219,283.5532531738281,292.9873962402344,291.063720703125,1.0,0.35092493891716,0.9798913598060608,0.6499999761581421,1.0,1.0,-1.7779526710510254,0.7349392771720886,1.043013334274292,0.3290508389472961,0.0,0.0,0.5458200573921204,65.91555786132812,106.0,-59.00348663330078,-13379.9609375,518.5587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975341796875,306.9310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.802734375,18000.0,0.0,0.0,0.2916348576545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189047455787659,0.5189104080200195,-5.665796834364301e-06,0.0,0.0002959723060484,0.0,0.0,31.725067138671875,0.0,0.0,0.0,0.3756160736083984,4.0,0.0,1.0
805560,293.0410461425781,297.1499938964844,293.1499938964844,0.2029818296432495,-4038.1796875,304.1453857421875,0.8528784513473511,0.2814438343048095,0.2546874582767486,292.99322509765625,297.1499938964844,293.1499938964844,0.1748255342245102,-3777.1572265625,304.1406555175781,0.8217297196388245,0.2500669956207275,0.2383107841014862,292.9444274902344,297.1499938964844,293.1499938964844,0.2829402983188629,-4088.9228515625,304.1331481933594,0.9362696409225464,0.3684293031692505,0.2581293284893036,292.8238525390625,297.1499938964844,293.1499938964844,0.3639940023422241,-6779.7841796875,304.0702819824219,0.9990000128746032,0.4981546401977539,0.4300990402698517,292.9185791015625,297.1499938964844,293.1499938964844,0.0279483087360858,-5170.08740234375,304.1401062011719,0.5314043760299683,0.0709074810147285,0.3261772394180298,291.04510498046875,291.1499938964844,270.1651916503906,269.3003845214844,283.5445556640625,292.995849609375,291.04254150390625,1.0,0.3599191606044769,0.9791411757469176,0.6499999761581421,1.0,1.0,-1.809231162071228,0.7492103576660156,1.0600208044052124,0.3366960883140564,0.0,0.0,0.5549675226211548,71.10006713867188,109.0,-58.68959426879883,-13596.744140625,555.1897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,306.8910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17769.9375,18000.0,0.0,0.0,0.2929433584213257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334440469741821,0.5334497690200806,-5.747112936660415e-06,0.0,0.0002973002847284,0.0,0.0,33.303672790527344,0.0,0.0,0.0,0.3805825710296631,4.0,0.0,1.0
805620,293.0596008300781,297.1499938964844,293.1499938964844,0.2029596716165542,-4037.8271484375,304.1470031738281,0.8328906893730164,0.2804432213306427,0.2541484236717224,293.0113830566406,297.1499938964844,293.1499938964844,0.1758568882942199,-3794.99658203125,304.14208984375,0.8032280802726746,0.2503523826599121,0.2389536052942276,292.9623413085937,297.1499938964844,293.1499938964844,0.2855578660964966,-4118.68798828125,304.13446044921875,0.912203848361969,0.3700072765350342,0.2594862878322601,292.9184265136719,297.1499938964844,293.1499938964844,0.3979412317276001,-7286.298828125,304.0410461425781,0.9990000128746032,0.4872727394104004,0.4623859226703644,292.9410400390625,297.1499938964844,293.1499938964844,0.0299559757113456,-5311.8701171875,304.1400451660156,0.5210669040679932,0.0722122639417648,0.3339782655239105,291.0191345214844,291.1499938964844,270.1831970214844,269.3091735839844,283.5310363769531,293.0054626464844,291.0186767578125,1.0,0.3740106225013733,0.9776408672332764,0.6499999761581421,1.0,1.0,-1.8590679168701167,0.7719718813896179,1.087096095085144,0.3490512669086456,0.0,0.0,0.5745584964752197,79.98635864257812,112.0,-35.21685791015625,-14000.2236328125,617.9486694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6829528808594,306.7906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17697.59375,18000.0,0.0,0.0,0.2972192764282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684906244277954,0.568496584892273,-5.964825959381415e-06,0.0,0.0003016397822648,0.0,0.0,37.4111213684082,0.0,0.0,0.0,0.3929497599601745,4.0,0.0,1.0
805680,293.0596008300781,297.1499938964844,293.1499938964844,0.2029596716165542,-4037.8271484375,304.1470031738281,0.8328906893730164,0.2804432213306427,0.2541484236717224,293.0113830566406,297.1499938964844,293.1499938964844,0.1758568882942199,-3794.99658203125,304.14208984375,0.8032280802726746,0.2503523826599121,0.2389536052942276,292.9623413085937,297.1499938964844,293.1499938964844,0.2855578660964966,-4118.68798828125,304.13446044921875,0.912203848361969,0.3700072765350342,0.2594862878322601,292.9184265136719,297.1499938964844,293.1499938964844,0.3979412317276001,-7286.298828125,304.0410461425781,0.9990000128746032,0.4872727394104004,0.4623859226703644,292.9410400390625,297.1499938964844,293.1499938964844,0.0299559757113456,-5311.8701171875,304.1400451660156,0.5210669040679932,0.0722122639417648,0.3339782655239105,291.0191345214844,291.1499938964844,270.1831970214844,269.3091735839844,283.5310363769531,293.0054626464844,291.0186767578125,1.0,0.3740106225013733,0.9776408672332764,0.6499999761581421,1.0,1.0,-1.8590679168701167,0.7719718813896179,1.087096095085144,0.3490512669086456,0.0,0.0,0.5745584964752197,79.98635864257812,112.0,-35.21685791015625,-14000.2236328125,617.9486694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6829528808594,306.7906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17697.59375,18000.0,0.0,0.0,0.2972192764282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684906244277954,0.568496584892273,-5.964825959381415e-06,0.0,0.0003016397822648,0.0,0.0,37.4111213684082,0.0,0.0,0.0,0.3929497599601745,4.0,0.0,1.0
805740,293.0769958496094,297.1499938964844,293.1499938964844,0.2018061578273773,-4018.279541015625,304.14996337890625,0.8094181418418884,0.279205709695816,0.2535167932510376,293.0284118652344,297.1499938964844,293.1499938964844,0.1759103685617447,-3794.720947265625,304.1446838378906,0.7799500823020935,0.2504133880138397,0.2395090758800506,292.978759765625,297.1499938964844,293.1499938964844,0.2867013812065124,-4130.4013671875,304.1377868652344,0.8861375451087952,0.3714334368705749,0.2608333528041839,292.9891662597656,297.1499938964844,293.1499938964844,0.3925611078739166,-7186.59716796875,304.0864562988281,0.9719333052635192,0.4786820709705353,0.455680251121521,292.9613952636719,297.1499938964844,293.1499938964844,0.0310393553227186,-5407.17138671875,304.1415100097656,0.5080059170722961,0.0733761489391326,0.3413624167442322,291.0514221191406,291.1499938964844,270.203857421875,269.3203430175781,283.5513916015625,293.0274353027344,291.05426025390625,1.0,0.3841268420219421,0.9761406183242798,0.6499999761581421,1.0,1.0,-1.8612854480743408,0.7728981971740723,1.088387131690979,0.3499796390533447,0.0,0.0,0.5863547921180725,91.07252502441406,115.0,30.47935104370117,-14135.8212890625,654.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3470458984375,306.69207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17770.138671875,18000.0,0.0,0.0,0.3031340837478637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979698300361633,0.59797602891922,-6.190036856423831e-06,0.0,0.0003076425637118,0.0,0.0,41.318756103515625,0.0,0.0,0.0,0.4038955867290497,4.0,0.0,1.0
805800,293.0769958496094,297.1499938964844,293.1499938964844,0.2018061578273773,-4018.279541015625,304.14996337890625,0.8094181418418884,0.279205709695816,0.2535167932510376,293.0284118652344,297.1499938964844,293.1499938964844,0.1759103685617447,-3794.720947265625,304.1446838378906,0.7799500823020935,0.2504133880138397,0.2395090758800506,292.978759765625,297.1499938964844,293.1499938964844,0.2867013812065124,-4130.4013671875,304.1377868652344,0.8861375451087952,0.3714334368705749,0.2608333528041839,292.9891662597656,297.1499938964844,293.1499938964844,0.3925611078739166,-7186.59716796875,304.0864562988281,0.9719333052635192,0.4786820709705353,0.455680251121521,292.9613952636719,297.1499938964844,293.1499938964844,0.0310393553227186,-5407.17138671875,304.1415100097656,0.5080059170722961,0.0733761489391326,0.3413624167442322,291.0514221191406,291.1499938964844,270.203857421875,269.3203430175781,283.5513916015625,293.0274353027344,291.05426025390625,1.0,0.3841268420219421,0.9761406183242798,0.6499999761581421,1.0,1.0,-1.8612854480743408,0.7728981971740723,1.088387131690979,0.3499796390533447,0.0,0.0,0.5863547921180725,91.07252502441406,115.0,30.47935104370117,-14135.8212890625,654.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3470458984375,306.69207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17770.138671875,18000.0,0.0,0.0,0.3031340837478637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979698300361633,0.59797602891922,-6.190036856423831e-06,0.0,0.0003076425637118,0.0,0.0,41.318756103515625,0.0,0.0,0.0,0.4038955867290497,4.0,0.0,1.0
805860,293.09381103515625,297.1499938964844,293.1499938964844,0.2003441154956817,-3994.074951171875,304.15240478515625,0.7930458784103394,0.2776424884796142,0.2524797618389129,293.04510498046875,297.1499938964844,293.1499938964844,0.1756371855735778,-3789.0322265625,304.1468811035156,0.7655240893363953,0.2501098811626434,0.2396190762519836,292.9945983886719,297.1499938964844,293.1499938964844,0.2875635623931885,-4139.1845703125,304.1404113769531,0.8707090020179749,0.3725553154945373,0.2618932425975799,293.0226745605469,297.1499938964844,293.1499938964844,0.3898870348930359,-7134.623046875,304.1116638183594,0.9510592222213744,0.4759225249290466,0.4524060487747192,292.9799194335937,297.1499938964844,293.1499938964844,0.0320981182157993,-5494.65771484375,304.142578125,0.5010490417480469,0.0743985176086425,0.3475969135761261,291.0798034667969,291.1499938964844,270.227294921875,269.333984375,283.5712280273437,293.0483703613281,291.0814208984375,1.0,0.391740083694458,0.9746077060699464,0.6499999761581421,1.0,1.0,-1.8652139902114868,0.7747257947921753,1.0904881954193115,0.3508256375789642,0.0,0.0,0.5936400294303894,99.20967864990234,118.0,34.615169525146484,-14173.9521484375,683.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0927124023437,306.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17849.564453125,18000.0,0.0,0.0,0.309430867433548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143094897270203,0.6143158078193665,-6.328283689072123e-06,0.0,0.0003140329790767,0.0,0.0,43.65966033935547,0.0,0.0,0.0,0.4103240370750427,4.0,0.0,1.0
805920,293.09381103515625,297.1499938964844,293.1499938964844,0.2003441154956817,-3994.074951171875,304.15240478515625,0.7930458784103394,0.2776424884796142,0.2524797618389129,293.04510498046875,297.1499938964844,293.1499938964844,0.1756371855735778,-3789.0322265625,304.1468811035156,0.7655240893363953,0.2501098811626434,0.2396190762519836,292.9945983886719,297.1499938964844,293.1499938964844,0.2875635623931885,-4139.1845703125,304.1404113769531,0.8707090020179749,0.3725553154945373,0.2618932425975799,293.0226745605469,297.1499938964844,293.1499938964844,0.3898870348930359,-7134.623046875,304.1116638183594,0.9510592222213744,0.4759225249290466,0.4524060487747192,292.9799194335937,297.1499938964844,293.1499938964844,0.0320981182157993,-5494.65771484375,304.142578125,0.5010490417480469,0.0743985176086425,0.3475969135761261,291.0798034667969,291.1499938964844,270.227294921875,269.333984375,283.5712280273437,293.0483703613281,291.0814208984375,1.0,0.391740083694458,0.9746077060699464,0.6499999761581421,1.0,1.0,-1.8652139902114868,0.7747257947921753,1.0904881954193115,0.3508256375789642,0.0,0.0,0.5936400294303894,99.20967864990234,118.0,34.615169525146484,-14173.9521484375,683.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0927124023437,306.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17849.564453125,18000.0,0.0,0.0,0.309430867433548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143094897270203,0.6143158078193665,-6.328283689072123e-06,0.0,0.0003140329790767,0.0,0.0,43.65966033935547,0.0,0.0,0.0,0.4103240370750427,4.0,0.0,1.0
805980,293.1094970703125,297.1499938964844,293.1499938964844,0.1987003237009048,-3967.1533203125,304.1543273925781,0.7810807228088379,0.2758882641792297,0.2511840760707855,293.0609741210937,297.1499938964844,293.1499938964844,0.1751224249601364,-3779.34521484375,304.1487731933594,0.7554641962051392,0.2495496124029159,0.2393944561481475,293.0093994140625,297.1499938964844,293.1499938964844,0.2882455587387085,-4146.1142578125,304.1424560546875,0.8603457808494568,0.3734899759292602,0.2627544105052948,293.042724609375,297.1499938964844,293.1499938964844,0.3890745341777801,-7115.99755859375,304.1256103515625,0.9364041090011596,0.4750708341598511,0.4515451788902282,292.9965209960937,297.1499938964844,293.1499938964844,0.0330380275845527,-5571.71875,304.1434936523437,0.4968323707580566,0.0753396153450012,0.3530710637569427,291.1029052734375,291.1499938964844,270.2535705566406,269.35015869140625,283.5895690917969,293.0654602050781,291.10430908203125,1.0,0.3977627456188202,0.9730748534202576,0.6499999761581421,1.0,1.0,-1.8699620962142944,0.7769026756286621,1.0930594205856323,0.3519878685474396,0.0,0.0,0.5983374118804932,105.54485321044922,121.0,32.410865783691406,-14213.41796875,707.2337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93389892578125,306.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17898.482421875,18000.0,0.0,0.0,0.3155950307846069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260234713554382,0.626029908657074,-6.427575499401428e-06,0.0,0.0003202888183295,0.0,0.0,45.38604736328125,0.0,0.0,0.0,0.4148926734924316,4.0,0.0,1.0
806040,293.1094970703125,297.1499938964844,293.1499938964844,0.1987003237009048,-3967.1533203125,304.1543273925781,0.7810807228088379,0.2758882641792297,0.2511840760707855,293.0609741210937,297.1499938964844,293.1499938964844,0.1751224249601364,-3779.34521484375,304.1487731933594,0.7554641962051392,0.2495496124029159,0.2393944561481475,293.0093994140625,297.1499938964844,293.1499938964844,0.2882455587387085,-4146.1142578125,304.1424560546875,0.8603457808494568,0.3734899759292602,0.2627544105052948,293.042724609375,297.1499938964844,293.1499938964844,0.3890745341777801,-7115.99755859375,304.1256103515625,0.9364041090011596,0.4750708341598511,0.4515451788902282,292.9965209960937,297.1499938964844,293.1499938964844,0.0330380275845527,-5571.71875,304.1434936523437,0.4968323707580566,0.0753396153450012,0.3530710637569427,291.1029052734375,291.1499938964844,270.2535705566406,269.35015869140625,283.5895690917969,293.0654602050781,291.10430908203125,1.0,0.3977627456188202,0.9730748534202576,0.6499999761581421,1.0,1.0,-1.8699620962142944,0.7769026756286621,1.0930594205856323,0.3519878685474396,0.0,0.0,0.5983374118804932,105.54485321044922,121.0,32.410865783691406,-14213.41796875,707.2337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93389892578125,306.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17898.482421875,18000.0,0.0,0.0,0.3155950307846069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260234713554382,0.626029908657074,-6.427575499401428e-06,0.0,0.0003202888183295,0.0,0.0,45.38604736328125,0.0,0.0,0.0,0.4148926734924316,4.0,0.0,1.0
806100,293.11688232421875,297.1499938964844,293.1499938964844,0.1978200227022171,-3952.8046875,304.1551208496094,0.7760973572731018,0.2749453485012054,0.250460147857666,293.0685729980469,297.1499938964844,293.1499938964844,0.1747871786355972,-3773.205810546875,304.14959716796875,0.7513685822486877,0.2491834610700607,0.2391815781593322,293.0163879394531,297.1499938964844,293.1499938964844,0.2885283529758453,-4148.9736328125,304.143310546875,0.8562608361244202,0.3738972246646881,0.2631288468837738,293.0505676269531,297.1499938964844,293.1499938964844,0.3888918161392212,-7110.9775390625,304.1303405761719,0.9305426478385924,0.4748869240283966,0.4514248967170715,293.004150390625,297.1499938964844,293.1499938964844,0.033474501222372,-5607.330078125,304.14385986328125,0.4952841103076935,0.0757825747132301,0.3556015193462372,291.11334228515625,291.1499938964844,270.2677917480469,269.35919189453125,283.5987243652344,293.0731201171875,291.1147155761719,1.0,0.4003455638885498,0.9723084568977356,0.6499999761581421,1.0,1.0,-1.8721811771392824,0.777920663356781,1.094260573387146,0.3525294065475464,0.0,0.0,0.5997263193130493,108.26531982421876,121.0,30.876420974731445,-14230.6923828125,717.6290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8895263671875,306.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.9765625,18000.0,0.0,0.0,0.3185198605060577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298976540565491,0.6299040913581848,-6.462435521825682e-06,0.0,0.0003232571762055,0.0,0.0,45.977298736572266,0.0,0.0,0.0,0.4164286851882934,4.0,0.0,1.0
806160,293.1240539550781,297.1499938964844,293.1499938964844,0.1968967616558075,-3937.780029296875,304.1558837890625,0.7715563178062439,0.2739588320255279,0.2496897578239441,293.0759582519531,297.1499938964844,293.1499938964844,0.1743987053632736,-3766.163818359375,304.150390625,0.7476727366447449,0.2487621307373047,0.2389084249734878,293.02313232421875,297.1499938964844,293.1499938964844,0.2887670993804931,-4151.35498046875,304.1440734863281,0.852652907371521,0.3742667436599731,0.2634708881378174,293.0576477050781,297.1499938964844,293.1499938964844,0.3887310624122619,-7106.70263671875,304.1341857910156,0.9253424406051636,0.4747565686702728,0.4513754844665527,293.0113830566406,297.1499938964844,293.1499938964844,0.0338888466358184,-5641.01220703125,304.14422607421875,0.4939631521701813,0.0762057229876518,0.3580088019371032,291.1235656738281,291.1499938964844,270.2827453613281,269.368896484375,283.60809326171875,293.0803527832031,291.1249084472656,1.0,0.4027110040187835,0.9717143774032592,0.6499999761581421,1.0,1.0,-1.8741705417633057,0.7788338661193848,1.0953365564346311,0.3530125319957733,0.0,0.0,0.6004614233970642,110.77718353271484,124.0,29.76643753051757,-14245.9931640625,727.2012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8670349121094,306.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.693359375,18000.0,0.0,0.0,0.3212914168834686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324920654296875,0.632498562335968,-6.487687187473057e-06,0.0,0.0003260699450038,0.0,0.0,46.38669967651367,0.0,0.0,0.0,0.417475163936615,4.0,0.0,1.0
806220,293.1376647949219,297.1499938964844,293.1499938964844,0.1949276775121688,-3905.787109375,304.1571960449219,0.7634250521659851,0.2718544900417328,0.2480142414569854,293.0901794433594,297.1499938964844,293.1499938964844,0.1734691709280014,-3749.485107421875,304.1517944335937,0.7411055564880371,0.2477540969848632,0.2381878197193145,293.035888671875,297.1499938964844,293.1499938964844,0.2891219854354858,-4154.78369140625,304.1454467773437,0.8464469909667969,0.3748939931392669,0.2640636265277862,293.0702514648437,297.1499938964844,293.1499938964844,0.3883626461029053,-7098.39404296875,304.1400146484375,0.9164220690727234,0.4745341837406158,0.4513361752033233,293.0248413085937,297.1499938964844,293.1499938964844,0.0346506461501121,-5702.63330078125,304.1448669433594,0.4917579591274261,0.0769866183400154,0.3624546825885772,291.1434326171875,291.1499938964844,270.3148498535156,269.3902893066406,283.6275634765625,293.0939025878906,291.14471435546875,1.0,0.4069165289402008,0.9705262184143066,0.6499999761581421,1.0,1.0,-1.877297163009644,0.7802717089653015,1.0970255136489868,0.3537621796131134,0.0,0.0,0.5999940633773804,115.33203125,112.0,28.09126281738281,-14267.810546875,744.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8837585449219,306.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8984375,18000.0,0.0,0.0,0.326246052980423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337283253669739,0.6337348222732544,-6.508094884338789e-06,0.0,0.0003310982719995,0.0,0.0,46.63063049316406,0.0,0.0,0.0,0.41805499792099,4.0,0.0,1.0
806280,293.1376647949219,297.1499938964844,293.1499938964844,0.1949276775121688,-3905.787109375,304.1571960449219,0.7634250521659851,0.2718544900417328,0.2480142414569854,293.0901794433594,297.1499938964844,293.1499938964844,0.1734691709280014,-3749.485107421875,304.1517944335937,0.7411055564880371,0.2477540969848632,0.2381878197193145,293.035888671875,297.1499938964844,293.1499938964844,0.2891219854354858,-4154.78369140625,304.1454467773437,0.8464469909667969,0.3748939931392669,0.2640636265277862,293.0702514648437,297.1499938964844,293.1499938964844,0.3883626461029053,-7098.39404296875,304.1400146484375,0.9164220690727234,0.4745341837406158,0.4513361752033233,293.0248413085937,297.1499938964844,293.1499938964844,0.0346506461501121,-5702.63330078125,304.1448669433594,0.4917579591274261,0.0769866183400154,0.3624546825885772,291.1434326171875,291.1499938964844,270.3148498535156,269.3902893066406,283.6275634765625,293.0939025878906,291.14471435546875,1.0,0.4069165289402008,0.9705262184143066,0.6499999761581421,1.0,1.0,-1.877297163009644,0.7802717089653015,1.0970255136489868,0.3537621796131134,0.0,0.0,0.5999940633773804,115.33203125,112.0,28.09126281738281,-14267.810546875,744.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8837585449219,306.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8984375,18000.0,0.0,0.0,0.326246052980423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337283253669739,0.6337348222732544,-6.508094884338789e-06,0.0,0.0003310982719995,0.0,0.0,46.63063049316406,0.0,0.0,0.0,0.41805499792099,4.0,0.0,1.0
806340,293.1502380371094,297.1499938964844,293.1499938964844,0.192628800868988,-3868.41943359375,304.1586303710937,0.7628077864646912,0.269615113735199,0.2459986209869384,293.1035461425781,297.1499938964844,293.1499938964844,0.1721700131893158,-3726.365478515625,304.1533508300781,0.7413322925567627,0.2465574294328689,0.2370610237121582,293.0475769042969,297.1499938964844,293.1499938964844,0.2891274094581604,-4154.201171875,304.14697265625,0.8483538627624512,0.3754146099090576,0.264409452676773,293.08135986328125,297.1499938964844,293.1499938964844,0.3876462280750274,-7085.7216796875,304.1445007324219,0.9182361960411072,0.4743039608001709,0.4510808885097503,293.0368957519531,297.1499938964844,293.1499938964844,0.0351568274199962,-5742.83056640625,304.145751953125,0.4942492842674255,0.0777134150266647,0.3655562996864319,291.1636962890625,291.1499938964844,270.3500061035156,269.41436767578125,283.6492004394531,293.1062927246094,291.1650390625,1.0,0.4055837988853454,0.969338059425354,0.6499999761581421,1.0,1.0,-1.8773592710494995,0.7803032994270325,1.0970560312271118,0.3537640571594238,0.0,0.0,0.5968357920646667,114.28588104248048,100.0,28.392332077026367,-14266.505859375,740.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750671386719,306.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.662109375,18000.0,0.0,0.0,0.3302381634712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296632885932922,0.6296697854995728,-6.488162398454733e-06,0.0,0.0003351497580297,0.0,0.0,46.10027694702149,0.0,0.0,0.0,0.4166018068790436,4.0,0.0,1.0
806400,293.1502380371094,297.1499938964844,293.1499938964844,0.192628800868988,-3868.41943359375,304.1586303710937,0.7628077864646912,0.269615113735199,0.2459986209869384,293.1035461425781,297.1499938964844,293.1499938964844,0.1721700131893158,-3726.365478515625,304.1533508300781,0.7413322925567627,0.2465574294328689,0.2370610237121582,293.0475769042969,297.1499938964844,293.1499938964844,0.2891274094581604,-4154.201171875,304.14697265625,0.8483538627624512,0.3754146099090576,0.264409452676773,293.08135986328125,297.1499938964844,293.1499938964844,0.3876462280750274,-7085.7216796875,304.1445007324219,0.9182361960411072,0.4743039608001709,0.4510808885097503,293.0368957519531,297.1499938964844,293.1499938964844,0.0351568274199962,-5742.83056640625,304.145751953125,0.4942492842674255,0.0777134150266647,0.3655562996864319,291.1636962890625,291.1499938964844,270.3500061035156,269.41436767578125,283.6492004394531,293.1062927246094,291.1650390625,1.0,0.4055837988853454,0.969338059425354,0.6499999761581421,1.0,1.0,-1.8773592710494995,0.7803032994270325,1.0970560312271118,0.3537640571594238,0.0,0.0,0.5968357920646667,114.28588104248048,100.0,28.392332077026367,-14266.505859375,740.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750671386719,306.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.662109375,18000.0,0.0,0.0,0.3302381634712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296632885932922,0.6296697854995728,-6.488162398454733e-06,0.0,0.0003351497580297,0.0,0.0,46.10027694702149,0.0,0.0,0.0,0.4166018068790436,4.0,0.0,1.0
806460,293.16290283203125,297.1499938964844,293.1499938964844,0.1899923831224441,-3825.53662109375,304.16015625,0.7672338485717773,0.267043262720108,0.2436166107654571,293.1171569824219,297.1499938964844,293.1499938964844,0.1704921275377273,-3696.6455078125,304.1550598144531,0.7461362481117249,0.2449789047241211,0.235501080751419,293.05889892578125,297.1499938964844,293.1499938964844,0.2888313829898834,-4150.2041015625,304.1484680175781,0.8559602499008179,0.3757123947143554,0.2645304203033447,293.0919494628906,297.1499938964844,293.1499938964844,0.3866021931171417,-7068.80517578125,304.1480712890625,0.9275472164154052,0.4738964438438415,0.4505729675292969,293.04833984375,297.1499938964844,293.1499938964844,0.0354290604591369,-5763.67578125,304.146728515625,0.499952882528305,0.0782589986920356,0.3674192428588867,291.1836242675781,291.1499938964844,270.3886108398437,269.4416809082031,283.6737365722656,293.1184997558594,291.1849060058594,1.0,0.400886982679367,0.9681629538536072,0.6499999761581421,1.0,1.0,-1.874400734901428,0.7789508104324341,1.095449924468994,0.3530200719833374,0.0,0.0,0.5910168290138245,109.41021728515624,88.0,27.871644973754883,-14234.3837890625,723.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13311767578125,306.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18092.52734375,18000.0,0.0,0.0,0.3330590426921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200855374336243,0.62009197473526,-6.426526397262933e-06,0.0,0.0003380125854164,0.0,0.0,44.78297424316406,0.0,0.0,0.0,0.4130638837814331,4.0,0.0,1.0
