time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806520,293.16290283203125,297.1499938964844,293.1499938964844,0.1899923831224441,-3825.53662109375,304.16015625,0.7672338485717773,0.267043262720108,0.2436166107654571,293.1171569824219,297.1499938964844,293.1499938964844,0.1704921275377273,-3696.6455078125,304.1550598144531,0.7461362481117249,0.2449789047241211,0.235501080751419,293.05889892578125,297.1499938964844,293.1499938964844,0.2888313829898834,-4150.2041015625,304.1484680175781,0.8559602499008179,0.3757123947143554,0.2645304203033447,293.0919494628906,297.1499938964844,293.1499938964844,0.3866021931171417,-7068.80517578125,304.1480712890625,0.9275472164154052,0.4738964438438415,0.4505729675292969,293.04833984375,297.1499938964844,293.1499938964844,0.0354290604591369,-5763.67578125,304.146728515625,0.499952882528305,0.0782589986920356,0.3674192428588867,291.1836242675781,291.1499938964844,270.3886108398437,269.4416809082031,283.6737365722656,293.1184997558594,291.1849060058594,1.0,0.400886982679367,0.9681629538536072,0.6499999761581421,1.0,1.0,-1.874400734901428,0.7789508104324341,1.095449924468994,0.3530200719833374,0.0,0.0,0.5910168290138245,109.41021728515624,88.0,27.871644973754883,-14234.3837890625,723.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13311767578125,306.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18092.52734375,18000.0,0.0,0.0,0.3330590426921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200855374336243,0.62009197473526,-6.426526397262933e-06,0.0,0.0003380125854164,0.0,0.0,44.78297424316406,0.0,0.0,0.0,0.4130638837814331,4.0,0.0,1.0
806580,293.1756286621094,297.1499938964844,293.1499938964844,0.1869696676731109,-3776.299560546875,304.16180419921875,0.7751014828681946,0.2641355693340301,0.2408136576414108,293.13116455078125,297.1499938964844,293.1499938964844,0.1683630794286728,-3659.01513671875,304.15692138671875,0.7540686130523682,0.2429701387882232,0.2334223240613937,293.070068359375,297.1499938964844,293.1499938964844,0.2881956696510315,-4142.34130859375,304.1500244140625,0.867747962474823,0.3757559359073639,0.264396458864212,293.10235595703125,297.1499938964844,293.1499938964844,0.3851858973503113,-7046.8154296875,304.15106201171875,0.9420108199119568,0.4732578694820404,0.4497468471527099,293.0596008300781,297.1499938964844,293.1499938964844,0.0353998728096485,-5759.67919921875,304.1478576660156,0.5077827572822571,0.0785527005791664,0.3676868975162506,291.20318603515625,291.1499938964844,270.43096923828125,269.47247314453125,283.7018127441406,293.1307983398437,291.2043762207031,1.0,0.3938297629356384,0.9669878482818604,0.6499999761581421,1.0,1.0,-1.867709279060364,0.7758889198303223,1.091820478439331,0.351354032754898,0.0,0.0,0.5825964212417603,102.32453918457033,76.0,26.92629051208496,-14164.3037109375,695.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.349609375,306.7603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18138.06640625,18000.0,0.0,0.0,0.334543228149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053354144096375,0.6053417325019836,-6.327064056677045e-06,0.0,0.0003395188250578,0.0,0.0,42.77448272705078,0.0,0.0,0.0,0.4076060056686401,4.0,0.0,1.0
806640,293.1756286621094,297.1499938964844,293.1499938964844,0.1869696676731109,-3776.299560546875,304.16180419921875,0.7751014828681946,0.2641355693340301,0.2408136576414108,293.13116455078125,297.1499938964844,293.1499938964844,0.1683630794286728,-3659.01513671875,304.15692138671875,0.7540686130523682,0.2429701387882232,0.2334223240613937,293.070068359375,297.1499938964844,293.1499938964844,0.2881956696510315,-4142.34130859375,304.1500244140625,0.867747962474823,0.3757559359073639,0.264396458864212,293.10235595703125,297.1499938964844,293.1499938964844,0.3851858973503113,-7046.8154296875,304.15106201171875,0.9420108199119568,0.4732578694820404,0.4497468471527099,293.0596008300781,297.1499938964844,293.1499938964844,0.0353998728096485,-5759.67919921875,304.1478576660156,0.5077827572822571,0.0785527005791664,0.3676868975162506,291.20318603515625,291.1499938964844,270.43096923828125,269.47247314453125,283.7018127441406,293.1307983398437,291.2043762207031,1.0,0.3938297629356384,0.9669878482818604,0.6499999761581421,1.0,1.0,-1.867709279060364,0.7758889198303223,1.091820478439331,0.351354032754898,0.0,0.0,0.5825964212417603,102.32453918457033,76.0,26.92629051208496,-14164.3037109375,695.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.349609375,306.7603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18138.06640625,18000.0,0.0,0.0,0.334543228149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6053354144096375,0.6053417325019836,-6.327064056677045e-06,0.0,0.0003395188250578,0.0,0.0,42.77448272705078,0.0,0.0,0.0,0.4076060056686401,4.0,0.0,1.0
806700,293.18170166015625,297.1499938964844,293.1499938964844,0.1853917837142944,-3750.59228515625,304.1625366210937,0.7803432941436768,0.2626155316829681,0.23931984603405,293.1380310058594,297.1499938964844,293.1499938964844,0.1671950072050094,-3638.403076171875,304.15777587890625,0.7592506408691406,0.2418578267097473,0.2322460860013961,293.0754089355469,297.1499938964844,293.1499938964844,0.2878159284591675,-4137.748046875,304.1507263183594,0.8752402663230896,0.3757158517837524,0.264264851808548,293.1073303222656,297.1499938964844,293.1499938964844,0.3844137191772461,-7035.046875,304.1522521972656,0.950843334197998,0.4728824198246002,0.4492522776126861,293.06500244140625,297.1499938964844,293.1499938964844,0.0353100597858428,-5751.572265625,304.1484069824219,0.512624204158783,0.0786370709538459,0.3673978447914123,291.2118225097656,291.1499938964844,270.4534606933594,269.4891052246094,283.716796875,293.1367492675781,291.2128601074219,1.0,0.389641135931015,0.9664002656936646,0.6499999761581421,1.0,1.0,-1.8634047508239744,0.7739198207855225,1.089484930038452,0.3502824604511261,0.0,0.0,0.5776005983352661,98.19738006591795,76.0,25.196823120117188,-14116.2060546875,678.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4769287109375,306.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.724609375,18000.0,0.0,0.0,0.3347424268722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962636470794678,0.5962699055671692,-6.265089723456185e-06,0.0,0.000339721009368,0.0,0.0,41.5623664855957,0.0,0.0,0.0,0.4042669236660003,4.0,0.0,1.0
806760,293.1875915527344,297.1499938964844,293.1499938964844,0.1837923377752304,-3724.530517578125,304.16314697265625,0.7865011096000671,0.2610621750354767,0.2377832382917404,293.144775390625,297.1499938964844,293.1499938964844,0.1659816801548004,-3617.010986328125,304.1585693359375,0.7653154730796814,0.2406878769397735,0.2310005128383636,293.0805969238281,297.1499938964844,293.1499938964844,0.2874160706996918,-4132.96142578125,304.1513061523437,0.883857250213623,0.3756420314311981,0.2641002833843231,293.1121520996094,297.1499938964844,293.1499938964844,0.3836244940757751,-7023.1318359375,304.1532897949219,0.9605025053024292,0.4724767804145813,0.4487164914608001,293.0701904296875,297.1499938964844,293.1499938964844,0.035185407847166,-5740.67236328125,304.14892578125,0.518192708492279,0.0786895751953125,0.3669001162052154,291.2193908691406,291.1499938964844,270.476806640625,269.50653076171875,283.73223876953125,293.1425170898437,291.22027587890625,1.0,0.3851022124290466,0.9658635854721068,0.6499999761581421,1.0,1.0,-1.858625769615173,0.7717342972755432,1.086891531944275,0.3490931987762451,0.0,0.0,0.5722088813781738,93.7816390991211,64.0,22.850696563720703,-14060.9677734375,661.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61480712890625,306.8875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18171.416015625,18000.0,0.0,0.0,0.3345699906349182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863528251647949,0.5863590240478516,-6.197238235472469e-06,0.0,0.0003395459789317,0.0,0.0,40.26124954223633,0.0,0.0,0.0,0.4006354808807373,4.0,0.0,1.0
806820,293.1986389160156,297.1499938964844,293.1499938964844,0.1805535852909088,-3671.732177734375,304.1641540527344,0.8017858266830444,0.2578648328781128,0.2346031963825225,293.15771484375,297.1499938964844,293.1499938964844,0.1634519845247268,-3572.444091796875,304.159912109375,0.7804298400878906,0.2381937354803085,0.2283338159322738,293.0904541015625,297.1499938964844,293.1499938964844,0.2865837216377258,-4123.1201171875,304.1522521972656,0.9047497510910034,0.3754023015499115,0.2636872828006744,293.12127685546875,297.1499938964844,293.1499938964844,0.3820302486419678,-6999.33642578125,304.1548156738281,0.981393039226532,0.4715842306613922,0.4475416243076324,293.0800476074219,297.1499938964844,293.1499938964844,0.034857403486967,-5712.6201171875,304.1498107910156,0.5319145321846008,0.0787150040268898,0.365407794713974,291.23101806640625,291.1499938964844,270.5258178710937,269.5435485839844,283.7643737792969,293.1534729003906,291.2315673828125,1.0,0.3751617968082428,0.9647901654243468,0.6499999761581421,1.0,1.0,-1.8479074239730835,0.7668346166610718,1.0810728073120115,0.3464273512363434,0.0,0.0,0.5605783462524414,84.31239318847656,52.0,17.0643253326416,-13932.044921875,623.4700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143981933594,307.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18189.466796875,18000.0,0.0,0.0,0.3331186771392822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648128986358643,0.5648189783096313,-6.050761385267833e-06,0.0,0.0003380731213837,0.0,0.0,37.5235481262207,0.0,0.0,0.0,0.3928166627883911,4.0,0.0,1.0
806880,293.1986389160156,297.1499938964844,293.1499938964844,0.1805535852909088,-3671.732177734375,304.1641540527344,0.8017858266830444,0.2578648328781128,0.2346031963825225,293.15771484375,297.1499938964844,293.1499938964844,0.1634519845247268,-3572.444091796875,304.159912109375,0.7804298400878906,0.2381937354803085,0.2283338159322738,293.0904541015625,297.1499938964844,293.1499938964844,0.2865837216377258,-4123.1201171875,304.1522521972656,0.9047497510910034,0.3754023015499115,0.2636872828006744,293.12127685546875,297.1499938964844,293.1499938964844,0.3820302486419678,-6999.33642578125,304.1548156738281,0.981393039226532,0.4715842306613922,0.4475416243076324,293.0800476074219,297.1499938964844,293.1499938964844,0.034857403486967,-5712.6201171875,304.1498107910156,0.5319145321846008,0.0787150040268898,0.365407794713974,291.23101806640625,291.1499938964844,270.5258178710937,269.5435485839844,283.7643737792969,293.1534729003906,291.2315673828125,1.0,0.3751617968082428,0.9647901654243468,0.6499999761581421,1.0,1.0,-1.8479074239730835,0.7668346166610718,1.0810728073120115,0.3464273512363434,0.0,0.0,0.5605783462524414,84.31239318847656,52.0,17.0643253326416,-13932.044921875,623.4700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143981933594,307.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18189.466796875,18000.0,0.0,0.0,0.3331186771392822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648128986358643,0.5648189783096313,-6.050761385267833e-06,0.0,0.0003380731213837,0.0,0.0,37.5235481262207,0.0,0.0,0.0,0.3928166627883911,4.0,0.0,1.0
806940,293.2088317871094,297.1499938964844,293.1499938964844,0.1772845685482025,-3618.3662109375,304.1648864746094,0.8197374939918518,0.2545638084411621,0.2313181012868881,293.169921875,297.1499938964844,293.1499938964844,0.1608167886734008,-3526.01318359375,304.1609802246094,0.7990990281105042,0.2355187535285949,0.2254815846681594,293.0995788574219,297.1499938964844,293.1499938964844,0.2857289612293243,-4113.13623046875,304.1529235839844,0.9325630068778992,0.3750572800636291,0.2631917893886566,293.12908935546875,297.1499938964844,293.1499938964844,0.3774016797542572,-6928.8427734375,304.1617126464844,0.9990000128746032,0.4707191288471222,0.4430277943611145,293.08905029296875,297.1499938964844,293.1499938964844,0.0344638638198375,-5679.40673828125,304.1505432128906,0.5489211678504944,0.0786598026752471,0.3634807169437408,291.23858642578125,291.1499938964844,270.5777893066406,269.583251953125,283.7998962402344,293.1636047363281,291.2392272949219,1.0,0.3641654253005981,0.9637167453765868,0.6499999761581421,1.0,1.0,-1.8322380781173704,0.759631335735321,1.0726066827774048,0.3427282571792602,0.0,0.0,0.5482415556907654,74.66220092773438,40.0,13.38583278656006,-13769.66015625,582.0636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325744628906,307.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.466796875,18000.0,0.0,0.0,0.3302417397499084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421510934829712,0.542156994342804,-5.899784810026176e-06,0.0,0.0003351533960085,0.0,0.0,34.78199005126953,0.0,0.0,0.0,0.3847164213657379,4.0,0.0,1.0
807000,293.2088317871094,297.1499938964844,293.1499938964844,0.1772845685482025,-3618.3662109375,304.1648864746094,0.8197374939918518,0.2545638084411621,0.2313181012868881,293.169921875,297.1499938964844,293.1499938964844,0.1608167886734008,-3526.01318359375,304.1609802246094,0.7990990281105042,0.2355187535285949,0.2254815846681594,293.0995788574219,297.1499938964844,293.1499938964844,0.2857289612293243,-4113.13623046875,304.1529235839844,0.9325630068778992,0.3750572800636291,0.2631917893886566,293.12908935546875,297.1499938964844,293.1499938964844,0.3774016797542572,-6928.8427734375,304.1617126464844,0.9990000128746032,0.4707191288471222,0.4430277943611145,293.08905029296875,297.1499938964844,293.1499938964844,0.0344638638198375,-5679.40673828125,304.1505432128906,0.5489211678504944,0.0786598026752471,0.3634807169437408,291.23858642578125,291.1499938964844,270.5777893066406,269.583251953125,283.7998962402344,293.1636047363281,291.2392272949219,1.0,0.3641654253005981,0.9637167453765868,0.6499999761581421,1.0,1.0,-1.8322380781173704,0.759631335735321,1.0726066827774048,0.3427282571792602,0.0,0.0,0.5482415556907654,74.66220092773438,40.0,13.38583278656006,-13769.66015625,582.0636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325744628906,307.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.466796875,18000.0,0.0,0.0,0.3302417397499084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421510934829712,0.542156994342804,-5.899784810026176e-06,0.0,0.0003351533960085,0.0,0.0,34.78199005126953,0.0,0.0,0.0,0.3847164213657379,4.0,0.0,1.0
807060,293.2182006835937,297.1499938964844,293.1499938964844,0.1736262589693069,-3557.861572265625,304.166015625,0.8338114619255066,0.2511720955371856,0.2280630022287368,293.1813659667969,297.1499938964844,293.1499938964844,0.1577751785516739,-3471.71533203125,304.16241455078125,0.8142400979995728,0.2326980382204055,0.2226031869649887,293.1080322265625,297.1499938964844,293.1499938964844,0.284198522567749,-4094.8720703125,304.1545104980469,0.9563406705856324,0.3746213614940643,0.2627206742763519,293.10797119140625,297.1499938964844,293.1499938964844,0.3474914729595184,-6472.96875,304.2074890136719,0.9990000128746032,0.4754398763179779,0.4135703444480896,293.0970153808594,297.1499938964844,293.1499938964844,0.0340197160840034,-5640.0927734375,304.1510925292969,0.5638298988342285,0.0785886198282241,0.3619546890258789,291.273681640625,291.1499938964844,270.63238525390625,269.6254577636719,283.8501892089844,293.17022705078125,291.2757873535156,1.0,0.3510173559188843,0.9627523422241212,0.6499999761581421,1.0,1.0,-1.7870981693267822,0.7390205264091492,1.0480775833129885,0.3316551446914673,0.0,0.0,0.5296521186828613,66.88827514648438,43.0,40.334022521972656,-13434.611328125,527.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58056640625,307.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18259.158203125,18000.0,0.0,0.0,0.325752705335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131535530090332,0.5131592750549316,-5.729634722229093e-06,0.0,0.0003305975988041,0.0,0.0,31.55973625183105,0.0,0.0,0.0,0.3747035562992096,4.0,0.0,1.0
807120,293.2182006835937,297.1499938964844,293.1499938964844,0.1736262589693069,-3557.861572265625,304.166015625,0.8338114619255066,0.2511720955371856,0.2280630022287368,293.1813659667969,297.1499938964844,293.1499938964844,0.1577751785516739,-3471.71533203125,304.16241455078125,0.8142400979995728,0.2326980382204055,0.2226031869649887,293.1080322265625,297.1499938964844,293.1499938964844,0.284198522567749,-4094.8720703125,304.1545104980469,0.9563406705856324,0.3746213614940643,0.2627206742763519,293.10797119140625,297.1499938964844,293.1499938964844,0.3474914729595184,-6472.96875,304.2074890136719,0.9990000128746032,0.4754398763179779,0.4135703444480896,293.0970153808594,297.1499938964844,293.1499938964844,0.0340197160840034,-5640.0927734375,304.1510925292969,0.5638298988342285,0.0785886198282241,0.3619546890258789,291.273681640625,291.1499938964844,270.63238525390625,269.6254577636719,283.8501892089844,293.17022705078125,291.2757873535156,1.0,0.3510173559188843,0.9627523422241212,0.6499999761581421,1.0,1.0,-1.7870981693267822,0.7390205264091492,1.0480775833129885,0.3316551446914673,0.0,0.0,0.5296521186828613,66.88827514648438,43.0,40.334022521972656,-13434.611328125,527.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58056640625,307.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18259.158203125,18000.0,0.0,0.0,0.325752705335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131535530090332,0.5131592750549316,-5.729634722229093e-06,0.0,0.0003305975988041,0.0,0.0,31.55973625183105,0.0,0.0,0.0,0.3747035562992096,4.0,0.0,1.0
807180,293.2275085449219,297.1499938964844,293.1499938964844,0.1702398806810379,-3502.1201171875,304.1662902832031,0.8432304263114929,0.2475620061159134,0.2247153222560882,293.1927795410156,297.1499938964844,293.1499938964844,0.1549169570207595,-3421.004638671875,304.1629943847656,0.8237308859825134,0.2295862436294555,0.2195663601160049,293.1165771484375,297.1499938964844,293.1499938964844,0.2831062972545624,-4082.20703125,304.15478515625,0.9721623659133912,0.3739551305770874,0.2621714174747467,293.0608215332031,297.1499938964844,293.1499938964844,0.3263434171676636,-6154.64990234375,304.2227783203125,0.9990000128746032,0.4860461354255676,0.393189936876297,293.10455322265625,297.1499938964844,293.1499938964844,0.0336729176342487,-5610.357421875,304.1513061523437,0.5745764970779419,0.0784002617001533,0.3604108393192291,291.28790283203125,291.1499938964844,270.6894226074219,269.6698303222656,283.8985900878906,293.18115234375,291.28778076171875,1.0,0.3420044183731079,0.9617879986763,0.6499999761581421,1.0,1.0,-1.752435564994812,0.7232760190963745,1.0291595458984375,0.3230021893978119,0.0,0.0,0.5099033713340759,61.72151184082031,61.0,18.75246810913086,-13067.6083984375,489.6166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9823608398437,307.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18271.1484375,18000.0,0.0,0.0,0.3192211091518402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783739745616913,0.478379487991333,-5.525866981770378e-06,0.0,0.0003239688521716,0.0,0.0,27.93787956237793,0.0,0.0,0.0,0.3630763590335846,4.0,0.0,1.0
807240,293.2275085449219,297.1499938964844,293.1499938964844,0.1702398806810379,-3502.1201171875,304.1662902832031,0.8432304263114929,0.2475620061159134,0.2247153222560882,293.1927795410156,297.1499938964844,293.1499938964844,0.1549169570207595,-3421.004638671875,304.1629943847656,0.8237308859825134,0.2295862436294555,0.2195663601160049,293.1165771484375,297.1499938964844,293.1499938964844,0.2831062972545624,-4082.20703125,304.15478515625,0.9721623659133912,0.3739551305770874,0.2621714174747467,293.0608215332031,297.1499938964844,293.1499938964844,0.3263434171676636,-6154.64990234375,304.2227783203125,0.9990000128746032,0.4860461354255676,0.393189936876297,293.10455322265625,297.1499938964844,293.1499938964844,0.0336729176342487,-5610.357421875,304.1513061523437,0.5745764970779419,0.0784002617001533,0.3604108393192291,291.28790283203125,291.1499938964844,270.6894226074219,269.6698303222656,283.8985900878906,293.18115234375,291.28778076171875,1.0,0.3420044183731079,0.9617879986763,0.6499999761581421,1.0,1.0,-1.752435564994812,0.7232760190963745,1.0291595458984375,0.3230021893978119,0.0,0.0,0.5099033713340759,61.72151184082031,61.0,18.75246810913086,-13067.6083984375,489.6166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9823608398437,307.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18271.1484375,18000.0,0.0,0.0,0.3192211091518402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783739745616913,0.478379487991333,-5.525866981770378e-06,0.0,0.0003239688521716,0.0,0.0,27.93787956237793,0.0,0.0,0.0,0.3630763590335846,4.0,0.0,1.0
807300,293.2320861816406,297.1499938964844,293.1499938964844,0.1687129288911819,-3477.14306640625,304.1661071777344,0.8425565361976624,0.2456771433353424,0.2230400443077087,293.1985168457031,297.1499938964844,293.1499938964844,0.1536112874746322,-3398.00732421875,304.1630249023437,0.8231857419013977,0.2279177159070968,0.2180160284042358,293.120849609375,297.1499938964844,293.1499938964844,0.2828234136104584,-4079.1298828125,304.1544189453125,0.9733664393424988,0.3735365867614746,0.2618919312953949,293.0394287109375,297.1499938964844,293.1499938964844,0.3238624036312103,-6121.75830078125,304.2138366699219,0.9990000128746032,0.4913853704929352,0.3912444412708282,293.108154296875,297.1499938964844,293.1499938964844,0.033579871058464,-5602.9208984375,304.1512145996094,0.5753417611122131,0.0782678127288818,0.35981285572052,291.2842102050781,291.1499938964844,270.71875,269.6927490234375,283.9190673828125,293.1888732910156,291.2826538085937,1.0,0.3409769535064697,0.9613057971000672,0.6499999761581421,1.0,1.0,-1.745159387588501,0.7200053930282593,1.0251539945602417,0.3210668861865997,0.0,0.0,0.5012701749801636,61.14950942993164,61.0,0.4822742640972137,-12930.9609375,483.36419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1884155273437,307.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.3046875,18000.0,0.0,0.0,0.315288633108139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462910383939743,0.4629158079624176,-5.434544618765358e-06,0.0,0.0003199778730049,0.0,0.0,26.406816482543945,0.0,0.0,0.0,0.3579414188861847,4.0,0.0,1.0
807360,293.23663330078125,297.1499938964844,293.1499938964844,0.1673505157232284,-3455.07275390625,304.1656494140625,0.8382465839385986,0.243744358420372,0.2213571369647979,293.2042541503906,297.1499938964844,293.1499938964844,0.1524365544319152,-3377.533935546875,304.16278076171875,0.8190872073173523,0.226179838180542,0.2164373993873596,293.1251220703125,297.1499938964844,293.1499938964844,0.2828179001808166,-4079.464111328125,304.15362548828125,0.9703184366226196,0.3730672895908355,0.2616043090820312,293.0265197753906,297.1499938964844,293.1499938964844,0.3269077837467193,-6174.51025390625,304.1966247558594,0.9990000128746032,0.495329201221466,0.3946598172187805,293.1116943359375,297.1499938964844,293.1499938964844,0.0335516296327114,-5601.666015625,304.15106201171875,0.5729876160621643,0.0781056135892868,0.3592903614044189,291.268798828125,291.1499938964844,270.7485656738281,269.71612548828125,283.93560791015625,293.1955871582031,291.26611328125,1.0,0.3418087065219879,0.9610122442245485,0.6499999761581421,1.0,1.0,-1.744364619255066,0.7196662425994873,1.0246983766555786,0.3207812309265136,0.0,0.0,0.4948483109474182,61.84623718261719,79.0,-22.436798095703125,-12837.8154296875,484.9399719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.383544921875,307.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.43359375,18000.0,0.0,0.0,0.3110620677471161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4501329064369201,0.4501382410526275,-5.356464953365503e-06,0.0,0.0003156884340569,0.0,0.0,25.16857147216797,0.0,0.0,0.0,0.3537109792232513,4.0,0.0,1.0
807420,293.2455139160156,297.1499938964844,293.1499938964844,0.1647780388593673,-3413.518310546875,304.16473388671875,0.8220279216766357,0.2397486567497253,0.2179732322692871,293.2155456542969,297.1499938964844,293.1499938964844,0.1501733064651489,-3338.213134765625,304.16229248046875,0.8024892210960388,0.222517192363739,0.2132043689489364,293.1335144042969,297.1499938964844,293.1499938964844,0.2830889523029327,-4083.49755859375,304.1519775390625,0.9539276361465454,0.3719993829727173,0.2610127329826355,293.032470703125,297.1499938964844,293.1499938964844,0.3455990254878998,-6471.88671875,304.1496276855469,0.9990000128746032,0.4973381757736206,0.4137818813323974,293.1189270019531,297.1499938964844,293.1499938964844,0.0335246734321117,-5602.36474609375,304.1507568359375,0.5612460970878601,0.0776083841919899,0.3581304550170898,291.2255249023437,291.1499938964844,270.8096008300781,269.7640991210937,283.9591979980469,293.20513916015625,291.2222900390625,1.0,0.3481810986995697,0.9604252576828004,0.6499999761581421,1.0,1.0,-1.7572659254074097,0.725570559501648,1.0316953659057615,0.32378089427948,0.0,0.0,0.4875769913196563,66.25333404541016,97.0,-51.16133880615234,-12782.640625,506.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6971740722656,307.672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.609375,18000.0,0.0,0.0,0.3023218214511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4345406591892242,0.4345459043979645,-5.253687504591653e-06,0.0,0.0003068182268179,0.0,0.0,23.674177169799805,0.0,0.0,0.0,0.3484303653240204,4.0,0.0,1.0
807480,293.2455139160156,297.1499938964844,293.1499938964844,0.1647780388593673,-3413.518310546875,304.16473388671875,0.8220279216766357,0.2397486567497253,0.2179732322692871,293.2155456542969,297.1499938964844,293.1499938964844,0.1501733064651489,-3338.213134765625,304.16229248046875,0.8024892210960388,0.222517192363739,0.2132043689489364,293.1335144042969,297.1499938964844,293.1499938964844,0.2830889523029327,-4083.49755859375,304.1519775390625,0.9539276361465454,0.3719993829727173,0.2610127329826355,293.032470703125,297.1499938964844,293.1499938964844,0.3455990254878998,-6471.88671875,304.1496276855469,0.9990000128746032,0.4973381757736206,0.4137818813323974,293.1189270019531,297.1499938964844,293.1499938964844,0.0335246734321117,-5602.36474609375,304.1507568359375,0.5612460970878601,0.0776083841919899,0.3581304550170898,291.2255249023437,291.1499938964844,270.8096008300781,269.7640991210937,283.9591979980469,293.20513916015625,291.2222900390625,1.0,0.3481810986995697,0.9604252576828004,0.6499999761581421,1.0,1.0,-1.7572659254074097,0.725570559501648,1.0316953659057615,0.32378089427948,0.0,0.0,0.4875769913196563,66.25333404541016,97.0,-51.16133880615234,-12782.640625,506.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6971740722656,307.672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.609375,18000.0,0.0,0.0,0.3023218214511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4345406591892242,0.4345459043979645,-5.253687504591653e-06,0.0,0.0003068182268179,0.0,0.0,23.674177169799805,0.0,0.0,0.0,0.3484303653240204,4.0,0.0,1.0
807540,293.2542419433594,297.1499938964844,293.1499938964844,0.1621614843606948,-3371.00146484375,304.1641845703125,0.7980391383171082,0.2355613261461258,0.2145411521196365,293.2266540527344,297.1499938964844,293.1499938964844,0.1478114426136016,-3296.931884765625,304.1621398925781,0.7781381011009216,0.218603029847145,0.2098600268363952,293.14166259765625,297.1499938964844,293.1499938964844,0.2833543717861175,-4087.3154296875,304.1509094238281,0.926591157913208,0.3707646429538727,0.2603963911533355,293.0819396972656,297.1499938964844,293.1499938964844,0.3776557445526123,-6964.974609375,304.0963134765625,0.9990000128746032,0.4903740882873535,0.4456346929073334,293.1270446777344,297.1499938964844,293.1499938964844,0.0333352535963058,-5589.4443359375,304.1508178710937,0.5429489612579346,0.0767518430948257,0.3560954630374908,291.1815795898437,291.1499938964844,270.8722229003906,269.8135070800781,283.9721374511719,293.2080383300781,291.17889404296875,1.0,0.3594599366188049,0.9598382115364076,0.6499999761581421,1.0,1.0,-1.784184813499451,0.7378590703010559,1.0463258028030396,0.3302440643310547,0.0,0.0,0.486448734998703,74.15951538085938,100.0,-56.5802001953125,-12878.6572265625,547.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85400390625,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.626953125,18000.0,0.0,0.0,0.2941901385784149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297497570514679,0.4297549724578857,-5.211662482906832e-06,0.0,0.0002985655737575,0.0,0.0,23.18481636047364,0.0,0.0,0.0,0.346648633480072,4.0,0.0,1.0
807600,293.2542419433594,297.1499938964844,293.1499938964844,0.1621614843606948,-3371.00146484375,304.1641845703125,0.7980391383171082,0.2355613261461258,0.2145411521196365,293.2266540527344,297.1499938964844,293.1499938964844,0.1478114426136016,-3296.931884765625,304.1621398925781,0.7781381011009216,0.218603029847145,0.2098600268363952,293.14166259765625,297.1499938964844,293.1499938964844,0.2833543717861175,-4087.3154296875,304.1509094238281,0.926591157913208,0.3707646429538727,0.2603963911533355,293.0819396972656,297.1499938964844,293.1499938964844,0.3776557445526123,-6964.974609375,304.0963134765625,0.9990000128746032,0.4903740882873535,0.4456346929073334,293.1270446777344,297.1499938964844,293.1499938964844,0.0333352535963058,-5589.4443359375,304.1508178710937,0.5429489612579346,0.0767518430948257,0.3560954630374908,291.1815795898437,291.1499938964844,270.8722229003906,269.8135070800781,283.9721374511719,293.2080383300781,291.17889404296875,1.0,0.3594599366188049,0.9598382115364076,0.6499999761581421,1.0,1.0,-1.784184813499451,0.7378590703010559,1.0463258028030396,0.3302440643310547,0.0,0.0,0.486448734998703,74.15951538085938,100.0,-56.5802001953125,-12878.6572265625,547.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85400390625,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.626953125,18000.0,0.0,0.0,0.2941901385784149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297497570514679,0.4297549724578857,-5.211662482906832e-06,0.0,0.0002985655737575,0.0,0.0,23.18481636047364,0.0,0.0,0.0,0.346648633480072,4.0,0.0,1.0
807660,293.2622985839844,297.1499938964844,293.1499938964844,0.1591985076665878,-3322.0234375,304.1644592285156,0.772254228591919,0.2312885969877243,0.2110635489225387,293.237060546875,297.1499938964844,293.1499938964844,0.1450836658477783,-3248.427001953125,304.1626892089844,0.753585696220398,0.2145501226186752,0.2064154744148254,293.1490478515625,297.1499938964844,293.1499938964844,0.2830870449542999,-4084.4384765625,304.1511535644531,0.8988226056098938,0.369477242231369,0.2597690522670746,293.1529541015625,297.1499938964844,293.1499938964844,0.3897853493690491,-7138.66650390625,304.097412109375,0.9854412078857422,0.4776654839515686,0.4558559060096741,293.1352844238281,297.1499938964844,293.1499938964844,0.0328640826046466,-5551.4052734375,304.1513366699219,0.5237403512001038,0.0756633207201957,0.353061318397522,291.1572570800781,291.1499938964844,270.9361877441406,269.8640441894531,284.0018005371094,293.21343994140625,291.1598205566406,1.0,0.367753803730011,0.9586520791053772,0.6499999761581421,1.0,1.0,-1.783849000930786,0.7376447319984436,1.0462043285369873,0.3304183781147003,0.0,0.0,0.4879854321479797,83.34420776367188,103.0,-18.23812294006348,-12886.85546875,575.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8433837890625,307.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.23046875,18000.0,0.0,0.0,0.2874565422534942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322624206542969,0.4322676360607147,-5.213576059759362e-06,0.0,0.0002917318488471,0.0,0.0,23.36188316345215,0.0,0.0,0.0,0.3472259640693664,4.0,0.0,1.0
807720,293.2622985839844,297.1499938964844,293.1499938964844,0.1591985076665878,-3322.0234375,304.1644592285156,0.772254228591919,0.2312885969877243,0.2110635489225387,293.237060546875,297.1499938964844,293.1499938964844,0.1450836658477783,-3248.427001953125,304.1626892089844,0.753585696220398,0.2145501226186752,0.2064154744148254,293.1490478515625,297.1499938964844,293.1499938964844,0.2830870449542999,-4084.4384765625,304.1511535644531,0.8988226056098938,0.369477242231369,0.2597690522670746,293.1529541015625,297.1499938964844,293.1499938964844,0.3897853493690491,-7138.66650390625,304.097412109375,0.9854412078857422,0.4776654839515686,0.4558559060096741,293.1352844238281,297.1499938964844,293.1499938964844,0.0328640826046466,-5551.4052734375,304.1513366699219,0.5237403512001038,0.0756633207201957,0.353061318397522,291.1572570800781,291.1499938964844,270.9361877441406,269.8640441894531,284.0018005371094,293.21343994140625,291.1598205566406,1.0,0.367753803730011,0.9586520791053772,0.6499999761581421,1.0,1.0,-1.783849000930786,0.7376447319984436,1.0462043285369873,0.3304183781147003,0.0,0.0,0.4879854321479797,83.34420776367188,103.0,-18.23812294006348,-12886.85546875,575.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8433837890625,307.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.23046875,18000.0,0.0,0.0,0.2874565422534942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322624206542969,0.4322676360607147,-5.213576059759362e-06,0.0,0.0002917318488471,0.0,0.0,23.36188316345215,0.0,0.0,0.0,0.3472259640693664,4.0,0.0,1.0
807780,293.2701110839844,297.1499938964844,293.1499938964844,0.1555477231740951,-3260.43701171875,304.1656799316406,0.7507604360580444,0.2268558591604232,0.2074828296899795,293.2472229003906,297.1499938964844,293.1499938964844,0.141683354973793,-3186.725830078125,304.1640930175781,0.733424186706543,0.2102822810411453,0.202816754579544,293.1563415527344,297.1499938964844,293.1499938964844,0.281632661819458,-4067.08203125,304.15313720703125,0.8771858811378479,0.3680185377597809,0.259065568447113,293.1875,297.1499938964844,293.1499938964844,0.3825172781944275,-7020.34912109375,304.1263732910156,0.9590291976928712,0.47052863240242,0.4480971693992615,293.1429443359375,297.1499938964844,293.1499938964844,0.032130729407072,-5488.20947265625,304.1521301269531,0.5081746578216553,0.0744816586375236,0.3496147692203522,291.1802062988281,291.1499938964844,271.0011901855469,269.9154968261719,284.0481872558594,293.22637939453125,291.1805419921875,1.0,0.3730169236660003,0.957465887069702,0.6499999761581421,1.0,1.0,-1.760863184928894,0.7271879315376282,1.033675193786621,0.3247414529323578,0.0,0.0,0.4819458723068237,91.9721450805664,106.0,8.610302925109863,-12672.7333984375,585.617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7621154785156,307.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.927734375,18000.0,0.0,0.0,0.2816531360149383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251248836517334,0.4251300990581512,-5.193234301259508e-06,0.0,0.0002858421357814,0.0,0.0,22.8032341003418,0.0,0.0,0.0,0.3451961278915405,4.0,0.0,1.0
807840,293.2701110839844,297.1499938964844,293.1499938964844,0.1555477231740951,-3260.43701171875,304.1656799316406,0.7507604360580444,0.2268558591604232,0.2074828296899795,293.2472229003906,297.1499938964844,293.1499938964844,0.141683354973793,-3186.725830078125,304.1640930175781,0.733424186706543,0.2102822810411453,0.202816754579544,293.1563415527344,297.1499938964844,293.1499938964844,0.281632661819458,-4067.08203125,304.15313720703125,0.8771858811378479,0.3680185377597809,0.259065568447113,293.1875,297.1499938964844,293.1499938964844,0.3825172781944275,-7020.34912109375,304.1263732910156,0.9590291976928712,0.47052863240242,0.4480971693992615,293.1429443359375,297.1499938964844,293.1499938964844,0.032130729407072,-5488.20947265625,304.1521301269531,0.5081746578216553,0.0744816586375236,0.3496147692203522,291.1802062988281,291.1499938964844,271.0011901855469,269.9154968261719,284.0481872558594,293.22637939453125,291.1805419921875,1.0,0.3730169236660003,0.957465887069702,0.6499999761581421,1.0,1.0,-1.760863184928894,0.7271879315376282,1.033675193786621,0.3247414529323578,0.0,0.0,0.4819458723068237,91.9721450805664,106.0,8.610302925109863,-12672.7333984375,585.617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7621154785156,307.637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.927734375,18000.0,0.0,0.0,0.2816531360149383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251248836517334,0.4251300990581512,-5.193234301259508e-06,0.0,0.0002858421357814,0.0,0.0,22.8032341003418,0.0,0.0,0.0,0.3451961278915405,4.0,0.0,1.0
807900,293.2738342285156,297.1499938964844,293.1499938964844,0.1537578403949737,-3230.29296875,304.16607666015625,0.7426777482032776,0.2246017903089523,0.2056085169315338,293.2522277832031,297.1499938964844,293.1499938964844,0.1399815529584884,-3155.892822265625,304.1646423339844,0.7256508469581604,0.2080701142549514,0.2008953392505645,293.1599426269531,297.1499938964844,293.1499938964844,0.2809902131557464,-4059.55419921875,304.1537170410156,0.869325578212738,0.3672326803207397,0.2586374580860138,293.1964416503906,297.1499938964844,293.1499938964844,0.3804810643196106,-6987.2138671875,304.1343078613281,0.948645830154419,0.468292087316513,0.4458212256431579,293.14654541015625,297.1499938964844,293.1499938964844,0.0317369997501373,-5454.703125,304.1524353027344,0.5024375319480896,0.0738642811775207,0.3475565612316131,291.1833801269531,291.1499938964844,271.0340270996094,269.94146728515625,284.07012939453125,293.23162841796875,291.1836853027344,1.0,0.3749819695949554,0.956872820854187,0.6499999761581421,1.0,1.0,-1.750586986541748,0.7225216627120972,1.0280653238296509,0.3221930563449859,0.0,0.0,0.4794018566608429,95.40975952148438,106.0,8.768312454223633,-12562.982421875,588.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71759033203125,307.590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.90234375,18000.0,0.0,0.0,0.2789198458194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213079512119293,0.4213131070137024,-5.175135356694227e-06,0.0,0.0002830681914929,0.0,0.0,22.479930877685547,0.0,0.0,0.0,0.3440159559249878,4.0,0.0,1.0
807960,293.2773742675781,297.1499938964844,293.1499938964844,0.1519770473241806,-3200.28173828125,304.1664123535156,0.7356435656547546,0.222340315580368,0.2037080079317093,293.257080078125,297.1499938964844,293.1499938964844,0.1382641941308975,-3124.751220703125,304.16510009765625,0.7186113595962524,0.2058231085538864,0.1989201158285141,293.1634216308594,297.1499938964844,293.1499938964844,0.2803599536418915,-4052.225341796875,304.1542053222656,0.8626757264137268,0.366425484418869,0.2581797540187835,293.20281982421875,297.1499938964844,293.1499938964844,0.3789055645465851,-6961.8076171875,304.1399841308594,0.939644694328308,0.466449499130249,0.4440392553806305,293.1499328613281,297.1499938964844,293.1499938964844,0.0313332714140415,-5420.38330078125,304.1527404785156,0.4974952340126037,0.0732425972819328,0.3453869819641113,291.1844787597656,291.1499938964844,271.0670166015625,269.96759033203125,284.0915832519531,293.2361755371094,291.1843566894531,1.0,0.3766241669654846,0.9564416408538818,0.6499999761581421,1.0,1.0,-1.7406388521194458,0.7180074453353882,1.0226314067840576,0.3197283744812011,0.0,0.0,0.4769729077816009,98.45237731933594,109.0,5.156937599182129,-12448.615234375,591.0874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67218017578125,307.5455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.396484375,18000.0,0.0,0.0,0.2762849628925323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41749307513237,0.417498230934143,-5.15668989464757e-06,0.0,0.0002803941315505,0.0,0.0,22.15804481506348,0.0,0.0,0.0,0.3428313136100769,4.0,0.0,1.0
808020,293.2838134765625,297.1499938964844,293.1499938964844,0.1484098136425018,-3139.989990234375,304.1668701171875,0.7234916090965271,0.2178083956241607,0.1998622864484787,293.2662658691406,297.1499938964844,293.1499938964844,0.1347599178552627,-3061.003662109375,304.1658935546875,0.7053177356719971,0.2012452334165573,0.1948491930961609,293.1699523925781,297.1499938964844,293.1499938964844,0.2790556848049164,-4037.11572265625,304.15496826171875,0.8518206477165222,0.3647603988647461,0.2572008073329925,293.2115783691406,297.1499938964844,293.1499938964844,0.3763179183006286,-6920.90869140625,304.14752197265625,0.9246976375579834,0.4633242189884186,0.4411742687225342,293.15606689453125,297.1499938964844,293.1499938964844,0.0305025931447744,-5349.4638671875,304.1531982421875,0.4890612363815307,0.0719951018691062,0.3408547341823578,291.18438720703125,291.1499938964844,271.1333923339844,270.0200500488281,284.1336975097656,293.24383544921875,291.1843566894531,1.0,0.3791777193546295,0.9555792808532716,0.6499999761581421,1.0,1.0,-1.7210761308670044,0.7091399431228638,1.0119361877441406,0.3148868381977081,0.0,0.0,0.4724134504795074,103.6850128173828,112.0,1.930277824401856,-12233.904296875,593.1497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5810546875,307.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.712890625,18000.0,0.0,0.0,0.2712903618812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105709195137024,0.4105760455131531,-5.122479251440382e-06,0.0,0.0002753252338152,0.0,0.0,21.57784843444824,0.0,0.0,0.0,0.3406630754470825,4.0,0.0,1.0
808080,293.2838134765625,297.1499938964844,293.1499938964844,0.1484098136425018,-3139.989990234375,304.1668701171875,0.7234916090965271,0.2178083956241607,0.1998622864484787,293.2662658691406,297.1499938964844,293.1499938964844,0.1347599178552627,-3061.003662109375,304.1658935546875,0.7053177356719971,0.2012452334165573,0.1948491930961609,293.1699523925781,297.1499938964844,293.1499938964844,0.2790556848049164,-4037.11572265625,304.15496826171875,0.8518206477165222,0.3647603988647461,0.2572008073329925,293.2115783691406,297.1499938964844,293.1499938964844,0.3763179183006286,-6920.90869140625,304.14752197265625,0.9246976375579834,0.4633242189884186,0.4411742687225342,293.15606689453125,297.1499938964844,293.1499938964844,0.0305025931447744,-5349.4638671875,304.1531982421875,0.4890612363815307,0.0719951018691062,0.3408547341823578,291.18438720703125,291.1499938964844,271.1333923339844,270.0200500488281,284.1336975097656,293.24383544921875,291.1843566894531,1.0,0.3791777193546295,0.9555792808532716,0.6499999761581421,1.0,1.0,-1.7210761308670044,0.7091399431228638,1.0119361877441406,0.3148868381977081,0.0,0.0,0.4724134504795074,103.6850128173828,112.0,1.930277824401856,-12233.904296875,593.1497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5810546875,307.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.712890625,18000.0,0.0,0.0,0.2712903618812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105709195137024,0.4105760455131531,-5.122479251440382e-06,0.0,0.0002753252338152,0.0,0.0,21.57784843444824,0.0,0.0,0.0,0.3406630754470825,4.0,0.0,1.0
808140,293.2894592285156,297.1499938964844,293.1499938964844,0.1448244005441665,-3079.099365234375,304.167236328125,0.7124873995780945,0.2132711410522461,0.1959805339574813,293.2747802734375,297.1499938964844,293.1499938964844,0.131163477897644,-2995.236328125,304.1665954589844,0.692924439907074,0.1965708583593368,0.190651848912239,293.17596435546875,297.1499938964844,293.1499938964844,0.2776545882225036,-4020.910888671875,304.1556396484375,0.8430529832839966,0.3630313575267792,0.2561539709568023,293.2178955078125,297.1499938964844,293.1499938964844,0.3739151954650879,-6883.953125,304.1523132324219,0.91270512342453,0.4604818522930145,0.4386563897132873,293.1614990234375,297.1499938964844,293.1499938964844,0.0296646784991025,-5275.63916015625,304.1535339355469,0.4815239906311035,0.0707389563322067,0.336144208908081,291.1843566894531,291.1499938964844,271.20001220703125,270.0726318359375,284.1752319335937,293.2503356933594,291.1842956542969,1.0,0.3810348510742187,0.9547169208526612,0.6499999761581421,1.0,1.0,-1.7014400959014893,0.7002527117729187,1.0011873245239258,0.3100328147411346,0.0,0.0,0.467824637889862,108.14246368408205,100.0,0.4782134890556335,-12021.6259765625,592.7926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49151611328125,307.375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.283203125,18000.0,0.0,0.0,0.2666429579257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037549495697021,0.403760015964508,-5.090166723675793e-06,0.0,0.000270608725259,0.0,0.0,21.019962310791016,0.0,0.0,0.0,0.3385533988475799,4.0,0.0,1.0
808200,293.2894592285156,297.1499938964844,293.1499938964844,0.1448244005441665,-3079.099365234375,304.167236328125,0.7124873995780945,0.2132711410522461,0.1959805339574813,293.2747802734375,297.1499938964844,293.1499938964844,0.131163477897644,-2995.236328125,304.1665954589844,0.692924439907074,0.1965708583593368,0.190651848912239,293.17596435546875,297.1499938964844,293.1499938964844,0.2776545882225036,-4020.910888671875,304.1556396484375,0.8430529832839966,0.3630313575267792,0.2561539709568023,293.2178955078125,297.1499938964844,293.1499938964844,0.3739151954650879,-6883.953125,304.1523132324219,0.91270512342453,0.4604818522930145,0.4386563897132873,293.1614990234375,297.1499938964844,293.1499938964844,0.0296646784991025,-5275.63916015625,304.1535339355469,0.4815239906311035,0.0707389563322067,0.336144208908081,291.1843566894531,291.1499938964844,271.20001220703125,270.0726318359375,284.1752319335937,293.2503356933594,291.1842956542969,1.0,0.3810348510742187,0.9547169208526612,0.6499999761581421,1.0,1.0,-1.7014400959014893,0.7002527117729187,1.0011873245239258,0.3100328147411346,0.0,0.0,0.467824637889862,108.14246368408205,100.0,0.4782134890556335,-12021.6259765625,592.7926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49151611328125,307.375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.283203125,18000.0,0.0,0.0,0.2666429579257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037549495697021,0.403760015964508,-5.090166723675793e-06,0.0,0.000270608725259,0.0,0.0,21.019962310791016,0.0,0.0,0.0,0.3385533988475799,4.0,0.0,1.0
