time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808260,293.294189453125,297.1499938964844,293.1499938964844,0.1410611122846603,-3014.755615234375,304.1677551269531,0.7081140279769897,0.2087778449058532,0.1919173151254654,293.2825012207031,297.1499938964844,293.1499938964844,0.127323031425476,-2924.50634765625,304.1674499511719,0.6878103017807007,0.1918445378541946,0.1861760765314102,293.181396484375,297.1499938964844,293.1499938964844,0.2759428322315216,-4001.0146484375,304.1566162109375,0.8425558805465698,0.36127570271492,0.2549205124378204,293.2229309082031,297.1499938964844,293.1499938964844,0.3712349236011505,-6843.4140625,304.1559753417969,0.9116743803024292,0.4577388167381286,0.4360413253307342,293.1661682128906,297.1499938964844,293.1499938964844,0.0283898245543241,-5194.8642578125,304.15447998046875,0.4788664579391479,0.0695009306073188,0.3304449021816253,291.1869506835937,291.1499938964844,271.2666320800781,270.1250915527344,284.21734619140625,293.2558898925781,291.1871643066406,1.0,0.3773289918899536,0.9539982676506042,0.6499999761581421,1.0,1.0,-1.6797256469726562,0.6904370784759521,0.9892885088920592,0.3046883642673492,0.0,0.0,0.4627838730812073,107.15968322753906,88.0,3.6306867599487305,-11807.5498046875,575.4060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40838623046875,307.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.818359375,18000.0,0.0,0.0,0.2622775435447693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967554271221161,0.396760493516922,-5.058561782789184e-06,0.0,0.0002661783655639,0.0,0.0,20.461137771606445,0.0,0.0,0.0,0.3364057242870331,4.0,0.0,1.0
808320,293.294189453125,297.1499938964844,293.1499938964844,0.1410611122846603,-3014.755615234375,304.1677551269531,0.7081140279769897,0.2087778449058532,0.1919173151254654,293.2825012207031,297.1499938964844,293.1499938964844,0.127323031425476,-2924.50634765625,304.1674499511719,0.6878103017807007,0.1918445378541946,0.1861760765314102,293.181396484375,297.1499938964844,293.1499938964844,0.2759428322315216,-4001.0146484375,304.1566162109375,0.8425558805465698,0.36127570271492,0.2549205124378204,293.2229309082031,297.1499938964844,293.1499938964844,0.3712349236011505,-6843.4140625,304.1559753417969,0.9116743803024292,0.4577388167381286,0.4360413253307342,293.1661682128906,297.1499938964844,293.1499938964844,0.0283898245543241,-5194.8642578125,304.15447998046875,0.4788664579391479,0.0695009306073188,0.3304449021816253,291.1869506835937,291.1499938964844,271.2666320800781,270.1250915527344,284.21734619140625,293.2558898925781,291.1871643066406,1.0,0.3773289918899536,0.9539982676506042,0.6499999761581421,1.0,1.0,-1.6797256469726562,0.6904370784759521,0.9892885088920592,0.3046883642673492,0.0,0.0,0.4627838730812073,107.15968322753906,88.0,3.6306867599487305,-11807.5498046875,575.4060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40838623046875,307.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.818359375,18000.0,0.0,0.0,0.2622775435447693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967554271221161,0.396760493516922,-5.058561782789184e-06,0.0,0.0002661783655639,0.0,0.0,20.461137771606445,0.0,0.0,0.0,0.3364057242870331,4.0,0.0,1.0
808380,293.2978820800781,297.1499938964844,293.1499938964844,0.1372389793395996,-2949.021484375,304.168212890625,0.7089805603027344,0.2043754905462265,0.1877885907888412,293.2892761230469,297.1499938964844,293.1499938964844,0.1233499199151992,-2850.851806640625,304.16827392578125,0.6878127455711365,0.1871105730533599,0.1815363019704818,293.1860656738281,297.1499938964844,293.1499938964844,0.2740459442138672,-3978.96044921875,304.1575622558594,0.8479359745979309,0.359531819820404,0.2535809874534607,293.2270202636719,297.1499938964844,293.1499938964844,0.3683505654335022,-6800.26220703125,304.1587829589844,0.9182934165000916,0.4550598859786987,0.433342844247818,293.1699523925781,297.1499938964844,293.1499938964844,0.0274499934166669,-5086.89208984375,304.1545104980469,0.4800761342048645,0.0683204904198646,0.3242655992507934,291.19122314453125,291.1499938964844,271.3329772949219,270.1771545410156,284.25933837890625,293.260498046875,291.1914978027344,1.0,0.370231419801712,0.9532796144485474,0.6499999761581421,1.0,1.0,-1.6569311618804932,0.6801552772521973,0.976775884628296,0.2990746200084686,0.0,0.0,0.4570055902004242,102.3379898071289,76.0,5.539298057556152,-11587.0849609375,546.8347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3383483886719,307.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.751953125,18000.0,0.0,0.0,0.2580891251564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887803554534912,0.3887853622436523,-5.02406646774034e-06,0.0,0.0002619276347104,0.0,0.0,19.83981132507324,0.0,0.0,0.0,0.3339932858943939,4.0,0.0,1.0
808440,293.2978820800781,297.1499938964844,293.1499938964844,0.1372389793395996,-2949.021484375,304.168212890625,0.7089805603027344,0.2043754905462265,0.1877885907888412,293.2892761230469,297.1499938964844,293.1499938964844,0.1233499199151992,-2850.851806640625,304.16827392578125,0.6878127455711365,0.1871105730533599,0.1815363019704818,293.1860656738281,297.1499938964844,293.1499938964844,0.2740459442138672,-3978.96044921875,304.1575622558594,0.8479359745979309,0.359531819820404,0.2535809874534607,293.2270202636719,297.1499938964844,293.1499938964844,0.3683505654335022,-6800.26220703125,304.1587829589844,0.9182934165000916,0.4550598859786987,0.433342844247818,293.1699523925781,297.1499938964844,293.1499938964844,0.0274499934166669,-5086.89208984375,304.1545104980469,0.4800761342048645,0.0683204904198646,0.3242655992507934,291.19122314453125,291.1499938964844,271.3329772949219,270.1771545410156,284.25933837890625,293.260498046875,291.1914978027344,1.0,0.370231419801712,0.9532796144485474,0.6499999761581421,1.0,1.0,-1.6569311618804932,0.6801552772521973,0.976775884628296,0.2990746200084686,0.0,0.0,0.4570055902004242,102.3379898071289,76.0,5.539298057556152,-11587.0849609375,546.8347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3383483886719,307.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.751953125,18000.0,0.0,0.0,0.2580891251564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887803554534912,0.3887853622436523,-5.02406646774034e-06,0.0,0.0002619276347104,0.0,0.0,19.83981132507324,0.0,0.0,0.0,0.3339932858943939,4.0,0.0,1.0
808500,293.29937744140625,297.1499938964844,293.1499938964844,0.1353249102830886,-2915.959228515625,304.1683654785156,0.7108917236328125,0.2022039890289306,0.1857167929410934,293.2923583984375,297.1499938964844,293.1499938964844,0.1213354244828224,-2813.320068359375,304.1686096191406,0.6892461180686951,0.1847402453422546,0.1791763454675674,293.18817138671875,297.1499938964844,293.1499938964844,0.2730529606342315,-3967.418701171875,304.1579895019531,0.8523688912391663,0.3586625158786773,0.2528860867023468,293.2287902832031,297.1499938964844,293.1499938964844,0.3668567538261413,-6778.037109375,304.1598815917969,0.9239166378974916,0.4537361264228821,0.4319731891155243,293.17156982421875,297.1499938964844,293.1499938964844,0.0269657839089632,-5036.26171875,304.1545715332031,0.4817701876163482,0.0677506104111671,0.3210944533348083,291.1937255859375,291.1499938964844,271.365966796875,270.2029724121094,284.2801818847656,293.2624816894531,291.19403076171875,1.0,0.3657573461532593,0.9529203176498412,0.6499999761581421,1.0,1.0,-1.6453241109848022,0.6749277710914612,0.9703962802886964,0.2962182164192199,0.0,0.0,0.4538389146327972,98.98114013671876,76.0,6.204540729522705,-11475.6875,530.0183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3094787597656,307.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.681640625,18000.0,0.0,0.0,0.2560307383537292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844833076000213,0.3844883143901825,-5.005782441003248e-06,0.0,0.0002598386490717,0.0,0.0,19.510400772094727,0.0,0.0,0.0,0.3326980471611023,4.0,0.0,1.0
808560,293.3007202148437,297.1499938964844,293.1499938964844,0.1334194391965866,-2882.958740234375,304.1684875488281,0.7136048078536987,0.2000493854284286,0.1836438775062561,293.2952880859375,297.1499938964844,293.1499938964844,0.1193136945366859,-2775.534423828125,304.1688842773437,0.691513180732727,0.1823660731315612,0.1767953336238861,293.19012451171875,297.1499938964844,293.1499938964844,0.2720496654510498,-3955.76904296875,304.1583557128906,0.8578848242759705,0.3577932715415954,0.2521784603595733,293.2304077148437,297.1499938964844,293.1499938964844,0.3653532862663269,-6755.74462890625,304.16082763671875,0.9309231638908386,0.4524196982383728,0.4305934607982635,293.17303466796875,297.1499938964844,293.1499938964844,0.0263870526105165,-4985.1904296875,304.15478515625,0.4840581715106964,0.0671915933489799,0.3178921937942505,291.1959228515625,291.1499938964844,271.3988037109375,270.2286071777344,284.3009338378906,293.2642822265625,291.1961364746094,1.0,0.3608065843582153,0.952609121799469,0.6499999761581421,1.0,1.0,-1.633625864982605,0.6696648597717285,0.9639610052108764,0.2933411300182342,0.0,0.0,0.4505533576011657,95.17150115966795,64.0,5.931590557098389,-11362.404296875,512.0950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2852783203125,307.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.126953125,18000.0,0.0,0.0,0.2539789378643036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799934387207031,0.3799984157085418,-4.986809017282212e-06,0.0,0.0002577563282102,0.0,0.0,19.169830322265625,0.0,0.0,0.0,0.3313517570495605,4.0,0.0,1.0
808620,293.30291748046875,297.1499938964844,293.1499938964844,0.1296377927064895,-2817.191162109375,304.16864013671875,0.7211542725563049,0.1957831680774688,0.1795019656419754,293.3006286621094,297.1499938964844,293.1499938964844,0.11525459587574,-2699.287841796875,304.1693725585937,0.698427140712738,0.177600473165512,0.1719797253608703,293.1936950683594,297.1499938964844,293.1499938964844,0.2700169086456299,-3932.18603515625,304.1589660644531,0.8722246885299683,0.3560503125190735,0.2507324516773224,293.2332763671875,297.1499938964844,293.1499938964844,0.3623242378234863,-6710.98876953125,304.1622619628906,0.948544144630432,0.4498019516468048,0.4278114736080169,293.175537109375,297.1499938964844,293.1499938964844,0.0252805668860673,-4882.60498046875,304.155029296875,0.4902513027191162,0.0660990625619888,0.3114290833473205,291.19952392578125,291.1499938964844,271.4638366699219,270.2791442871094,284.34197998046875,293.2674865722656,291.19970703125,1.0,0.349756509065628,0.9519867300987244,0.6499999761581421,1.0,1.0,-1.61003577709198,0.659069299697876,0.9509664177894592,0.2875454425811767,0.0,0.0,0.4437116682529449,86.56755828857422,52.0,5.26156759262085,-11136.9873046875,474.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25128173828125,307.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.19921875,18000.0,0.0,0.0,0.2498513460159301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707391917705536,0.3707441389560699,-4.94789765070891e-06,0.0,0.0002535673556849,0.0,0.0,18.4786434173584,0.0,0.0,0.0,0.328603446483612,4.0,0.0,1.0
808680,293.30291748046875,297.1499938964844,293.1499938964844,0.1296377927064895,-2817.191162109375,304.16864013671875,0.7211542725563049,0.1957831680774688,0.1795019656419754,293.3006286621094,297.1499938964844,293.1499938964844,0.11525459587574,-2699.287841796875,304.1693725585937,0.698427140712738,0.177600473165512,0.1719797253608703,293.1936950683594,297.1499938964844,293.1499938964844,0.2700169086456299,-3932.18603515625,304.1589660644531,0.8722246885299683,0.3560503125190735,0.2507324516773224,293.2332763671875,297.1499938964844,293.1499938964844,0.3623242378234863,-6710.98876953125,304.1622619628906,0.948544144630432,0.4498019516468048,0.4278114736080169,293.175537109375,297.1499938964844,293.1499938964844,0.0252805668860673,-4882.60498046875,304.155029296875,0.4902513027191162,0.0660990625619888,0.3114290833473205,291.19952392578125,291.1499938964844,271.4638366699219,270.2791442871094,284.34197998046875,293.2674865722656,291.19970703125,1.0,0.349756509065628,0.9519867300987244,0.6499999761581421,1.0,1.0,-1.61003577709198,0.659069299697876,0.9509664177894592,0.2875454425811767,0.0,0.0,0.4437116682529449,86.56755828857422,52.0,5.26156759262085,-11136.9873046875,474.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25128173828125,307.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.19921875,18000.0,0.0,0.0,0.2498513460159301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707391917705536,0.3707441389560699,-4.94789765070891e-06,0.0,0.0002535673556849,0.0,0.0,18.4786434173584,0.0,0.0,0.0,0.328603446483612,4.0,0.0,1.0
808740,293.3046569824219,297.1499938964844,293.1499938964844,0.1258919239044189,-2751.656494140625,304.1686706542969,0.7316232323646545,0.191559612751007,0.1753700673580169,293.30548095703125,297.1499938964844,293.1499938964844,0.1111751124262809,-2622.10400390625,304.1697082519531,0.7086141109466553,0.1727990508079528,0.1670997738838195,293.1968994140625,297.1499938964844,293.1499938964844,0.2679443061351776,-3908.14208984375,304.159423828125,0.8914171457290649,0.3542946279048919,0.2492532283067703,293.2357177734375,297.1499938964844,293.1499938964844,0.3592604696750641,-6665.84033203125,304.16326904296875,0.969757914543152,0.4471951723098755,0.4250074326992035,293.1776123046875,297.1499938964844,293.1499938964844,0.0241940189152956,-4779.4091796875,304.1551513671875,0.4988153576850891,0.0650301203131675,0.3049209415912628,291.2027893066406,291.1499938964844,271.5277709960937,270.3285522460937,284.38238525390625,293.2702331542969,291.20294189453125,1.0,0.337487518787384,0.9513643980026244,0.6499999761581421,1.0,1.0,-1.5862603187561035,0.6484147310256958,0.9378456473350524,0.2817136645317077,0.0,0.0,0.4364439249038696,77.08675384521484,40.0,4.650404453277588,-10912.21875,434.6715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353515625,307.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5390625,18000.0,0.0,0.0,0.2456428259611129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36110720038414,0.3611120879650116,-4.908441496809246e-06,0.0,0.0002492962230462,0.0,0.0,17.776941299438477,0.0,0.0,0.0,0.3257946670055389,4.0,0.0,1.0
808800,293.3046569824219,297.1499938964844,293.1499938964844,0.1258919239044189,-2751.656494140625,304.1686706542969,0.7316232323646545,0.191559612751007,0.1753700673580169,293.30548095703125,297.1499938964844,293.1499938964844,0.1111751124262809,-2622.10400390625,304.1697082519531,0.7086141109466553,0.1727990508079528,0.1670997738838195,293.1968994140625,297.1499938964844,293.1499938964844,0.2679443061351776,-3908.14208984375,304.159423828125,0.8914171457290649,0.3542946279048919,0.2492532283067703,293.2357177734375,297.1499938964844,293.1499938964844,0.3592604696750641,-6665.84033203125,304.16326904296875,0.969757914543152,0.4471951723098755,0.4250074326992035,293.1776123046875,297.1499938964844,293.1499938964844,0.0241940189152956,-4779.4091796875,304.1551513671875,0.4988153576850891,0.0650301203131675,0.3049209415912628,291.2027893066406,291.1499938964844,271.5277709960937,270.3285522460937,284.38238525390625,293.2702331542969,291.20294189453125,1.0,0.337487518787384,0.9513643980026244,0.6499999761581421,1.0,1.0,-1.5862603187561035,0.6484147310256958,0.9378456473350524,0.2817136645317077,0.0,0.0,0.4364439249038696,77.08675384521484,40.0,4.650404453277588,-10912.21875,434.6715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353515625,307.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5390625,18000.0,0.0,0.0,0.2456428259611129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36110720038414,0.3611120879650116,-4.908441496809246e-06,0.0,0.0002492962230462,0.0,0.0,17.776941299438477,0.0,0.0,0.0,0.3257946670055389,4.0,0.0,1.0
808860,293.3064270019531,297.1499938964844,293.1499938964844,0.1221416741609573,-2685.625732421875,304.168701171875,0.7459003925323486,0.1872797012329101,0.1711993515491485,293.31036376953125,297.1499938964844,293.1499938964844,0.1070421934127807,-2543.300537109375,304.1700134277344,0.7216812372207642,0.1678695678710937,0.1621098220348358,293.1997985839844,297.1499938964844,293.1499938964844,0.2658421695232391,-3883.746337890625,304.1597900390625,0.9172050356864928,0.3525163233280182,0.2477456331253051,293.2378845214844,297.1499938964844,293.1499938964844,0.3561775982379913,-6620.46826171875,304.1639709472656,0.992538571357727,0.4445872604846954,0.4221855103969574,293.17938232421875,297.1499938964844,293.1499938964844,0.0231330562382936,-4675.923828125,304.1552124023437,0.5107294321060181,0.0639726296067237,0.2983843088150024,291.2056884765625,291.1499938964844,271.59039306640625,270.37652587890625,284.4223327636719,293.2728881835937,291.2058410644531,1.0,0.3242479860782623,0.9508360624313354,0.6499999761581421,1.0,1.0,-1.562216877937317,0.6376650333404541,0.9245519042015076,0.2758286595344543,0.0,0.0,0.4288223087787628,67.10834503173828,28.0,4.199647903442383,-10688.1376953125,394.8322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23516845703125,306.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.919921875,18000.0,0.0,0.0,0.241307720541954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512142300605774,0.351219117641449,-4.868981704930775e-06,0.0,0.0002448966552037,0.0,0.0,17.074390411376953,0.0,0.0,0.0,0.3229655921459198,4.0,0.0,1.0
808920,293.3064270019531,297.1499938964844,293.1499938964844,0.1221416741609573,-2685.625732421875,304.168701171875,0.7459003925323486,0.1872797012329101,0.1711993515491485,293.31036376953125,297.1499938964844,293.1499938964844,0.1070421934127807,-2543.300537109375,304.1700134277344,0.7216812372207642,0.1678695678710937,0.1621098220348358,293.1997985839844,297.1499938964844,293.1499938964844,0.2658421695232391,-3883.746337890625,304.1597900390625,0.9172050356864928,0.3525163233280182,0.2477456331253051,293.2378845214844,297.1499938964844,293.1499938964844,0.3561775982379913,-6620.46826171875,304.1639709472656,0.992538571357727,0.4445872604846954,0.4221855103969574,293.17938232421875,297.1499938964844,293.1499938964844,0.0231330562382936,-4675.923828125,304.1552124023437,0.5107294321060181,0.0639726296067237,0.2983843088150024,291.2056884765625,291.1499938964844,271.59039306640625,270.37652587890625,284.4223327636719,293.2728881835937,291.2058410644531,1.0,0.3242479860782623,0.9508360624313354,0.6499999761581421,1.0,1.0,-1.562216877937317,0.6376650333404541,0.9245519042015076,0.2758286595344543,0.0,0.0,0.4288223087787628,67.10834503173828,28.0,4.199647903442383,-10688.1376953125,394.8322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23516845703125,306.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.919921875,18000.0,0.0,0.0,0.241307720541954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512142300605774,0.351219117641449,-4.868981704930775e-06,0.0,0.0002448966552037,0.0,0.0,17.074390411376953,0.0,0.0,0.0,0.3229655921459198,4.0,0.0,1.0
808980,293.3081970214844,297.1499938964844,293.1499938964844,0.1182611659169197,-2616.553466796875,304.1689453125,0.7599180340766907,0.1829577535390854,0.1670369356870651,293.3152770996094,297.1499938964844,293.1499938964844,0.1027478948235511,-2460.45361328125,304.1705322265625,0.7330665588378906,0.1628142744302749,0.1570525169372558,293.2023010253906,297.1499938964844,293.1499938964844,0.2634409070014953,-3855.53466796875,304.1605834960937,0.9446708559989928,0.3507450222969055,0.2462908029556274,293.2283935546875,297.1499938964844,293.1499938964844,0.3349359333515167,-6293.4208984375,304.1964416503906,0.9990000128746032,0.444205492734909,0.4008839130401611,293.1806640625,297.1499938964844,293.1499938964844,0.022135492414236,-4574.61181640625,304.1551208496094,0.5231050848960876,0.062967449426651,0.2923490703105926,291.22296142578125,291.1499938964844,271.65142822265625,270.4228820800781,284.4720764160156,293.27374267578125,291.2266540527344,1.0,0.3094507753849029,0.9503077864646912,0.6499999761581421,1.0,1.0,-1.516600489616394,0.6172897219657898,0.899310827255249,0.2649012804031372,0.0,0.0,0.4184972941875458,58.57195663452149,25.0,31.79588508605957,-10391.9423828125,349.1658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2542724609375,306.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4140625,18000.0,0.0,0.0,0.2367489635944366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400236964225769,0.3400285243988037,-4.828854798688553e-06,0.0,0.0002402701065875,0.0,0.0,16.31113624572754,0.0,0.0,0.0,0.31984543800354,4.0,0.0,1.0
809040,293.3081970214844,297.1499938964844,293.1499938964844,0.1182611659169197,-2616.553466796875,304.1689453125,0.7599180340766907,0.1829577535390854,0.1670369356870651,293.3152770996094,297.1499938964844,293.1499938964844,0.1027478948235511,-2460.45361328125,304.1705322265625,0.7330665588378906,0.1628142744302749,0.1570525169372558,293.2023010253906,297.1499938964844,293.1499938964844,0.2634409070014953,-3855.53466796875,304.1605834960937,0.9446708559989928,0.3507450222969055,0.2462908029556274,293.2283935546875,297.1499938964844,293.1499938964844,0.3349359333515167,-6293.4208984375,304.1964416503906,0.9990000128746032,0.444205492734909,0.4008839130401611,293.1806640625,297.1499938964844,293.1499938964844,0.022135492414236,-4574.61181640625,304.1551208496094,0.5231050848960876,0.062967449426651,0.2923490703105926,291.22296142578125,291.1499938964844,271.65142822265625,270.4228820800781,284.4720764160156,293.27374267578125,291.2266540527344,1.0,0.3094507753849029,0.9503077864646912,0.6499999761581421,1.0,1.0,-1.516600489616394,0.6172897219657898,0.899310827255249,0.2649012804031372,0.0,0.0,0.4184972941875458,58.57195663452149,25.0,31.79588508605957,-10391.9423828125,349.1658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2542724609375,306.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4140625,18000.0,0.0,0.0,0.2367489635944366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400236964225769,0.3400285243988037,-4.828854798688553e-06,0.0,0.0002402701065875,0.0,0.0,16.31113624572754,0.0,0.0,0.0,0.31984543800354,4.0,0.0,1.0
809100,293.3091125488281,297.1499938964844,293.1499938964844,0.1162457391619682,-2580.31884765625,304.1691589355469,0.7656160593032837,0.1807750612497329,0.1649825274944305,293.3177490234375,297.1499938964844,293.1499938964844,0.1005215048789978,-2417.0478515625,304.1708374023437,0.7373185157775879,0.1602344810962677,0.1545230448246002,293.2036437988281,297.1499938964844,293.1499938964844,0.2620053291320801,-3838.4921875,304.1612548828125,0.955869436264038,0.3498199880123138,0.245578795671463,293.20965576171875,297.1499938964844,293.1499938964844,0.3207635581493377,-6075.630859375,304.213623046875,0.9990000128746032,0.4468848705291748,0.3871195614337921,293.18121337890625,297.1499938964844,293.1499938964844,0.0216589141637086,-4524.2890625,304.1550598144531,0.5284672379493713,0.0624716468155384,0.2895940840244293,291.2441101074219,291.1499938964844,271.6812438964844,270.4453430175781,284.4975891113281,293.2726135253906,291.2462463378906,1.0,0.3026944994926452,0.9500436186790466,0.6499999761581421,1.0,1.0,-1.4904073476791382,0.6056700348854065,0.8847373127937317,0.2585155367851257,0.0,0.0,0.4100579917430877,55.19266128540039,25.0,38.328460693359375,-10186.8935546875,327.8973999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2836303710937,306.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18110.552734375,18000.0,0.0,0.0,0.2342204749584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308100700378418,0.3308148682117462,-4.801115210284479e-06,0.0,0.0002377040073042,0.0,0.0,15.711698532104492,0.0,0.0,0.0,0.3174301385879516,4.0,0.0,1.0
809160,293.3099975585937,297.1499938964844,293.1499938964844,0.1143520846962928,-2546.3486328125,304.16912841796875,0.770972728729248,0.1785839349031448,0.1629238873720169,293.3202209472656,297.1499938964844,293.1499938964844,0.0983876064419746,-2375.45703125,304.1709289550781,0.7411639094352722,0.1576229184865951,0.1519682854413986,293.2050170898437,297.1499938964844,293.1499938964844,0.2608123123645782,-3824.519287109375,304.161376953125,0.9660021066665648,0.348870038986206,0.2448522746562957,293.1854248046875,297.1499938964844,293.1499938964844,0.3078578114509582,-5877.46435546875,304.2254638671875,0.9990000128746032,0.4508822560310364,0.3744141161441803,293.1817321777344,297.1499938964844,293.1499938964844,0.0212270356714725,-4478.75390625,304.1549377441406,0.5336374640464783,0.0619735047221183,0.2868812978267669,291.2536315917969,291.1499938964844,271.7105712890625,270.4673156738281,284.5232238769531,293.2732849121094,291.2545471191406,1.0,0.2962647974491119,0.9499082565307616,0.6499999761581421,1.0,1.0,-1.465485453605652,0.59464031457901,0.8708451986312866,0.2524788975715637,0.0,0.0,0.4021537601947784,52.1591682434082,43.0,30.52855491638184,-9980.5283203125,308.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3319396972656,306.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18119.509765625,18000.0,0.0,0.0,0.2314239293336868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209805488586426,0.3209853172302246,-4.767711288877763e-06,0.0,0.0002348658745177,0.0,0.0,15.072957038879396,0.0,0.0,0.0,0.3148718476295471,4.0,0.0,1.0
809220,293.3119812011719,297.1499938964844,293.1499938964844,0.1109137237071991,-2484.7900390625,304.16845703125,0.7676974534988403,0.1741311848163604,0.1589174568653106,293.32537841796875,297.1499938964844,293.1499938964844,0.0943840369582176,-2297.471435546875,304.17059326171875,0.7361950278282166,0.1522653847932815,0.1469126790761947,293.2080383300781,297.1499938964844,293.1499938964844,0.2590433061122894,-3804.27587890625,304.16046142578125,0.9680927395820618,0.3468638956546783,0.2434568256139755,293.1416320800781,297.1499938964844,293.1499938964844,0.3022997379302978,-5800.76171875,304.2084350585937,0.9990000128746032,0.4589129984378814,0.3698687851428985,293.1830139160156,297.1499938964844,293.1499938964844,0.0205269120633602,-4405.12451171875,304.1544494628906,0.5325918197631836,0.0609117746353149,0.2820408344268799,291.2490234375,291.1499938964844,271.7676086425781,270.5096130371094,284.5644836425781,293.28228759765625,291.2466125488281,1.0,0.2926612496376037,0.949637532234192,0.6499999761581421,1.0,1.0,-1.441644549369812,0.5841702818870544,0.8574742078781128,0.2465312778949737,0.0,0.0,0.3887145221233368,50.82909393310547,61.0,-7.416532516479492,-9677.7509765625,294.7624206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4620056152344,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18100.81640625,18000.0,0.0,0.0,0.2251420468091964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037157356739044,0.3037204444408417,-4.7041803554748185e-06,0.0,0.0002284905494889,0.0,0.0,13.9683256149292,0.0,0.0,0.0,0.3103742003440857,4.0,0.0,1.0
809280,293.3119812011719,297.1499938964844,293.1499938964844,0.1109137237071991,-2484.7900390625,304.16845703125,0.7676974534988403,0.1741311848163604,0.1589174568653106,293.32537841796875,297.1499938964844,293.1499938964844,0.0943840369582176,-2297.471435546875,304.17059326171875,0.7361950278282166,0.1522653847932815,0.1469126790761947,293.2080383300781,297.1499938964844,293.1499938964844,0.2590433061122894,-3804.27587890625,304.16046142578125,0.9680927395820618,0.3468638956546783,0.2434568256139755,293.1416320800781,297.1499938964844,293.1499938964844,0.3022997379302978,-5800.76171875,304.2084350585937,0.9990000128746032,0.4589129984378814,0.3698687851428985,293.1830139160156,297.1499938964844,293.1499938964844,0.0205269120633602,-4405.12451171875,304.1544494628906,0.5325918197631836,0.0609117746353149,0.2820408344268799,291.2490234375,291.1499938964844,271.7676086425781,270.5096130371094,284.5644836425781,293.28228759765625,291.2466125488281,1.0,0.2926612496376037,0.949637532234192,0.6499999761581421,1.0,1.0,-1.441644549369812,0.5841702818870544,0.8574742078781128,0.2465312778949737,0.0,0.0,0.3887145221233368,50.82909393310547,61.0,-7.416532516479492,-9677.7509765625,294.7624206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4620056152344,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18100.81640625,18000.0,0.0,0.0,0.2251420468091964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037157356739044,0.3037204444408417,-4.7041803554748185e-06,0.0,0.0002284905494889,0.0,0.0,13.9683256149292,0.0,0.0,0.0,0.3103742003440857,4.0,0.0,1.0
809340,293.31396484375,297.1499938964844,293.1499938964844,0.1078390702605247,-2429.8984375,304.1674194335937,0.751980721950531,0.1696244478225708,0.1549936234951019,293.3305358886719,297.1499938964844,293.1499938964844,0.0906287133693695,-2224.56591796875,304.16998291015625,0.7197522521018982,0.1467756479978561,0.1418679803609848,293.2111511230469,297.1499938964844,293.1499938964844,0.2579927146434784,-3792.9111328125,304.1587219238281,0.9535865187644958,0.3447647988796234,0.2420971244573593,293.1332092285156,297.1499938964844,293.1499938964844,0.3158057034015655,-6021.77001953125,304.1660461425781,0.9990000128746032,0.4609231650829315,0.3841745853424072,293.18463134765625,297.1499938964844,293.1499938964844,0.0199584253132343,-4346.287109375,304.1539306640625,0.521148681640625,0.0597488433122634,0.2775222063064575,291.2142028808594,291.1499938964844,271.8222351074219,270.54949951171875,284.58941650390625,293.2866516113281,291.210693359375,1.0,0.2963745594024658,0.9493668675422668,0.6499999761581421,1.0,1.0,-1.4409852027893066,0.5839141607284546,0.857071042060852,0.2462455630302429,0.0,0.0,0.382343977689743,53.69588088989258,79.0,-40.34041976928711,-9547.4697265625,301.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57293701171875,306.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.330078125,18000.0,0.0,0.0,0.2185438126325607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294242650270462,0.2942472994327545,-4.662447736336617e-06,0.0,0.0002217941801063,0.0,0.0,13.360791206359863,0.0,0.0,0.0,0.3078304529190063,4.0,0.0,1.0
809400,293.31396484375,297.1499938964844,293.1499938964844,0.1078390702605247,-2429.8984375,304.1674194335937,0.751980721950531,0.1696244478225708,0.1549936234951019,293.3305358886719,297.1499938964844,293.1499938964844,0.0906287133693695,-2224.56591796875,304.16998291015625,0.7197522521018982,0.1467756479978561,0.1418679803609848,293.2111511230469,297.1499938964844,293.1499938964844,0.2579927146434784,-3792.9111328125,304.1587219238281,0.9535865187644958,0.3447647988796234,0.2420971244573593,293.1332092285156,297.1499938964844,293.1499938964844,0.3158057034015655,-6021.77001953125,304.1660461425781,0.9990000128746032,0.4609231650829315,0.3841745853424072,293.18463134765625,297.1499938964844,293.1499938964844,0.0199584253132343,-4346.287109375,304.1539306640625,0.521148681640625,0.0597488433122634,0.2775222063064575,291.2142028808594,291.1499938964844,271.8222351074219,270.54949951171875,284.58941650390625,293.2866516113281,291.210693359375,1.0,0.2963745594024658,0.9493668675422668,0.6499999761581421,1.0,1.0,-1.4409852027893066,0.5839141607284546,0.857071042060852,0.2462455630302429,0.0,0.0,0.382343977689743,53.69588088989258,79.0,-40.34041976928711,-9547.4697265625,301.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57293701171875,306.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.330078125,18000.0,0.0,0.0,0.2185438126325607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294242650270462,0.2942472994327545,-4.662447736336617e-06,0.0,0.0002217941801063,0.0,0.0,13.360791206359863,0.0,0.0,0.0,0.3078304529190063,4.0,0.0,1.0
809460,293.3160095214844,297.1499938964844,293.1499938964844,0.1049179956316948,-2377.592041015625,304.16650390625,0.7296643257141113,0.1650562733411789,0.1511360108852386,293.335693359375,297.1499938964844,293.1499938964844,0.0869350954890251,-2152.990234375,304.16949462890625,0.6937708854675293,0.1411578059196472,0.1368270218372345,293.2142944335937,297.1499938964844,293.1499938964844,0.2572235465049743,-3784.9033203125,304.1571044921875,0.9262564182281494,0.3425784409046173,0.2407678663730621,293.1686706542969,297.1499938964844,293.1499938964844,0.3437899351119995,-6461.33544921875,304.11395263671875,0.9990000128746032,0.4542525708675384,0.4124251902103424,293.187255859375,297.1499938964844,293.1499938964844,0.0193714182823896,-4284.8203125,304.1535949707031,0.5039048194885254,0.0583388209342956,0.2726426720619201,291.1688537597656,291.1499938964844,271.8741760253906,270.58673095703125,284.5985107421875,293.2807922363281,291.1650085449219,1.0,0.3057821094989776,0.9489960074424744,0.6499999761581421,1.0,1.0,-1.4567562341690063,0.5909025073051453,0.8658537268638611,0.2499309778213501,0.0,0.0,0.3827996253967285,59.98200988769531,82.0,-57.71625900268555,-9557.388671875,324.17108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59942626953125,306.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.2124993503093719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924130260944366,0.2924176752567291,-4.646189154300373e-06,0.0,0.0002156598202418,0.0,0.0,13.223217964172363,0.0,0.0,0.0,0.3072086870670318,4.0,0.0,1.0
809520,293.3160095214844,297.1499938964844,293.1499938964844,0.1049179956316948,-2377.592041015625,304.16650390625,0.7296643257141113,0.1650562733411789,0.1511360108852386,293.335693359375,297.1499938964844,293.1499938964844,0.0869350954890251,-2152.990234375,304.16949462890625,0.6937708854675293,0.1411578059196472,0.1368270218372345,293.2142944335937,297.1499938964844,293.1499938964844,0.2572235465049743,-3784.9033203125,304.1571044921875,0.9262564182281494,0.3425784409046173,0.2407678663730621,293.1686706542969,297.1499938964844,293.1499938964844,0.3437899351119995,-6461.33544921875,304.11395263671875,0.9990000128746032,0.4542525708675384,0.4124251902103424,293.187255859375,297.1499938964844,293.1499938964844,0.0193714182823896,-4284.8203125,304.1535949707031,0.5039048194885254,0.0583388209342956,0.2726426720619201,291.1688537597656,291.1499938964844,271.8741760253906,270.58673095703125,284.5985107421875,293.2807922363281,291.1650085449219,1.0,0.3057821094989776,0.9489960074424744,0.6499999761581421,1.0,1.0,-1.4567562341690063,0.5909025073051453,0.8658537268638611,0.2499309778213501,0.0,0.0,0.3827996253967285,59.98200988769531,82.0,-57.71625900268555,-9557.388671875,324.17108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59942626953125,306.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.2124993503093719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924130260944366,0.2924176752567291,-4.646189154300373e-06,0.0,0.0002156598202418,0.0,0.0,13.223217964172363,0.0,0.0,0.0,0.3072086870670318,4.0,0.0,1.0
809580,293.3177185058594,297.1499938964844,293.1499938964844,0.1018089428544044,-2321.0048828125,304.16619873046875,0.7053537368774414,0.1605049818754196,0.1473273634910583,293.3404235839844,297.1499938964844,293.1499938964844,0.0830076187849044,-2076.5712890625,304.1695556640625,0.6657423377037048,0.1354950666427612,0.1317775547504425,293.2170715332031,297.1499938964844,293.1499938964844,0.2559127509593963,-3769.862548828125,304.1570129394531,0.8978840708732605,0.3403860032558441,0.2394633442163467,293.22906494140625,297.1499938964844,293.1499938964844,0.3534970879554748,-6609.56591796875,304.1131896972656,0.985525131225586,0.4415071904659271,0.4216295778751373,293.1903076171875,297.1499938964844,293.1499938964844,0.018650772050023,-4204.44873046875,304.1535949707031,0.4863041043281555,0.0567741580307483,0.2671390771865845,291.1468811035156,291.1499938964844,271.9231872558594,270.6210632324219,284.62506103515625,293.2845153808594,291.1498718261719,1.0,0.3129665851593017,0.9486252069473268,0.6499999761581421,1.0,1.0,-1.4481487274169922,0.5870269536972046,0.8611217737197876,0.2481400370597839,0.0,0.0,0.3855277597904205,67.60599517822266,85.0,-12.954136848449709,-9558.6142578125,339.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5126953125,306.7857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6015625,18000.0,0.0,0.0,0.2077088505029678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959745228290558,0.2959791719913482,-4.652264578908216e-06,0.0,0.0002107980690198,0.0,0.0,13.423101425170898,0.0,0.0,0.0,0.3079557418823242,4.0,0.0,1.0
809640,293.3177185058594,297.1499938964844,293.1499938964844,0.1018089428544044,-2321.0048828125,304.16619873046875,0.7053537368774414,0.1605049818754196,0.1473273634910583,293.3404235839844,297.1499938964844,293.1499938964844,0.0830076187849044,-2076.5712890625,304.1695556640625,0.6657423377037048,0.1354950666427612,0.1317775547504425,293.2170715332031,297.1499938964844,293.1499938964844,0.2559127509593963,-3769.862548828125,304.1570129394531,0.8978840708732605,0.3403860032558441,0.2394633442163467,293.22906494140625,297.1499938964844,293.1499938964844,0.3534970879554748,-6609.56591796875,304.1131896972656,0.985525131225586,0.4415071904659271,0.4216295778751373,293.1903076171875,297.1499938964844,293.1499938964844,0.018650772050023,-4204.44873046875,304.1535949707031,0.4863041043281555,0.0567741580307483,0.2671390771865845,291.1468811035156,291.1499938964844,271.9231872558594,270.6210632324219,284.62506103515625,293.2845153808594,291.1498718261719,1.0,0.3129665851593017,0.9486252069473268,0.6499999761581421,1.0,1.0,-1.4481487274169922,0.5870269536972046,0.8611217737197876,0.2481400370597839,0.0,0.0,0.3855277597904205,67.60599517822266,85.0,-12.954136848449709,-9558.6142578125,339.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5126953125,306.7857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6015625,18000.0,0.0,0.0,0.2077088505029678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959745228290558,0.2959791719913482,-4.652264578908216e-06,0.0,0.0002107980690198,0.0,0.0,13.423101425170898,0.0,0.0,0.0,0.3079557418823242,4.0,0.0,1.0
809700,293.3185729980469,297.1499938964844,293.1499938964844,0.1000051274895668,-2287.45166015625,304.1665344238281,0.6928750276565552,0.1582125723361969,0.1454411000013351,293.3427429199219,297.1499938964844,293.1499938964844,0.0808064639568328,-2033.407958984375,304.1700134277344,0.6529448628425598,0.1326287239789962,0.1292537301778793,293.218505859375,297.1499938964844,293.1499938964844,0.2545653581619262,-3753.596923828125,304.158203125,0.8855918645858765,0.339254081249237,0.2388149052858352,293.2463073730469,297.1499938964844,293.1499938964844,0.3493423163890838,-6536.6220703125,304.1274719238281,0.9710997939109802,0.4371092319488525,0.4168508350849151,293.19189453125,297.1499938964844,293.1499938964844,0.0182247385382652,-4153.23095703125,304.1537170410156,0.4774301052093506,0.0559537373483181,0.2643317878246307,291.1687927246094,291.1499938964844,271.946533203125,270.6370544433594,284.6448059082031,293.28912353515625,291.1719055175781,1.0,0.3156015276908874,0.9484397768974304,0.6499999761581421,1.0,1.0,-1.4338454008102417,0.5807425379753113,0.8531028628349304,0.2446239739656448,0.0,0.0,0.3820873200893402,71.49466705322266,85.0,18.410621643066406,-9471.0556640625,341.7669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4461669921875,306.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.326171875,18000.0,0.0,0.0,0.2057151198387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943834066390991,0.2943880558013916,-4.653627456718823e-06,0.0,0.0002087746834149,0.0,0.0,13.34453296661377,0.0,0.0,0.0,0.3076286017894745,4.0,0.0,1.0
809760,293.3194274902344,297.1499938964844,293.1499938964844,0.0982778817415237,-2255.395751953125,304.1666564941406,0.6819471120834351,0.1559076011180877,0.143517181277275,293.3450622558594,297.1499938964844,293.1499938964844,0.0786395743489265,-1991.2794189453125,304.1703186035156,0.6419970989227295,0.12972953915596,0.1266749650239944,293.2200012207031,297.1499938964844,293.1499938964844,0.2534166276454925,-3739.92138671875,304.1587829589844,0.8753436803817749,0.3380928635597229,0.2381262183189392,293.2564392089844,297.1499938964844,293.1499938964844,0.3460056185722351,-6482.9873046875,304.1375427246094,0.958217978477478,0.43389493227005,0.4134480953216553,293.1934814453125,297.1499938964844,293.1499938964844,0.0178006663918495,-4102.22998046875,304.15380859375,0.4682403206825256,0.0551122762262821,0.2612946331501007,291.1803283691406,291.1499938964844,271.9690246582031,270.6522521972656,284.66339111328125,293.292724609375,291.1811218261719,1.0,0.3177976608276367,0.9481434226036072,0.6499999761581421,1.0,1.0,-1.4198814630508425,0.574601411819458,0.8452800512313843,0.2412582486867904,0.0,0.0,0.3788287043571472,74.95938110351562,88.0,18.873191833496094,-9351.9716796875,343.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3828125,306.6942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4921875,18000.0,0.0,0.0,0.2038220316171646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907184064388275,0.29072305560112,-4.646478373615537e-06,0.0,0.000206853452255,0.0,0.0,13.136911392211914,0.0,0.0,0.0,0.3068344295024872,4.0,0.0,1.0
809820,293.3208923339844,297.1499938964844,293.1499938964844,0.0949061587452888,-2192.760498046875,304.1667175292969,0.66380375623703,0.1513166576623916,0.1396263688802719,293.3495483398437,297.1499938964844,293.1499938964844,0.0742735117673873,-1907.2440185546875,304.1708068847656,0.6237078309059143,0.1238786727190017,0.1214072778820991,293.2228698730469,297.1499938964844,293.1499938964844,0.2512952387332916,-3714.859130859375,304.1593933105469,0.8593378663063049,0.3357399106025696,0.2366814166307449,293.266357421875,297.1499938964844,293.1499938964844,0.3414718508720398,-6411.02783203125,304.1490478515625,0.9369282722473145,0.4291670024394989,0.4087813794612884,293.19635009765625,297.1499938964844,293.1499938964844,0.0169609375298023,-3999.296142578125,304.1539306640625,0.4491134583950043,0.0534289963543415,0.254910409450531,291.18927001953125,291.1499938964844,272.0113830566406,270.6800231933594,284.6969909667969,293.2974853515625,291.19000244140625,1.0,0.3212454915046692,0.9475507140159608,0.6499999761581421,1.0,1.0,-1.3938857316970823,0.5631949305534363,0.8306907415390015,0.2350179553031921,0.0,0.0,0.3730125725269317,80.82633972167969,91.0,15.183748245239258,-9143.75,345.43267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27447509765625,306.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.14453125,18000.0,0.0,0.0,0.2001987248659134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844628393650055,0.284467488527298,-4.627683210856048e-06,0.0,0.0002031762560363,0.0,0.0,12.768594741821287,0.0,0.0,0.0,0.3053358495235443,4.0,0.0,1.0
809880,293.3208923339844,297.1499938964844,293.1499938964844,0.0949061587452888,-2192.760498046875,304.1667175292969,0.66380375623703,0.1513166576623916,0.1396263688802719,293.3495483398437,297.1499938964844,293.1499938964844,0.0742735117673873,-1907.2440185546875,304.1708068847656,0.6237078309059143,0.1238786727190017,0.1214072778820991,293.2228698730469,297.1499938964844,293.1499938964844,0.2512952387332916,-3714.859130859375,304.1593933105469,0.8593378663063049,0.3357399106025696,0.2366814166307449,293.266357421875,297.1499938964844,293.1499938964844,0.3414718508720398,-6411.02783203125,304.1490478515625,0.9369282722473145,0.4291670024394989,0.4087813794612884,293.19635009765625,297.1499938964844,293.1499938964844,0.0169609375298023,-3999.296142578125,304.1539306640625,0.4491134583950043,0.0534289963543415,0.254910409450531,291.18927001953125,291.1499938964844,272.0113830566406,270.6800231933594,284.6969909667969,293.2974853515625,291.19000244140625,1.0,0.3212454915046692,0.9475507140159608,0.6499999761581421,1.0,1.0,-1.3938857316970823,0.5631949305534363,0.8306907415390015,0.2350179553031921,0.0,0.0,0.3730125725269317,80.82633972167969,91.0,15.183748245239258,-9143.75,345.43267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27447509765625,306.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.14453125,18000.0,0.0,0.0,0.2001987248659134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844628393650055,0.284467488527298,-4.627683210856048e-06,0.0,0.0002031762560363,0.0,0.0,12.768594741821287,0.0,0.0,0.0,0.3053358495235443,4.0,0.0,1.0
809940,293.3218994140625,297.1499938964844,293.1499938964844,0.0915793105959892,-2130.826904296875,304.16668701171875,0.6490901708602905,0.1467848420143127,0.1357436776161193,293.3536071777344,297.1499938964844,293.1499938964844,0.0698110535740852,-1822.523681640625,304.1713256835937,0.6065506339073181,0.1179982274770736,0.1160616502165794,293.22540283203125,297.1499938964844,293.1499938964844,0.2491848766803741,-3689.97509765625,304.1597595214844,0.8470767140388489,0.3333750367164612,0.2351941764354705,293.2706298828125,297.1499938964844,293.1499938964844,0.3379229605197906,-6355.853515625,304.1551818847656,0.9200995564460754,0.4253482520580292,0.4052546918392181,293.1986999511719,297.1499938964844,293.1499938964844,0.0161507036536932,-3896.29541015625,304.1539611816406,0.4339220821857452,0.0517788417637348,0.2484557926654815,291.1953125,291.1499938964844,272.04998779296875,270.70416259765625,284.727294921875,293.3003845214844,291.1955261230469,1.0,0.3237841725349426,0.9469579458236694,0.6499999761581421,1.0,1.0,-1.3690400123596191,0.5523262619972229,0.8167136907577515,0.2290836423635482,0.0,0.0,0.3664943873882293,85.72972106933594,79.0,9.019099235534668,-8937.0791015625,345.3612976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1872863769531,306.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.890625,18000.0,0.0,0.0,0.1967552155256271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776272296905517,0.2776318192481994,-4.607384198607178e-06,0.0,0.0001996815262828,0.0,0.0,12.37193489074707,0.0,0.0,0.0,0.3037126064300537,4.0,0.0,1.0
