time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810000,293.3218994140625,297.1499938964844,293.1499938964844,0.0915793105959892,-2130.826904296875,304.16668701171875,0.6490901708602905,0.1467848420143127,0.1357436776161193,293.3536071777344,297.1499938964844,293.1499938964844,0.0698110535740852,-1822.523681640625,304.1713256835937,0.6065506339073181,0.1179982274770736,0.1160616502165794,293.22540283203125,297.1499938964844,293.1499938964844,0.2491848766803741,-3689.97509765625,304.1597595214844,0.8470767140388489,0.3333750367164612,0.2351941764354705,293.2706298828125,297.1499938964844,293.1499938964844,0.3379229605197906,-6355.853515625,304.1551818847656,0.9200995564460754,0.4253482520580292,0.4052546918392181,293.1986999511719,297.1499938964844,293.1499938964844,0.0161507036536932,-3896.29541015625,304.1539611816406,0.4339220821857452,0.0517788417637348,0.2484557926654815,291.1953125,291.1499938964844,272.04998779296875,270.70416259765625,284.727294921875,293.3003845214844,291.1955261230469,1.0,0.3237841725349426,0.9469579458236694,0.6499999761581421,1.0,1.0,-1.3690400123596191,0.5523262619972229,0.8167136907577515,0.2290836423635482,0.0,0.0,0.3664943873882293,85.72972106933594,79.0,9.019099235534668,-8937.0791015625,345.3612976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1872863769531,306.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.890625,18000.0,0.0,0.0,0.1967552155256271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776272296905517,0.2776318192481994,-4.607384198607178e-06,0.0,0.0001996815262828,0.0,0.0,12.37193489074707,0.0,0.0,0.0,0.3037126064300537,4.0,0.0,1.0
810060,293.3214416503906,297.1499938964844,293.1499938964844,0.0882504135370254,-2068.846435546875,304.16668701171875,0.6427064538002014,0.1425159573554992,0.1318325400352478,293.3562316894531,297.1499938964844,293.1499938964844,0.0652042776346206,-1736.4837646484375,304.171875,0.5956443548202515,0.1123018488287925,0.1106087043881416,293.22674560546875,297.1499938964844,293.1499938964844,0.2470271438360214,-3664.5224609375,304.1600952148437,0.8450025320053101,0.3311927318572998,0.2336315661668777,293.2720031738281,297.1499938964844,293.1499938964844,0.3346003293991089,-6304.97021484375,304.158935546875,0.9168952107429504,0.4220103621482849,0.4020076990127563,293.1995849609375,297.1499938964844,293.1499938964844,0.0153431287035346,-3789.5751953125,304.15399169921875,0.4276926517486572,0.0503592267632484,0.2417185306549072,291.198974609375,291.1499938964844,272.086669921875,270.7260131835937,284.7557067871094,293.3015441894531,291.1991882324219,1.0,0.320416122674942,0.946712613105774,0.6499999761581421,1.0,1.0,-1.3439377546310425,0.5413801670074463,0.802557647228241,0.2231156527996063,0.0,0.0,0.3597319424152374,85.46766662597656,67.0,6.172731399536133,-8736.7998046875,333.2313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.122314453125,306.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.12890625,18000.0,0.0,0.0,0.1933929175138473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707413136959076,0.2707459032535553,-4.586903742165305e-06,0.0,0.000196269218577,0.0,0.0,11.977680206298828,0.0,0.0,0.0,0.3020919263362884,4.0,0.0,1.0
810120,293.3214416503906,297.1499938964844,293.1499938964844,0.0882504135370254,-2068.846435546875,304.16668701171875,0.6427064538002014,0.1425159573554992,0.1318325400352478,293.3562316894531,297.1499938964844,293.1499938964844,0.0652042776346206,-1736.4837646484375,304.171875,0.5956443548202515,0.1123018488287925,0.1106087043881416,293.22674560546875,297.1499938964844,293.1499938964844,0.2470271438360214,-3664.5224609375,304.1600952148437,0.8450025320053101,0.3311927318572998,0.2336315661668777,293.2720031738281,297.1499938964844,293.1499938964844,0.3346003293991089,-6304.97021484375,304.158935546875,0.9168952107429504,0.4220103621482849,0.4020076990127563,293.1995849609375,297.1499938964844,293.1499938964844,0.0153431287035346,-3789.5751953125,304.15399169921875,0.4276926517486572,0.0503592267632484,0.2417185306549072,291.198974609375,291.1499938964844,272.086669921875,270.7260131835937,284.7557067871094,293.3015441894531,291.1991882324219,1.0,0.320416122674942,0.946712613105774,0.6499999761581421,1.0,1.0,-1.3439377546310425,0.5413801670074463,0.802557647228241,0.2231156527996063,0.0,0.0,0.3597319424152374,85.46766662597656,67.0,6.172731399536133,-8736.7998046875,333.2313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.122314453125,306.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.12890625,18000.0,0.0,0.0,0.1933929175138473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707413136959076,0.2707459032535553,-4.586903742165305e-06,0.0,0.000196269218577,0.0,0.0,11.977680206298828,0.0,0.0,0.0,0.3020919263362884,4.0,0.0,1.0
810180,293.3194274902344,297.1499938964844,293.1499938964844,0.0850807577371597,-2010.0096435546875,304.1663818359375,0.6425977945327759,0.1385789364576339,0.1280845552682876,293.3571472167969,297.1499938964844,293.1499938964844,0.0606376267969608,-1652.8065185546875,304.17218017578125,0.590869665145874,0.1068915501236915,0.1052749678492546,293.2266845703125,297.1499938964844,293.1499938964844,0.2450302392244339,-3641.053955078125,304.1600646972656,0.8509521484375,0.3292555212974548,0.2321334332227707,293.2714233398437,297.1499938964844,293.1499938964844,0.3315358161926269,-6258.5947265625,304.1610412597656,0.9242891669273376,0.4190309047698974,0.398982286453247,293.198974609375,297.1499938964844,293.1499938964844,0.0148590402677655,-3725.214111328125,304.14288330078125,0.4303264915943146,0.050000000745058,0.2378676533699035,291.1991577148437,291.1499938964844,272.1233215332031,270.74713134765625,284.7808532714844,293.3009338378906,291.1986083984375,1.0,0.3133839964866638,0.9464672803878784,0.6499999761581421,1.0,1.0,-1.3229798078536987,0.5322774648666382,0.7907023429870605,0.2181240767240524,0.0,0.0,0.3530788421630859,81.12117004394531,55.0,-0.7388134002685547,-8552.646484375,314.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0774230957031,306.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.603515625,18000.0,0.0,0.0,0.1900482475757599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638284564018249,0.2638330161571502,-4.566479674394941e-06,0.0,0.0001928748242789,0.0,0.0,11.587594985961914,0.0,0.0,0.0,0.3004928827285766,4.0,0.0,1.0
810240,293.3194274902344,297.1499938964844,293.1499938964844,0.0850807577371597,-2010.0096435546875,304.1663818359375,0.6425977945327759,0.1385789364576339,0.1280845552682876,293.3571472167969,297.1499938964844,293.1499938964844,0.0606376267969608,-1652.8065185546875,304.17218017578125,0.590869665145874,0.1068915501236915,0.1052749678492546,293.2266845703125,297.1499938964844,293.1499938964844,0.2450302392244339,-3641.053955078125,304.1600646972656,0.8509521484375,0.3292555212974548,0.2321334332227707,293.2714233398437,297.1499938964844,293.1499938964844,0.3315358161926269,-6258.5947265625,304.1610412597656,0.9242891669273376,0.4190309047698974,0.398982286453247,293.198974609375,297.1499938964844,293.1499938964844,0.0148590402677655,-3725.214111328125,304.14288330078125,0.4303264915943146,0.050000000745058,0.2378676533699035,291.1991577148437,291.1499938964844,272.1233215332031,270.74713134765625,284.7808532714844,293.3009338378906,291.1986083984375,1.0,0.3133839964866638,0.9464672803878784,0.6499999761581421,1.0,1.0,-1.3229798078536987,0.5322774648666382,0.7907023429870605,0.2181240767240524,0.0,0.0,0.3530788421630859,81.12117004394531,55.0,-0.7388134002685547,-8552.646484375,314.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0774230957031,306.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.603515625,18000.0,0.0,0.0,0.1900482475757599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638284564018249,0.2638330161571502,-4.566479674394941e-06,0.0,0.0001928748242789,0.0,0.0,11.587594985961914,0.0,0.0,0.0,0.3004928827285766,4.0,0.0,1.0
810300,293.318115234375,297.1499938964844,293.1499938964844,0.0835516601800918,-1981.747314453125,304.16619873046875,0.6443362832069397,0.1366898715496063,0.1262521296739578,293.3572082519531,297.1499938964844,293.1499938964844,0.058369655162096,-1611.8843994140625,304.1722717285156,0.5902807712554932,0.1042551398277282,0.1026406213641166,293.22637939453125,297.1499938964844,293.1499938964844,0.244120642542839,-3630.42529296875,304.1598815917969,0.8563814163208008,0.3283433616161346,0.2313976883888244,293.2707824707031,297.1499938964844,293.1499938964844,0.3301271796226501,-6237.46435546875,304.1615905761719,0.9311789274215698,0.4176202416419983,0.3975132703781128,293.1987609863281,297.1499938964844,293.1499938964844,0.0147748263552784,-3714.7421875,304.134521484375,0.4348369538784027,0.050000000745058,0.2372845709323883,291.1958312988281,291.1499938964844,272.14166259765625,270.7574157714844,284.79229736328125,293.3003234863281,291.19512939453125,1.0,0.3089008629322052,0.9463446140289308,0.6499999761581421,1.0,1.0,-1.3142716884613037,0.5284997224807739,0.785771906375885,0.2160668224096298,0.0,0.0,0.3503516316413879,77.92200469970703,55.0,-4.908468723297119,-8474.2197265625,303.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0595092773437,306.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.705078125,18000.0,0.0,0.0,0.1883907467126846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608537971973419,0.2608583569526672,-4.557120519166347e-06,0.0,0.0001911926665343,0.0,0.0,11.420026779174805,0.0,0.0,0.0,0.299802303314209,4.0,0.0,1.0
810360,293.31671142578125,297.1499938964844,293.1499938964844,0.0820323601365089,-1953.7122802734373,304.166015625,0.647034227848053,0.1348384022712707,0.1244423389434814,293.35711669921875,297.1499938964844,293.1499938964844,0.0560899376869201,-1571.12451171875,304.17236328125,0.5906022191047668,0.1016497388482093,0.1000239327549934,293.2259521484375,297.1499938964844,293.1499938964844,0.2432085871696472,-3619.738525390625,304.15972900390625,0.8632027506828308,0.3274589776992798,0.230671688914299,293.2699890136719,297.1499938964844,293.1499938964844,0.3287143409252167,-6216.27685546875,304.1620483398437,0.9397080540657043,0.4162467420101166,0.3960678577423095,293.1986694335937,297.1499938964844,293.1499938964844,0.0146808512508869,-3702.8310546875,304.1260070800781,0.4405213296413421,0.050000000745058,0.2366318255662918,291.1930847167969,291.1499938964844,272.1600036621094,270.7675170898437,284.8036499023437,293.2995910644531,291.1926574707031,1.0,0.3038912713527679,0.9462317824363708,0.6499999761581421,1.0,1.0,-1.3055680990219116,0.5247281789779663,0.7808399200439453,0.2140152752399444,0.0,0.0,0.3477670550346374,74.29914093017578,43.0,-5.419259548187256,-8401.958984375,291.3684387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04248046875,306.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0859375,18000.0,0.0,0.0,0.1867596507072448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582306265830993,0.2582351565361023,-4.5489059630199336e-06,0.0,0.0001895373134175,0.0,0.0,11.273185729980469,0.0,0.0,0.0,0.2991917431354522,4.0,0.0,1.0
810420,293.3136901855469,297.1499938964844,293.1499938964844,0.0790053382515907,-1898.03271484375,304.16571044921875,0.6554366946220398,0.1312269568443298,0.1208762601017952,293.3565979003906,297.1499938964844,293.1499938964844,0.051479484885931,-1489.7635498046875,304.172607421875,0.5938766002655029,0.0965052917599678,0.0948250666260719,293.22491455078125,297.1499938964844,293.1499938964844,0.2413515597581863,-3597.8857421875,304.1595764160156,0.8812851309776306,0.325749397277832,0.2292395681142807,293.2681579589844,297.1499938964844,293.1499938964844,0.3258418142795563,-6173.1708984375,304.1628112792969,0.9608402848243712,0.4135803878307342,0.3932260274887085,293.1986083984375,297.1499938964844,293.1499938964844,0.0144712440669536,-3675.469482421875,304.1088256835937,0.4559009671211242,0.050000000745058,0.2351527363061905,291.19061279296875,291.1499938964844,272.1966552734375,270.78729248046875,284.8262023925781,293.2979431152344,291.1903991699219,1.0,0.2925650179386139,0.9460060000419616,0.6499999761581421,1.0,1.0,-1.2881410121917725,0.5171892046928406,0.7709517478942871,0.209921196103096,0.0,0.0,0.3425360023975372,66.13036346435547,31.0,-3.6521053314208975,-8260.26171875,266.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00885009765625,306.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5234375,18000.0,0.0,0.0,0.1835939735174179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531414628028869,0.2531459927558899,-4.534190793492599e-06,0.0,0.0001863245415734,0.0,0.0,10.99332046508789,0.0,0.0,0.0,0.2980374097824096,4.0,0.0,1.0
810480,293.3136901855469,297.1499938964844,293.1499938964844,0.0790053382515907,-1898.03271484375,304.16571044921875,0.6554366946220398,0.1312269568443298,0.1208762601017952,293.3565979003906,297.1499938964844,293.1499938964844,0.051479484885931,-1489.7635498046875,304.172607421875,0.5938766002655029,0.0965052917599678,0.0948250666260719,293.22491455078125,297.1499938964844,293.1499938964844,0.2413515597581863,-3597.8857421875,304.1595764160156,0.8812851309776306,0.325749397277832,0.2292395681142807,293.2681579589844,297.1499938964844,293.1499938964844,0.3258418142795563,-6173.1708984375,304.1628112792969,0.9608402848243712,0.4135803878307342,0.3932260274887085,293.1986083984375,297.1499938964844,293.1499938964844,0.0144712440669536,-3675.469482421875,304.1088256835937,0.4559009671211242,0.050000000745058,0.2351527363061905,291.19061279296875,291.1499938964844,272.1966552734375,270.78729248046875,284.8262023925781,293.2979431152344,291.1903991699219,1.0,0.2925650179386139,0.9460060000419616,0.6499999761581421,1.0,1.0,-1.2881410121917725,0.5171892046928406,0.7709517478942871,0.209921196103096,0.0,0.0,0.3425360023975372,66.13036346435547,31.0,-3.6521053314208975,-8260.26171875,266.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00885009765625,306.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5234375,18000.0,0.0,0.0,0.1835939735174179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531414628028869,0.2531459927558899,-4.534190793492599e-06,0.0,0.0001863245415734,0.0,0.0,10.99332046508789,0.0,0.0,0.0,0.2980374097824096,4.0,0.0,1.0
810540,293.3104858398437,297.1499938964844,293.1499938964844,0.0760107561945915,-1843.293212890625,304.1654663085937,0.6686970591545105,0.1277288496494293,0.1173823699355125,293.3558044433594,297.1499938964844,293.1499938964844,0.0468205772340297,-1408.836669921875,304.1728210449219,0.6009494662284851,0.0914323404431343,0.0896646901965141,293.2236633300781,297.1499938964844,293.1499938964844,0.2394987046718597,-3576.018798828125,304.15948486328125,0.9062918424606324,0.3241003751754761,0.2278286665678024,293.26611328125,297.1499938964844,293.1499938964844,0.3229748010635376,-6130.15478515625,304.1632995605469,0.9854779839515686,0.41100013256073,0.3904374539852142,293.1986083984375,297.1499938964844,293.1499938964844,0.0142465066164731,-3645.400634765625,304.0917358398437,0.475477397441864,0.050000000745058,0.2335177361965179,291.1894836425781,291.1499938964844,272.2333374023437,270.80645751953125,284.8485412597656,293.296142578125,291.1893615722656,1.0,0.2797934412956238,0.9457802176475524,0.6499999761581421,1.0,1.0,-1.2707489728927612,0.5096824169158936,0.7610666155815125,0.2058553099632263,0.0,0.0,0.3373607397079468,57.134056091308594,25.0,-1.8289430141448968,-8121.52197265625,240.0091094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97662353515625,306.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.240234375,18000.0,0.0,0.0,0.1805460304021835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481914311647415,0.2481959611177444,-4.520416496234248e-06,0.0,0.0001832312700571,0.0,0.0,10.724992752075195,0.0,0.0,0.0,0.2969366610050201,4.0,0.0,1.0
810600,293.3104858398437,297.1499938964844,293.1499938964844,0.0760107561945915,-1843.293212890625,304.1654663085937,0.6686970591545105,0.1277288496494293,0.1173823699355125,293.3558044433594,297.1499938964844,293.1499938964844,0.0468205772340297,-1408.836669921875,304.1728210449219,0.6009494662284851,0.0914323404431343,0.0896646901965141,293.2236633300781,297.1499938964844,293.1499938964844,0.2394987046718597,-3576.018798828125,304.15948486328125,0.9062918424606324,0.3241003751754761,0.2278286665678024,293.26611328125,297.1499938964844,293.1499938964844,0.3229748010635376,-6130.15478515625,304.1632995605469,0.9854779839515686,0.41100013256073,0.3904374539852142,293.1986083984375,297.1499938964844,293.1499938964844,0.0142465066164731,-3645.400634765625,304.0917358398437,0.475477397441864,0.050000000745058,0.2335177361965179,291.1894836425781,291.1499938964844,272.2333374023437,270.80645751953125,284.8485412597656,293.296142578125,291.1893615722656,1.0,0.2797934412956238,0.9457802176475524,0.6499999761581421,1.0,1.0,-1.2707489728927612,0.5096824169158936,0.7610666155815125,0.2058553099632263,0.0,0.0,0.3373607397079468,57.134056091308594,25.0,-1.8289430141448968,-8121.52197265625,240.0091094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97662353515625,306.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.240234375,18000.0,0.0,0.0,0.1805460304021835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481914311647415,0.2481959611177444,-4.520416496234248e-06,0.0,0.0001832312700571,0.0,0.0,10.724992752075195,0.0,0.0,0.0,0.2969366610050201,4.0,0.0,1.0
810660,293.3071594238281,297.1499938964844,293.1499938964844,0.0731108486652374,-1790.6719970703125,304.1651306152344,0.6814013123512268,0.1243369728326797,0.1140507906675338,293.354736328125,297.1499938964844,293.1499938964844,0.0422105900943279,-1329.67626953125,304.1728820800781,0.6063289046287537,0.0864315778017044,0.0846385583281517,293.2223205566406,297.1499938964844,293.1499938964844,0.2376985698938369,-3554.711181640625,304.1593322753906,0.933066427707672,0.3225056231021881,0.2265065163373947,293.26141357421875,297.1499938964844,293.1499938964844,0.3128754496574402,-5978.04052734375,304.1772155761719,0.9990000128746032,0.4089841544628143,0.3807639479637146,293.198486328125,297.1499938964844,293.1499938964844,0.0140593452379107,-3620.02099609375,304.0749206542969,0.4895949363708496,0.050000000745058,0.2322238236665725,291.1907653808594,291.1499938964844,272.2699890136719,270.8251037597656,284.8744812011719,293.2938232421875,291.19195556640625,1.0,0.2678297758102417,0.9455508589744568,0.6499999761581421,1.0,1.0,-1.245043396949768,0.4985720515251159,0.7464712858200073,0.200041726231575,0.0,0.0,0.3319229483604431,49.84214782714844,25.0,7.201998233795166,-7964.75537109375,215.29425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94708251953125,306.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.005859375,18000.0,0.0,0.0,0.1775959134101867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243282601237297,0.2432871013879776,-4.507246103457874e-06,0.0,0.0001802372717065,0.0,0.0,10.462505340576172,0.0,0.0,0.0,0.2958607375621795,4.0,0.0,1.0
810720,293.3071594238281,297.1499938964844,293.1499938964844,0.0731108486652374,-1790.6719970703125,304.1651306152344,0.6814013123512268,0.1243369728326797,0.1140507906675338,293.354736328125,297.1499938964844,293.1499938964844,0.0422105900943279,-1329.67626953125,304.1728820800781,0.6063289046287537,0.0864315778017044,0.0846385583281517,293.2223205566406,297.1499938964844,293.1499938964844,0.2376985698938369,-3554.711181640625,304.1593322753906,0.933066427707672,0.3225056231021881,0.2265065163373947,293.26141357421875,297.1499938964844,293.1499938964844,0.3128754496574402,-5978.04052734375,304.1772155761719,0.9990000128746032,0.4089841544628143,0.3807639479637146,293.198486328125,297.1499938964844,293.1499938964844,0.0140593452379107,-3620.02099609375,304.0749206542969,0.4895949363708496,0.050000000745058,0.2322238236665725,291.1907653808594,291.1499938964844,272.2699890136719,270.8251037597656,284.8744812011719,293.2938232421875,291.19195556640625,1.0,0.2678297758102417,0.9455508589744568,0.6499999761581421,1.0,1.0,-1.245043396949768,0.4985720515251159,0.7464712858200073,0.200041726231575,0.0,0.0,0.3319229483604431,49.84214782714844,25.0,7.201998233795166,-7964.75537109375,215.29425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94708251953125,306.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.005859375,18000.0,0.0,0.0,0.1775959134101867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243282601237297,0.2432871013879776,-4.507246103457874e-06,0.0,0.0001802372717065,0.0,0.0,10.462505340576172,0.0,0.0,0.0,0.2958607375621795,4.0,0.0,1.0
810780,293.3040771484375,297.1499938964844,293.1499938964844,0.0701647847890853,-1737.3409423828125,304.1650085449219,0.6880064010620117,0.1209819018840789,0.1108877956867218,293.3537292480469,297.1499938964844,293.1499938964844,0.037614781409502,-1250.64208984375,304.17291259765625,0.6054602265357971,0.0814545899629592,0.0797748938202858,293.2212219238281,297.1499938964844,293.1499938964844,0.2355041205883026,-3528.21435546875,304.15985107421875,0.95085871219635,0.3208972215652466,0.2252815812826156,293.2333679199219,297.1499938964844,293.1499938964844,0.2929192781448364,-5661.03564453125,304.2010192871094,0.9990000128746032,0.4118072688579559,0.3603100478649139,293.1982727050781,297.1499938964844,293.1499938964844,0.0138975270092487,-3596.017822265625,304.0587158203125,0.4987242519855499,0.050000000745058,0.2314664125442505,291.2177124023437,291.1499938964844,272.3066711425781,270.84326171875,284.9026794433594,293.2872619628906,291.21929931640625,1.0,0.2580101788043976,0.9453215003013612,0.6499999761581421,1.0,1.0,-1.2094053030014038,0.4833260178565979,0.7260793447494507,0.1917386353015899,0.0,0.0,0.3211113214492798,45.27067565917969,28.0,25.76511001586914,-7732.24072265625,193.56362915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389343261719,306.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.96484375,18000.0,0.0,0.0,0.1745176017284393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348994314670562,0.2349039167165756,-4.489932962314924e-06,0.0,0.0001771131792338,0.0,0.0,10.030917167663574,0.0,0.0,0.0,0.2941296398639679,4.0,0.0,1.0
810840,293.3040771484375,297.1499938964844,293.1499938964844,0.0701647847890853,-1737.3409423828125,304.1650085449219,0.6880064010620117,0.1209819018840789,0.1108877956867218,293.3537292480469,297.1499938964844,293.1499938964844,0.037614781409502,-1250.64208984375,304.17291259765625,0.6054602265357971,0.0814545899629592,0.0797748938202858,293.2212219238281,297.1499938964844,293.1499938964844,0.2355041205883026,-3528.21435546875,304.15985107421875,0.95085871219635,0.3208972215652466,0.2252815812826156,293.2333679199219,297.1499938964844,293.1499938964844,0.2929192781448364,-5661.03564453125,304.2010192871094,0.9990000128746032,0.4118072688579559,0.3603100478649139,293.1982727050781,297.1499938964844,293.1499938964844,0.0138975270092487,-3596.017822265625,304.0587158203125,0.4987242519855499,0.050000000745058,0.2314664125442505,291.2177124023437,291.1499938964844,272.3066711425781,270.84326171875,284.9026794433594,293.2872619628906,291.21929931640625,1.0,0.2580101788043976,0.9453215003013612,0.6499999761581421,1.0,1.0,-1.2094053030014038,0.4833260178565979,0.7260793447494507,0.1917386353015899,0.0,0.0,0.3211113214492798,45.27067565917969,28.0,25.76511001586914,-7732.24072265625,193.56362915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389343261719,306.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.96484375,18000.0,0.0,0.0,0.1745176017284393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348994314670562,0.2349039167165756,-4.489932962314924e-06,0.0,0.0001771131792338,0.0,0.0,10.030917167663574,0.0,0.0,0.0,0.2941296398639679,4.0,0.0,1.0
810900,293.3026428222656,297.1499938964844,293.1499938964844,0.0687641873955726,-1712.2969970703125,304.1648254394531,0.6897196173667908,0.1193108558654785,0.1093308255076408,293.353271484375,297.1499938964844,293.1499938964844,0.0353956371545791,-1212.3310546875,304.1727905273437,0.6033446788787842,0.0789607539772987,0.0773602426052093,293.2207946777344,297.1499938964844,293.1499938964844,0.2345931977033615,-3517.364501953125,304.15972900390625,0.9572049379348756,0.3200782835483551,0.2246733903884887,293.21441650390625,297.1499938964844,293.1499938964844,0.2852813005447387,-5542.5576171875,304.2055358886719,0.9990000128746032,0.4144687354564667,0.3527805209159851,293.1981811523437,297.1499938964844,293.1499938964844,0.013841263949871,-3588.240234375,304.0505676269531,0.502318263053894,0.050000000745058,0.2311981916427612,291.2230224609375,291.1499938964844,272.32501220703125,270.8522033691406,284.9157409667969,293.2847595214844,291.223388671875,1.0,0.254227727651596,0.9452068209648132,0.6499999761581421,1.0,1.0,-1.1945455074310305,0.4769853949546814,0.7175601720809937,0.1883237361907959,0.0,0.0,0.3156796991825104,43.62399291992188,28.0,17.749696731567383,-7612.484375,185.4167633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9505920410156,306.0430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.466796875,18000.0,0.0,0.0,0.1728128790855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298956513404846,0.2299001365900039,-4.477809397940291e-06,0.0,0.0001753831020323,0.0,0.0,9.772555351257324,0.0,0.0,0.0,0.2930980622768402,4.0,0.0,1.0
810960,293.30126953125,297.1499938964844,293.1499938964844,0.0673997700214386,-1688.0748291015625,304.16461181640625,0.6904051303863525,0.1176495850086212,0.107792779803276,293.3528747558594,297.1499938964844,293.1499938964844,0.0332290045917034,-1174.5699462890625,304.1725769042969,0.6001067161560059,0.0764670372009277,0.0749566182494163,293.2204284667969,297.1499938964844,293.1499938964844,0.233770951628685,-3507.635986328125,304.1594543457031,0.9619964957237244,0.3192567527294159,0.2240708172321319,293.19500732421875,297.1499938964844,293.1499938964844,0.2792356610298157,-5449.33447265625,304.2063903808594,0.9990000128746032,0.4174641072750091,0.3468494117259979,293.1981201171875,297.1499938964844,293.1499938964844,0.0137966778129339,-3582.47119140625,304.04229736328125,0.505267322063446,0.050000000745058,0.2309909462928772,291.2240905761719,291.1499938964844,272.34332275390625,270.86102294921875,284.92889404296875,293.2840881347656,291.2239685058594,1.0,0.2510821223258972,0.9452072978019714,0.6499999761581421,1.0,1.0,-1.181721329689026,0.4715213775634765,0.7102000117301941,0.1853989213705063,0.0,0.0,0.3106220364570617,42.33471298217773,46.0,9.806496620178224,-7506.21435546875,178.79014587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9704895019531,306.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.12890625,18000.0,0.0,0.0,0.1709936112165451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253272980451584,0.2253317683935165,-4.465912297746399e-06,0.0,0.00017353676958,0.0,0.0,9.537041664123535,0.0,0.0,0.0,0.2921423017978668,4.0,0.0,1.0
811020,293.2987976074219,297.1499938964844,293.1499938964844,0.0648781731724739,-1643.909423828125,304.1639404296875,0.6799367070198059,0.1143156737089157,0.1048396006226539,293.352294921875,297.1499938964844,293.1499938964844,0.0291637796908617,-1102.8477783203125,304.1718139648437,0.5819646120071411,0.0714441984891891,0.0702542811632156,293.2199401855469,297.1499938964844,293.1499938964844,0.2325997501611709,-3494.188232421875,304.158203125,0.9551810622215272,0.3175738751888275,0.2229385077953338,293.16973876953125,297.1499938964844,293.1499938964844,0.2836620211601257,-5527.85400390625,304.1794128417969,0.9990000128746032,0.4215112626552582,0.352137416601181,293.1983642578125,297.1499938964844,293.1499938964844,0.0137924943119287,-3585.0830078125,304.02459716796875,0.5026331543922424,0.050000000745058,0.2311761975288391,291.2087707519531,291.1499938964844,272.3800048828125,270.8783874511719,284.94659423828125,293.2855224609375,291.20489501953125,1.0,0.2525835037231445,0.9452083706855774,0.6499999761581421,1.0,1.0,-1.1777300834655762,0.4698454737663269,0.707884669303894,0.1844163835048675,0.0,0.0,0.3033458292484283,43.26455307006836,64.0,-25.30430030822754,-7372.58447265625,179.42193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0170288085937,305.9391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.330078125,18000.0,0.0,0.0,0.1671512871980667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179199904203415,0.2179244458675384,-4.445015292731114e-06,0.0,0.0001696373074082,0.0,0.0,9.156258583068848,0.0,0.0,0.0,0.2905890941619873,4.0,0.0,1.0
811080,293.2987976074219,297.1499938964844,293.1499938964844,0.0648781731724739,-1643.909423828125,304.1639404296875,0.6799367070198059,0.1143156737089157,0.1048396006226539,293.352294921875,297.1499938964844,293.1499938964844,0.0291637796908617,-1102.8477783203125,304.1718139648437,0.5819646120071411,0.0714441984891891,0.0702542811632156,293.2199401855469,297.1499938964844,293.1499938964844,0.2325997501611709,-3494.188232421875,304.158203125,0.9551810622215272,0.3175738751888275,0.2229385077953338,293.16973876953125,297.1499938964844,293.1499938964844,0.2836620211601257,-5527.85400390625,304.1794128417969,0.9990000128746032,0.4215112626552582,0.352137416601181,293.1983642578125,297.1499938964844,293.1499938964844,0.0137924943119287,-3585.0830078125,304.02459716796875,0.5026331543922424,0.050000000745058,0.2311761975288391,291.2087707519531,291.1499938964844,272.3800048828125,270.8783874511719,284.94659423828125,293.2855224609375,291.20489501953125,1.0,0.2525835037231445,0.9452083706855774,0.6499999761581421,1.0,1.0,-1.1777300834655762,0.4698454737663269,0.707884669303894,0.1844163835048675,0.0,0.0,0.3033458292484283,43.26455307006836,64.0,-25.30430030822754,-7372.58447265625,179.42193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0170288085937,305.9391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.330078125,18000.0,0.0,0.0,0.1671512871980667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179199904203415,0.2179244458675384,-4.445015292731114e-06,0.0,0.0001696373074082,0.0,0.0,9.156258583068848,0.0,0.0,0.0,0.2905890941619873,4.0,0.0,1.0
811140,293.2967224121094,297.1499938964844,293.1499938964844,0.0625961348414421,-1604.708740234375,304.1630859375,0.6596972942352295,0.1109720394015312,0.1019940227270126,293.3519897460937,297.1499938964844,293.1499938964844,0.0255102347582578,-1033.53857421875,304.17059326171875,0.5525861978530884,0.0663835331797599,0.0656375959515571,293.2196655273437,297.1499938964844,293.1499938964844,0.2320801019668579,-3488.968017578125,304.1563415527344,0.9325667023658752,0.3158586323261261,0.2218709886074066,293.1820983886719,297.1499938964844,293.1499938964844,0.3044303953647613,-5862.93408203125,304.1347351074219,0.9990000128746032,0.4185936748981476,0.3734863698482513,293.19940185546875,297.1499938964844,293.1499938964844,0.0138804372400045,-3603.777587890625,304.00421142578125,0.4927622675895691,0.050000000745058,0.2319510579109192,291.16461181640625,291.1499938964844,272.4166564941406,270.8954772949219,284.9513244628906,293.281494140625,291.1597595214844,1.0,0.2606954872608185,0.9452093839645386,0.6499999761581421,1.0,1.0,-1.194040060043335,0.4768016934394836,0.7172383666038513,0.1881021559238433,0.0,0.0,0.3042336404323578,47.63152313232422,67.0,-54.22209930419922,-7386.96435546875,193.4016571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0292358398437,305.8871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.163515493273735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168016731739044,0.216806098818779,-4.435496521182358e-06,0.0,0.0001659474364714,0.0,0.0,9.086736679077148,0.0,0.0,0.0,0.2902453541755676,4.0,0.0,1.0
811200,293.2967224121094,297.1499938964844,293.1499938964844,0.0625961348414421,-1604.708740234375,304.1630859375,0.6596972942352295,0.1109720394015312,0.1019940227270126,293.3519897460937,297.1499938964844,293.1499938964844,0.0255102347582578,-1033.53857421875,304.17059326171875,0.5525861978530884,0.0663835331797599,0.0656375959515571,293.2196655273437,297.1499938964844,293.1499938964844,0.2320801019668579,-3488.968017578125,304.1563415527344,0.9325667023658752,0.3158586323261261,0.2218709886074066,293.1820983886719,297.1499938964844,293.1499938964844,0.3044303953647613,-5862.93408203125,304.1347351074219,0.9990000128746032,0.4185936748981476,0.3734863698482513,293.19940185546875,297.1499938964844,293.1499938964844,0.0138804372400045,-3603.777587890625,304.00421142578125,0.4927622675895691,0.050000000745058,0.2319510579109192,291.16461181640625,291.1499938964844,272.4166564941406,270.8954772949219,284.9513244628906,293.281494140625,291.1597595214844,1.0,0.2606954872608185,0.9452093839645386,0.6499999761581421,1.0,1.0,-1.194040060043335,0.4768016934394836,0.7172383666038513,0.1881021559238433,0.0,0.0,0.3042336404323578,47.63152313232422,67.0,-54.22209930419922,-7386.96435546875,193.4016571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0292358398437,305.8871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.163515493273735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168016731739044,0.216806098818779,-4.435496521182358e-06,0.0,0.0001659474364714,0.0,0.0,9.086736679077148,0.0,0.0,0.0,0.2902453541755676,4.0,0.0,1.0
811260,293.294677734375,297.1499938964844,293.1499938964844,0.060245718806982,-1564.5255126953125,304.16265869140625,0.6411446928977966,0.1076634526252746,0.0991776436567306,293.3516540527344,297.1499938964844,293.1499938964844,0.0220351312309503,-963.1817626953124,304.1695251464844,0.5237225294113159,0.061330571770668,0.061026182025671,293.2193298339844,297.1499938964844,293.1499938964844,0.2313924878835678,-3481.401123046875,304.1554260253906,0.9103143215179444,0.3141587376594543,0.2208135277032852,293.2264709472656,297.1499938964844,293.1499938964844,0.3218986988067627,-6134.296875,304.11212158203125,0.9966593384742736,0.408825159072876,0.3902603685855865,293.20135498046875,297.1499938964844,293.1499938964844,0.0139573132619261,-3620.313720703125,303.9809875488281,0.4831799268722534,0.050000000745058,0.2328086644411087,291.1283264160156,291.1499938964844,272.4533386230469,270.91229248046875,284.9602966308594,293.2807312011719,291.1268005371094,1.0,0.2678669691085815,0.944920003414154,0.6499999761581421,1.0,1.0,-1.205236315727234,0.4815139770507812,0.7237222790718079,0.1908851414918899,0.0,0.0,0.309934139251709,52.37641525268555,70.0,-40.17604064941406,-7463.6494140625,206.7460327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9615783691406,305.8759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6171875,18000.0,0.0,0.0,0.1607815325260162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209110409021377,0.2209154814481735,-4.440300472197123e-06,0.0,0.0001631728227948,0.0,0.0,9.283021926879885,0.0,0.0,0.0,0.2909764647483825,4.0,0.0,1.0
811320,293.294677734375,297.1499938964844,293.1499938964844,0.060245718806982,-1564.5255126953125,304.16265869140625,0.6411446928977966,0.1076634526252746,0.0991776436567306,293.3516540527344,297.1499938964844,293.1499938964844,0.0220351312309503,-963.1817626953124,304.1695251464844,0.5237225294113159,0.061330571770668,0.061026182025671,293.2193298339844,297.1499938964844,293.1499938964844,0.2313924878835678,-3481.401123046875,304.1554260253906,0.9103143215179444,0.3141587376594543,0.2208135277032852,293.2264709472656,297.1499938964844,293.1499938964844,0.3218986988067627,-6134.296875,304.11212158203125,0.9966593384742736,0.408825159072876,0.3902603685855865,293.20135498046875,297.1499938964844,293.1499938964844,0.0139573132619261,-3620.313720703125,303.9809875488281,0.4831799268722534,0.050000000745058,0.2328086644411087,291.1283264160156,291.1499938964844,272.4533386230469,270.91229248046875,284.9602966308594,293.2807312011719,291.1268005371094,1.0,0.2678669691085815,0.944920003414154,0.6499999761581421,1.0,1.0,-1.205236315727234,0.4815139770507812,0.7237222790718079,0.1908851414918899,0.0,0.0,0.309934139251709,52.37641525268555,70.0,-40.17604064941406,-7463.6494140625,206.7460327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9615783691406,305.8759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6171875,18000.0,0.0,0.0,0.1607815325260162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209110409021377,0.2209154814481735,-4.440300472197123e-06,0.0,0.0001631728227948,0.0,0.0,9.283021926879885,0.0,0.0,0.0,0.2909764647483825,4.0,0.0,1.0
811380,293.2926940917969,297.1499938964844,293.1499938964844,0.057621669024229,-1519.278076171875,304.162841796875,0.6217601895332336,0.1044014245271682,0.0964818745851516,293.3512268066406,297.1499938964844,293.1499938964844,0.0188416223973035,-890.4339599609375,304.1683349609375,0.4957653880119324,0.056310448795557,0.0565240532159805,293.2190246582031,297.1499938964844,293.1499938964844,0.2296396940946579,-3459.920654296875,304.1565856933594,0.8870762586593628,0.3124679028987884,0.2198279649019241,293.2538452148437,297.1499938964844,293.1499938964844,0.3140765428543091,-6007.4921875,304.1372985839844,0.9714359641075134,0.4012752175331116,0.3822465240955353,293.2038269042969,297.1499938964844,293.1499938964844,0.0139829963445663,-3624.932861328125,303.95654296875,0.4702480137348175,0.050000000745058,0.2339842915534973,291.149658203125,291.1499938964844,272.489990234375,270.9289245605469,284.9874267578125,293.28643798828125,291.1526794433594,1.0,0.2734747231006622,0.9446306228637696,0.6499999761581421,1.0,1.0,-1.1870044469833374,0.4737274944782257,0.7132769823074341,0.1867471933364868,0.0,0.0,0.3091674149036407,58.39093780517578,73.0,18.658954620361328,-7411.8330078125,212.86087036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348388671875,305.8655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.1590491980314254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223702371120453,0.2223746925592422,-4.448016625246964e-06,0.0,0.0001614147186046,0.0,0.0,9.365118026733398,0.0,0.0,0.0,0.2913166582584381,4.0,0.0,1.0
811440,293.2926940917969,297.1499938964844,293.1499938964844,0.057621669024229,-1519.278076171875,304.162841796875,0.6217601895332336,0.1044014245271682,0.0964818745851516,293.3512268066406,297.1499938964844,293.1499938964844,0.0188416223973035,-890.4339599609375,304.1683349609375,0.4957653880119324,0.056310448795557,0.0565240532159805,293.2190246582031,297.1499938964844,293.1499938964844,0.2296396940946579,-3459.920654296875,304.1565856933594,0.8870762586593628,0.3124679028987884,0.2198279649019241,293.2538452148437,297.1499938964844,293.1499938964844,0.3140765428543091,-6007.4921875,304.1372985839844,0.9714359641075134,0.4012752175331116,0.3822465240955353,293.2038269042969,297.1499938964844,293.1499938964844,0.0139829963445663,-3624.932861328125,303.95654296875,0.4702480137348175,0.050000000745058,0.2339842915534973,291.149658203125,291.1499938964844,272.489990234375,270.9289245605469,284.9874267578125,293.28643798828125,291.1526794433594,1.0,0.2734747231006622,0.9446306228637696,0.6499999761581421,1.0,1.0,-1.1870044469833374,0.4737274944782257,0.7132769823074341,0.1867471933364868,0.0,0.0,0.3091674149036407,58.39093780517578,73.0,18.658954620361328,-7411.8330078125,212.86087036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348388671875,305.8655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.1590491980314254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223702371120453,0.2223746925592422,-4.448016625246964e-06,0.0,0.0001614147186046,0.0,0.0,9.365118026733398,0.0,0.0,0.0,0.2913166582584381,4.0,0.0,1.0
811500,293.29180908203125,297.1499938964844,293.1499938964844,0.0562979504466056,-1496.6759033203125,304.16290283203125,0.6133617162704468,0.102769136428833,0.0951140820980072,293.35107421875,297.1499938964844,293.1499938964844,0.0173747017979621,-853.8878784179688,304.16766357421875,0.4837273359298706,0.0537896417081356,0.0542457625269889,293.2189636230469,297.1499938964844,293.1499938964844,0.2287707179784774,-3449.339599609375,304.1569519042969,0.8781634569168091,0.3116008937358856,0.2193064838647842,293.2592163085937,297.1499938964844,293.1499938964844,0.3116049468517303,-5967.42529296875,304.1440734863281,0.9605265259742736,0.3988998532295227,0.3797752559185028,293.20526123046875,297.1499938964844,293.1499938964844,0.0139881018549203,-3626.381591796875,303.9435729980469,0.4641466736793518,0.050000000745058,0.2344890832901001,291.15985107421875,291.1499938964844,272.5083312988281,270.9371643066406,284.9993591308594,293.2879638671875,291.16094970703125,1.0,0.2759016454219818,0.9444859623908995,0.6499999761581421,1.0,1.0,-1.1796410083770752,0.4705816209316253,0.7090593576431274,0.1851052790880203,0.0,0.0,0.307438313961029,60.98155212402344,73.0,18.65571403503418,-7351.1572265625,215.57313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7720642089844,305.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16015625,18000.0,0.0,0.0,0.1583715677261352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208961993455886,0.2209006547927856,-4.446719231054885e-06,0.0,0.0001607270096428,0.0,0.0,9.295198440551758,0.0,0.0,0.0,0.2910711169242859,4.0,0.0,1.0
811560,293.2908935546875,297.1499938964844,293.1499938964844,0.0550008304417133,-1474.712890625,304.16290283203125,0.6050582528114319,0.1011509522795677,0.0937473028898239,293.3509216308594,297.1499938964844,293.1499938964844,0.0160068627446889,-817.6143188476562,304.1669311523437,0.470435231924057,0.0512740649282932,0.0519604459404945,293.21893310546875,297.1499938964844,293.1499938964844,0.2279942482709884,-3439.969970703125,304.1571044921875,0.8703721165657043,0.3107340633869171,0.2187761962413787,293.26202392578125,297.1499938964844,293.1499938964844,0.3097341060638428,-5937.37060546875,304.14849853515625,0.9505910873413086,0.3969605267047882,0.3778522312641144,293.2066955566406,297.1499938964844,293.1499938964844,0.013995723798871,-3628.642578125,303.9302062988281,0.4582852125167846,0.050000000745058,0.2349565178155899,291.1640930175781,291.1499938964844,272.52667236328125,270.9454040527344,285.01055908203125,293.2887878417969,291.164794921875,1.0,0.2781319916248321,0.9443594813346864,0.6499999761581421,1.0,1.0,-1.1728732585906982,0.4676905870437622,0.705182671546936,0.1836081147193908,0.0,0.0,0.3060607016086578,63.38202667236328,76.0,15.39604949951172,-7297.39453125,218.06668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153625488281,305.7724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.005859375,18000.0,0.0,0.0,0.1577536314725875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219634860754013,0.21963931620121,-4.444087608135305e-06,0.0,0.0001600998803041,0.0,0.0,9.232450485229492,0.0,0.0,0.0,0.2908288240432739,4.0,0.0,1.0
811620,293.2890014648437,297.1499938964844,293.1499938964844,0.0524226054549217,-1431.41796875,304.16290283203125,0.5897035598754883,0.0979685857892036,0.0910344868898391,293.3515319824219,297.1499938964844,293.1499938964844,0.0145528251305222,-777.792236328125,304.1098327636719,0.449116975069046,0.050000000745058,0.0497145242989063,293.2188415527344,297.1499938964844,293.1499938964844,0.2264707088470459,-3421.61962890625,304.1572570800781,0.8577153086662292,0.309007853269577,0.217700570821762,293.26397705078125,297.1499938964844,293.1499938964844,0.3066996037960052,-5889.26904296875,304.1539611816406,0.9336894154548644,0.3937199711799621,0.3747979700565338,293.20953369140625,297.1499938964844,293.1499938964844,0.0139996828511357,-3631.763671875,303.9028015136719,0.4490600824356079,0.050000000745058,0.2357710152864456,291.1700439453125,291.1499938964844,272.5633239746094,270.9618225097656,285.0309143066406,293.2896728515625,291.1700134277344,1.0,0.2821934223175049,0.9441065788269044,0.6499999761581421,1.0,1.0,-1.162939190864563,0.4634484946727752,0.6994906663894653,0.1814280450344085,0.0,0.0,0.3029236197471618,67.59196472167969,79.0,7.721870899200439,-7201.77197265625,223.01824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176452636719,305.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.546875,18000.0,0.0,0.0,0.1566729992628097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170827984809875,0.2170872241258621,-4.438312771526398e-06,0.0,0.000159003175213,0.0,0.0,9.105022430419922,0.0,0.0,0.0,0.2903169989585876,4.0,0.0,1.0
811680,293.2890014648437,297.1499938964844,293.1499938964844,0.0524226054549217,-1431.41796875,304.16290283203125,0.5897035598754883,0.0979685857892036,0.0910344868898391,293.3515319824219,297.1499938964844,293.1499938964844,0.0145528251305222,-777.792236328125,304.1098327636719,0.449116975069046,0.050000000745058,0.0497145242989063,293.2188415527344,297.1499938964844,293.1499938964844,0.2264707088470459,-3421.61962890625,304.1572570800781,0.8577153086662292,0.309007853269577,0.217700570821762,293.26397705078125,297.1499938964844,293.1499938964844,0.3066996037960052,-5889.26904296875,304.1539611816406,0.9336894154548644,0.3937199711799621,0.3747979700565338,293.20953369140625,297.1499938964844,293.1499938964844,0.0139996828511357,-3631.763671875,303.9028015136719,0.4490600824356079,0.050000000745058,0.2357710152864456,291.1700439453125,291.1499938964844,272.5633239746094,270.9618225097656,285.0309143066406,293.2896728515625,291.1700134277344,1.0,0.2821934223175049,0.9441065788269044,0.6499999761581421,1.0,1.0,-1.162939190864563,0.4634484946727752,0.6994906663894653,0.1814280450344085,0.0,0.0,0.3029236197471618,67.59196472167969,79.0,7.721870899200439,-7201.77197265625,223.01824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6176452636719,305.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.546875,18000.0,0.0,0.0,0.1566729992628097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170827984809875,0.2170872241258621,-4.438312771526398e-06,0.0,0.000159003175213,0.0,0.0,9.105022430419922,0.0,0.0,0.0,0.2903169989585876,4.0,0.0,1.0
