time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811740,293.286865234375,297.1499938964844,293.1499938964844,0.0499245598912239,-1389.966552734375,304.1627502441406,0.5755243897438049,0.0948759391903877,0.0883771255612373,293.3580322265625,297.1499938964844,293.1499938964844,0.0143628288060426,-774.407958984375,304.0180358886719,0.4419367015361786,0.050000000745058,0.0498536899685859,293.2186279296875,297.1499938964844,293.1499938964844,0.2251182347536087,-3405.475830078125,304.1571044921875,0.8475068211555481,0.3073045313358307,0.2166219353675842,293.26385498046875,297.1499938964844,293.1499938964844,0.3042383790016174,-5850.96044921875,304.1567077636719,0.919648051261902,0.3908576667308807,0.3721890151500702,293.2123107910156,297.1499938964844,293.1499938964844,0.0140026435256004,-3635.531494140625,303.8744201660156,0.4419369101524353,0.050000000745058,0.2364846318960189,291.1669616699219,291.1499938964844,272.6000061035156,270.9782409667969,285.0508117675781,293.2923889160156,291.1666564941406,1.0,0.2859346866607666,0.9438536763191224,0.6499999761581421,1.0,1.0,-1.1563466787338257,0.460621029138565,0.695725679397583,0.1800365597009658,0.0,0.0,0.3008380532264709,71.31160736083984,67.0,-0.9616853594779968,-7127.77587890625,228.0684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5377197265625,305.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.1557666063308715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150849401950836,0.2150893807411193,-4.4327921386866365e-06,0.0,0.0001580833049956,0.0,0.0,9.003718376159668,0.0,0.0,0.0,0.2899030447006225,4.0,0.0,1.0
811800,293.286865234375,297.1499938964844,293.1499938964844,0.0499245598912239,-1389.966552734375,304.1627502441406,0.5755243897438049,0.0948759391903877,0.0883771255612373,293.3580322265625,297.1499938964844,293.1499938964844,0.0143628288060426,-774.407958984375,304.0180358886719,0.4419367015361786,0.050000000745058,0.0498536899685859,293.2186279296875,297.1499938964844,293.1499938964844,0.2251182347536087,-3405.475830078125,304.1571044921875,0.8475068211555481,0.3073045313358307,0.2166219353675842,293.26385498046875,297.1499938964844,293.1499938964844,0.3042383790016174,-5850.96044921875,304.1567077636719,0.919648051261902,0.3908576667308807,0.3721890151500702,293.2123107910156,297.1499938964844,293.1499938964844,0.0140026435256004,-3635.531494140625,303.8744201660156,0.4419369101524353,0.050000000745058,0.2364846318960189,291.1669616699219,291.1499938964844,272.6000061035156,270.9782409667969,285.0508117675781,293.2923889160156,291.1666564941406,1.0,0.2859346866607666,0.9438536763191224,0.6499999761581421,1.0,1.0,-1.1563466787338257,0.460621029138565,0.695725679397583,0.1800365597009658,0.0,0.0,0.3008380532264709,71.31160736083984,67.0,-0.9616853594779968,-7127.77587890625,228.0684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5377197265625,305.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.1557666063308715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150849401950836,0.2150893807411193,-4.4327921386866365e-06,0.0,0.0001580833049956,0.0,0.0,9.003718376159668,0.0,0.0,0.0,0.2899030447006225,4.0,0.0,1.0
811860,293.2843933105469,297.1499938964844,293.1499938964844,0.0473318696022033,-1347.236572265625,304.162841796875,0.5692052841186523,0.0919113010168075,0.0856601893901825,293.36865234375,297.1499938964844,293.1499938964844,0.0140653308480978,-767.7415161132812,303.9140930175781,0.4428093731403351,0.050000000745058,0.0498343780636787,293.2182006835937,297.1499938964844,293.1499938964844,0.2235852777957916,-3387.01611328125,304.15728759765625,0.8471180200576782,0.3056509792804718,0.2154455929994583,293.2628173828125,297.1499938964844,293.1499938964844,0.3016782402992248,-5811.3115234375,304.1587219238281,0.9186066389083862,0.3881795406341553,0.3696118593215942,293.2149353027344,297.1499938964844,293.1499938964844,0.0139168258756399,-3625.87744140625,303.8456726074219,0.4428093731403351,0.050000000745058,0.2363928258419037,291.1668395996094,291.1499938964844,272.6366577148437,270.99468994140625,285.0724182128906,293.2968444824219,291.16705322265625,1.0,0.2839443683624267,0.9436851143836976,0.6499999761581421,1.0,1.0,-1.1484476327896118,0.4572346210479736,0.691213071346283,0.1783799082040786,0.0,0.0,0.2986555695533752,70.7153549194336,55.0,0.9168971180915833,-7059.72509765625,224.15821838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4711303710937,305.56353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.576171875,18000.0,0.0,0.0,0.1550189852714538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133994549512863,0.2134038805961609,-4.4286866796028335e-06,0.0,0.0001573245535837,0.0,0.0,8.919622421264648,0.0,0.0,0.0,0.2895582616329193,4.0,0.0,1.0
811920,293.2843933105469,297.1499938964844,293.1499938964844,0.0473318696022033,-1347.236572265625,304.162841796875,0.5692052841186523,0.0919113010168075,0.0856601893901825,293.36865234375,297.1499938964844,293.1499938964844,0.0140653308480978,-767.7415161132812,303.9140930175781,0.4428093731403351,0.050000000745058,0.0498343780636787,293.2182006835937,297.1499938964844,293.1499938964844,0.2235852777957916,-3387.01611328125,304.15728759765625,0.8471180200576782,0.3056509792804718,0.2154455929994583,293.2628173828125,297.1499938964844,293.1499938964844,0.3016782402992248,-5811.3115234375,304.1587219238281,0.9186066389083862,0.3881795406341553,0.3696118593215942,293.2149353027344,297.1499938964844,293.1499938964844,0.0139168258756399,-3625.87744140625,303.8456726074219,0.4428093731403351,0.050000000745058,0.2363928258419037,291.1668395996094,291.1499938964844,272.6366577148437,270.99468994140625,285.0724182128906,293.2968444824219,291.16705322265625,1.0,0.2839443683624267,0.9436851143836976,0.6499999761581421,1.0,1.0,-1.1484476327896118,0.4572346210479736,0.691213071346283,0.1783799082040786,0.0,0.0,0.2986555695533752,70.7153549194336,55.0,0.9168971180915833,-7059.72509765625,224.15821838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4711303710937,305.56353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.576171875,18000.0,0.0,0.0,0.1550189852714538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133994549512863,0.2134038805961609,-4.4286866796028335e-06,0.0,0.0001573245535837,0.0,0.0,8.919622421264648,0.0,0.0,0.0,0.2895582616329193,4.0,0.0,1.0
811980,293.2813720703125,297.1499938964844,293.1499938964844,0.0447297655045986,-1304.6253662109375,304.16290283203125,0.5693143010139465,0.0891190767288208,0.0829685106873512,293.3811950683594,297.1499938964844,293.1499938964844,0.0136904614046216,-758.4444580078125,303.8021240234375,0.4500759243965149,0.050000000745058,0.0496833696961402,293.21746826171875,297.1499938964844,293.1499938964844,0.2219445407390594,-3367.177001953125,304.1575927734375,0.8544521927833557,0.3040768504142761,0.2142250388860702,293.26123046875,297.1499938964844,293.1499938964844,0.2990246415138244,-5770.33544921875,304.16021728515625,0.9277204275131226,0.3856414556503296,0.367042988538742,293.2172546386719,297.1499938964844,293.1499938964844,0.0137649560347199,-3605.9501953125,303.8171081542969,0.4500759243965149,0.050000000745058,0.2356765121221542,291.1696472167969,291.1499938964844,272.67333984375,271.0112609863281,285.09527587890625,293.30255126953125,291.1699523925781,1.0,0.2781030237674713,0.943516492843628,0.6499999761581421,1.0,1.0,-1.1396278142929075,0.4534582197666168,0.6861695647239685,0.1765343099832534,0.0,0.0,0.2958606779575348,66.7739486694336,43.0,3.356445074081421,-6985.52783203125,213.4886932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42047119140625,305.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.453125,18000.0,0.0,0.0,0.154348075389862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211251825094223,0.2112562507390976,-4.424080088938354e-06,0.0,0.0001566436840221,0.0,0.0,8.814038276672363,0.0,0.0,0.0,0.2891360819339752,4.0,0.0,1.0
812040,293.2813720703125,297.1499938964844,293.1499938964844,0.0447297655045986,-1304.6253662109375,304.16290283203125,0.5693143010139465,0.0891190767288208,0.0829685106873512,293.3811950683594,297.1499938964844,293.1499938964844,0.0136904614046216,-758.4444580078125,303.8021240234375,0.4500759243965149,0.050000000745058,0.0496833696961402,293.21746826171875,297.1499938964844,293.1499938964844,0.2219445407390594,-3367.177001953125,304.1575927734375,0.8544521927833557,0.3040768504142761,0.2142250388860702,293.26123046875,297.1499938964844,293.1499938964844,0.2990246415138244,-5770.33544921875,304.16021728515625,0.9277204275131226,0.3856414556503296,0.367042988538742,293.2172546386719,297.1499938964844,293.1499938964844,0.0137649560347199,-3605.9501953125,303.8171081542969,0.4500759243965149,0.050000000745058,0.2356765121221542,291.1696472167969,291.1499938964844,272.67333984375,271.0112609863281,285.09527587890625,293.30255126953125,291.1699523925781,1.0,0.2781030237674713,0.943516492843628,0.6499999761581421,1.0,1.0,-1.1396278142929075,0.4534582197666168,0.6861695647239685,0.1765343099832534,0.0,0.0,0.2958606779575348,66.7739486694336,43.0,3.356445074081421,-6985.52783203125,213.4886932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42047119140625,305.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.453125,18000.0,0.0,0.0,0.154348075389862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211251825094223,0.2112562507390976,-4.424080088938354e-06,0.0,0.0001566436840221,0.0,0.0,8.814038276672363,0.0,0.0,0.0,0.2891360819339752,4.0,0.0,1.0
812100,293.2796936035156,297.1499938964844,293.1499938964844,0.0434449948370456,-1283.6690673828125,304.1628723144531,0.5713830590248108,0.087784856557846,0.0816469565033912,293.3878479003906,297.1499938964844,293.1499938964844,0.0134863266721367,-753.1315307617188,303.7437744140625,0.4559299945831299,0.050000000745058,0.0495735108852386,293.21697998046875,297.1499938964844,293.1499938964844,0.221110314130783,-3357.077392578125,304.1577453613281,0.8606573343276978,0.3033174872398376,0.2136093229055404,293.26031494140625,297.1499938964844,293.1499938964844,0.2976893186569214,-5749.75439453125,304.1607971191406,0.9354973435401917,0.3844164311885834,0.3657677471637726,293.2182312011719,297.1499938964844,293.1499938964844,0.0136732412502169,-3593.447021484375,303.8029479980469,0.4559299945831299,0.050000000745058,0.235155388712883,291.17138671875,291.1499938964844,272.6916809082031,271.01959228515625,285.1070556640625,293.3057861328125,291.1717834472656,1.0,0.2740640342235565,0.9434322118759156,0.6499999761581421,1.0,1.0,-1.135014533996582,0.451483815908432,0.6835306882858276,0.1755744665861129,0.0,0.0,0.2942582666873932,63.93104934692383,43.0,4.250272274017334,-6946.9580078125,206.4583435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020690917969,305.4969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.404296875,18000.0,0.0,0.0,0.1540101319551468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100219577550888,0.2100263684988021,-4.421433459356194e-06,0.0,0.0001563007099321,0.0,0.0,8.75373363494873,0.0,0.0,0.0,0.2888950705528259,4.0,0.0,1.0
812160,293.2779541015625,297.1499938964844,293.1499938964844,0.0421728938817977,-1262.954345703125,304.162841796875,0.574722170829773,0.086480513215065,0.080341637134552,293.3946228027344,297.1499938964844,293.1499938964844,0.0132749211043119,-747.4752807617188,303.6839904785156,0.4633545279502868,0.050000000745058,0.0494464971125125,293.2164306640625,297.1499938964844,293.1499938964844,0.2202714532613754,-3346.914794921875,304.1578369140625,0.8685936331748962,0.3025736212730407,0.2129926532506942,293.2593078613281,297.1499938964844,293.1499938964844,0.2963533401489258,-5729.17919921875,304.1612548828125,0.9452033042907716,0.3832165598869324,0.3645005226135254,293.2191467285156,297.1499938964844,293.1499938964844,0.0135741652920842,-3579.696533203125,303.78887939453125,0.4633545279502868,0.050000000745058,0.2345528900623321,291.17333984375,291.1499938964844,272.7099914550781,271.0279846191406,285.1190490722656,293.30926513671875,291.1737365722656,1.0,0.2694154381752014,0.9433531761169434,0.6499999761581421,1.0,1.0,-1.1303110122680664,0.4494711756706238,0.6808397769927979,0.1746004223823547,0.0,0.0,0.292506456375122,60.65300369262695,31.0,4.905144691467285,-6907.42724609375,198.61505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885498046875,305.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.392578125,18000.0,0.0,0.0,0.1536557078361511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086826413869857,0.2086870670318603,-4.418556272867136e-06,0.0,0.0001559410156914,0.0,0.0,8.688218116760254,0.0,0.0,0.0,0.2886333167552948,4.0,0.0,1.0
812220,293.2748413085937,297.1499938964844,293.1499938964844,0.0396196991205215,-1221.408203125,304.162841796875,0.5851089954376221,0.0838721990585327,0.0777229070663452,293.4090270996094,297.1499938964844,293.1499938964844,0.0128367217257618,-735.3121948242188,303.55908203125,0.479343056678772,0.050000000745058,0.049154408276081,293.21533203125,297.1499938964844,293.1499938964844,0.2185883224010467,-3326.507568359375,304.1580505371094,0.8901856541633606,0.301116794347763,0.2117565870285034,293.2572021484375,297.1499938964844,293.1499938964844,0.293692409992218,-5688.23193359375,304.16192626953125,0.9692859649658204,0.3808757364749908,0.36198890209198,293.220703125,297.1499938964844,293.1499938964844,0.0133613254874944,-3549.5380859375,303.7609558105469,0.479343056678772,0.050000000745058,0.2331673502922058,291.1773986816406,291.1499938964844,272.7466735839844,271.044921875,285.143798828125,293.3171691894531,291.17779541015625,1.0,0.2585757374763489,0.9431952238082886,0.6499999761581421,1.0,1.0,-1.12065589427948,0.4453396201133728,0.675316333770752,0.1726202964782714,0.0,0.0,0.2885822355747223,53.1309928894043,25.0,5.516140937805176,-6825.580078125,181.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,305.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28515625,18000.0,0.0,0.0,0.1528586149215698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056876718997955,0.2056920826435089,-4.412109319673618e-06,0.0,0.000155132060172,0.0,0.0,8.542236328125,0.0,0.0,0.0,0.2880504131317138,4.0,0.0,1.0
812280,293.2748413085937,297.1499938964844,293.1499938964844,0.0396196991205215,-1221.408203125,304.162841796875,0.5851089954376221,0.0838721990585327,0.0777229070663452,293.4090270996094,297.1499938964844,293.1499938964844,0.0128367217257618,-735.3121948242188,303.55908203125,0.479343056678772,0.050000000745058,0.049154408276081,293.21533203125,297.1499938964844,293.1499938964844,0.2185883224010467,-3326.507568359375,304.1580505371094,0.8901856541633606,0.301116794347763,0.2117565870285034,293.2572021484375,297.1499938964844,293.1499938964844,0.293692409992218,-5688.23193359375,304.16192626953125,0.9692859649658204,0.3808757364749908,0.36198890209198,293.220703125,297.1499938964844,293.1499938964844,0.0133613254874944,-3549.5380859375,303.7609558105469,0.479343056678772,0.050000000745058,0.2331673502922058,291.1773986816406,291.1499938964844,272.7466735839844,271.044921875,285.143798828125,293.3171691894531,291.17779541015625,1.0,0.2585757374763489,0.9431952238082886,0.6499999761581421,1.0,1.0,-1.12065589427948,0.4453396201133728,0.675316333770752,0.1726202964782714,0.0,0.0,0.2885822355747223,53.1309928894043,25.0,5.516140937805176,-6825.580078125,181.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,305.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28515625,18000.0,0.0,0.0,0.1528586149215698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056876718997955,0.2056920826435089,-4.412109319673618e-06,0.0,0.000155132060172,0.0,0.0,8.542236328125,0.0,0.0,0.0,0.2880504131317138,4.0,0.0,1.0
812340,293.2720031738281,297.1499938964844,293.1499938964844,0.0371018499135971,-1180.3426513671875,304.1627502441406,0.5966904163360596,0.0812845453619957,0.0751307010650634,293.4241638183594,297.1499938964844,293.1499938964844,0.0124145373702049,-723.2060546875,303.4272766113281,0.4935376048088074,0.050000000745058,0.0488846898078918,293.2142028808594,297.1499938964844,293.1499938964844,0.2169618904590606,-3306.79248046875,304.1580505371094,0.9155045747756958,0.2996858358383178,0.2105583101511001,293.2550354003906,297.1499938964844,293.1499938964844,0.2911199927330017,-5648.70654296875,304.1622314453125,0.9918259382247924,0.3785974681377411,0.3595629334449768,293.2220153808594,297.1499938964844,293.1499938964844,0.013163317926228,-3521.2138671875,303.7330017089844,0.4935376048088074,0.050000000745058,0.2318879216909408,291.1809997558594,291.1499938964844,272.7833251953125,271.06219482421875,285.1693725585937,293.3263244628906,291.1813049316406,1.0,0.2482746988534927,0.943037211894989,0.6499999761581421,1.0,1.0,-1.1113346815109253,0.4413419365882873,0.6699926853179932,0.1707609444856643,0.0,0.0,0.2841923832893371,46.18169021606445,25.0,4.761721611022949,-6742.10498046875,165.2348175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381591796875,305.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7578125,18000.0,0.0,0.0,0.1518922597169876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023358047008514,0.2023402005434036,-4.404844730743207e-06,0.0,0.0001541513338452,0.0,0.0,8.379657745361328,0.0,0.0,0.0,0.2874013185501098,4.0,0.0,1.0
812400,293.2720031738281,297.1499938964844,293.1499938964844,0.0371018499135971,-1180.3426513671875,304.1627502441406,0.5966904163360596,0.0812845453619957,0.0751307010650634,293.4241638183594,297.1499938964844,293.1499938964844,0.0124145373702049,-723.2060546875,303.4272766113281,0.4935376048088074,0.050000000745058,0.0488846898078918,293.2142028808594,297.1499938964844,293.1499938964844,0.2169618904590606,-3306.79248046875,304.1580505371094,0.9155045747756958,0.2996858358383178,0.2105583101511001,293.2550354003906,297.1499938964844,293.1499938964844,0.2911199927330017,-5648.70654296875,304.1622314453125,0.9918259382247924,0.3785974681377411,0.3595629334449768,293.2220153808594,297.1499938964844,293.1499938964844,0.013163317926228,-3521.2138671875,303.7330017089844,0.4935376048088074,0.050000000745058,0.2318879216909408,291.1809997558594,291.1499938964844,272.7833251953125,271.06219482421875,285.1693725585937,293.3263244628906,291.1813049316406,1.0,0.2482746988534927,0.943037211894989,0.6499999761581421,1.0,1.0,-1.1113346815109253,0.4413419365882873,0.6699926853179932,0.1707609444856643,0.0,0.0,0.2841923832893371,46.18169021606445,25.0,4.761721611022949,-6742.10498046875,165.2348175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381591796875,305.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7578125,18000.0,0.0,0.0,0.1518922597169876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023358047008514,0.2023402005434036,-4.404844730743207e-06,0.0,0.0001541513338452,0.0,0.0,8.379657745361328,0.0,0.0,0.0,0.2874013185501098,4.0,0.0,1.0
812460,293.26910400390625,297.1499938964844,293.1499938964844,0.0347448177635669,-1141.5791015625,304.16241455078125,0.6030104160308838,0.0787802040576934,0.0727000162005424,293.439453125,297.1499938964844,293.1499938964844,0.0120394192636013,-712.224853515625,303.2901611328125,0.503865659236908,0.050000000745058,0.0487166605889797,293.2131652832031,297.1499938964844,293.1499938964844,0.2153956741094589,-3287.75732421875,304.1579895019531,0.935586154460907,0.2982710301876068,0.2094474583864212,293.248779296875,297.1499938964844,293.1499938964844,0.2815071940422058,-5495.9521484375,304.1750793457031,0.9990000128746032,0.3771727681159973,0.3496448397636413,293.2232360839844,297.1499938964844,293.1499938964844,0.0130112767219543,-3499.511474609375,303.70489501953125,0.503865659236908,0.050000000745058,0.2310908734798431,291.1865539550781,291.1499938964844,272.82000732421875,271.0798034667969,285.2001647949219,293.3368225097656,291.1884460449219,1.0,0.2402539253234863,0.9429156184196472,0.6499999761581421,1.0,1.0,-1.0940327644348145,0.4339227676391601,0.6601099371910095,0.1673668920993805,0.0,0.0,0.2790770828723907,41.70854568481445,25.0,13.793356895446776,-6639.6865234375,151.96536254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4035949707031,305.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.466796875,18000.0,0.0,0.0,0.1507072448730468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986949741840362,0.1986993700265884,-4.397091743157944e-06,0.0,0.0001529486908111,0.0,0.0,8.204374313354492,0.0,0.0,0.0,0.2866993546485901,4.0,0.0,1.0
812520,293.26910400390625,297.1499938964844,293.1499938964844,0.0347448177635669,-1141.5791015625,304.16241455078125,0.6030104160308838,0.0787802040576934,0.0727000162005424,293.439453125,297.1499938964844,293.1499938964844,0.0120394192636013,-712.224853515625,303.2901611328125,0.503865659236908,0.050000000745058,0.0487166605889797,293.2131652832031,297.1499938964844,293.1499938964844,0.2153956741094589,-3287.75732421875,304.1579895019531,0.935586154460907,0.2982710301876068,0.2094474583864212,293.248779296875,297.1499938964844,293.1499938964844,0.2815071940422058,-5495.9521484375,304.1750793457031,0.9990000128746032,0.3771727681159973,0.3496448397636413,293.2232360839844,297.1499938964844,293.1499938964844,0.0130112767219543,-3499.511474609375,303.70489501953125,0.503865659236908,0.050000000745058,0.2310908734798431,291.1865539550781,291.1499938964844,272.82000732421875,271.0798034667969,285.2001647949219,293.3368225097656,291.1884460449219,1.0,0.2402539253234863,0.9429156184196472,0.6499999761581421,1.0,1.0,-1.0940327644348145,0.4339227676391601,0.6601099371910095,0.1673668920993805,0.0,0.0,0.2790770828723907,41.70854568481445,25.0,13.793356895446776,-6639.6865234375,151.96536254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4035949707031,305.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.466796875,18000.0,0.0,0.0,0.1507072448730468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986949741840362,0.1986993700265884,-4.397091743157944e-06,0.0,0.0001529486908111,0.0,0.0,8.204374313354492,0.0,0.0,0.0,0.2866993546485901,4.0,0.0,1.0
812580,293.26629638671875,297.1499938964844,293.1499938964844,0.0324627608060836,-1103.3160400390625,304.1620788574219,0.6053009629249573,0.0763317644596099,0.0703891441226005,293.4546813964844,297.1499938964844,293.1499938964844,0.0116785718128085,-701.0150756835938,303.1494140625,0.5115039944648743,0.050000000745058,0.0486111976206302,293.21240234375,297.1499938964844,293.1499938964844,0.2135692536830902,-3265.229736328125,304.1583557128906,0.9490150809288024,0.2968283891677856,0.2083735316991806,293.22467041015625,297.1499938964844,293.1499938964844,0.2668653130531311,-5263.14306640625,304.1907958984375,0.9990000128746032,0.3795320093631744,0.3350267112255096,293.2244873046875,297.1499938964844,293.1499938964844,0.0128689678385853,-3477.755126953125,303.6769714355469,0.5115039944648743,0.050000000745058,0.2305905967950821,291.2094116210937,291.1499938964844,272.8566589355469,271.0978088378906,285.23760986328125,293.3516845703125,291.2112121582031,1.0,0.2335702031850814,0.9427940249443054,0.6499999761581421,1.0,1.0,-1.0716898441314695,0.4243407547473907,0.6473491191864014,0.1631048172712326,0.0,0.0,0.269601434469223,38.76200866699219,25.0,24.09040641784668,-6484.21923828125,140.5473175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511413574219,305.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.77734375,18000.0,0.0,0.0,0.1491329073905944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924500465393066,0.1924544423818588,-4.386184173199581e-06,0.0,0.0001513509341748,0.0,0.0,7.910412311553955,0.0,0.0,0.0,0.2855510115623474,4.0,0.0,1.0
812640,293.26629638671875,297.1499938964844,293.1499938964844,0.0324627608060836,-1103.3160400390625,304.1620788574219,0.6053009629249573,0.0763317644596099,0.0703891441226005,293.4546813964844,297.1499938964844,293.1499938964844,0.0116785718128085,-701.0150756835938,303.1494140625,0.5115039944648743,0.050000000745058,0.0486111976206302,293.21240234375,297.1499938964844,293.1499938964844,0.2135692536830902,-3265.229736328125,304.1583557128906,0.9490150809288024,0.2968283891677856,0.2083735316991806,293.22467041015625,297.1499938964844,293.1499938964844,0.2668653130531311,-5263.14306640625,304.1907958984375,0.9990000128746032,0.3795320093631744,0.3350267112255096,293.2244873046875,297.1499938964844,293.1499938964844,0.0128689678385853,-3477.755126953125,303.6769714355469,0.5115039944648743,0.050000000745058,0.2305905967950821,291.2094116210937,291.1499938964844,272.8566589355469,271.0978088378906,285.23760986328125,293.3516845703125,291.2112121582031,1.0,0.2335702031850814,0.9427940249443054,0.6499999761581421,1.0,1.0,-1.0716898441314695,0.4243407547473907,0.6473491191864014,0.1631048172712326,0.0,0.0,0.269601434469223,38.76200866699219,25.0,24.09040641784668,-6484.21923828125,140.5473175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511413574219,305.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.77734375,18000.0,0.0,0.0,0.1491329073905944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924500465393066,0.1924544423818588,-4.386184173199581e-06,0.0,0.0001513509341748,0.0,0.0,7.910412311553955,0.0,0.0,0.0,0.2855510115623474,4.0,0.0,1.0
812700,293.2649230957031,297.1499938964844,293.1499938964844,0.0313884243369102,-1085.117431640625,304.1618347167969,0.6059234738349915,0.0751331448554992,0.0692614093422889,293.4622497558594,297.1499938964844,293.1499938964844,0.0115090971812605,-695.7481689453125,303.0770568847656,0.5150413513183594,0.050000000745058,0.0485671199858188,293.21209716796875,297.1499938964844,293.1499938964844,0.2127555608749389,-3255.27490234375,304.1583251953125,0.954717755317688,0.296099305152893,0.2078349292278289,293.2089538574219,297.1499938964844,293.1499938964844,0.2605701982975006,-5163.30859375,304.1947937011719,0.9990000128746032,0.3816715478897095,0.3287241756916046,293.2250366210937,297.1499938964844,293.1499938964844,0.0128088891506195,-3468.991455078125,303.662841796875,0.5150413513183594,0.050000000745058,0.23038150370121,291.2157897949219,291.1499938964844,272.875,271.10699462890625,285.2587280273437,293.3633728027344,291.2168273925781,1.0,0.2306699156761169,0.9427331686019896,0.6499999761581421,1.0,1.0,-1.0618207454681396,0.4200856387615204,0.6417350769042969,0.1613349616527557,0.0,0.0,0.264554888010025,37.527774810791016,25.0,19.456756591796875,-6400.4140625,135.75460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48809814453125,305.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.162109375,18000.0,0.0,0.0,0.1481247991323471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887473315000534,0.1887517124414444,-4.378762696433114e-06,0.0,0.0001503278472227,0.0,0.0,7.735845565795898,0.0,0.0,0.0,0.2848670780658722,4.0,0.0,1.0
812760,293.26348876953125,297.1499938964844,293.1499938964844,0.0303556360304355,-1067.4537353515625,304.1615600585937,0.6062498092651367,0.0739562809467315,0.0681563392281532,293.4696960449219,297.1499938964844,293.1499938964844,0.0113449888303875,-690.612060546875,303.0035095214844,0.5183939933776855,0.050000000745058,0.0485277958214283,293.2117919921875,297.1499938964844,293.1499938964844,0.2119829803705215,-3245.84814453125,304.158203125,0.9598097801208496,0.2953696250915527,0.2072984278202057,293.1923522949219,297.1499938964844,293.1499938964844,0.2548500895500183,-5072.64990234375,304.197021484375,0.9990000128746032,0.3841836750507355,0.3229973614215851,293.2254943847656,297.1499938964844,293.1499938964844,0.0127542577683925,-3461.1904296875,303.6488037109375,0.5183939933776855,0.050000000745058,0.2301949709653854,291.2199401855469,291.1499938964844,272.8933410644531,271.1163330078125,285.28204345703125,293.3787841796875,291.2207336425781,1.0,0.2280221283435821,0.9427559971809388,0.6499999761581421,1.0,1.0,-1.05270516872406,0.416140615940094,0.6365644931793213,0.1597687005996704,0.0,0.0,0.259469211101532,36.42511367797852,43.0,15.29746150970459,-6319.9326171875,131.4628448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325927734375,305.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.431640625,18000.0,0.0,0.0,0.1469593197107315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851098239421844,0.1851141899824142,-4.371115210233256e-06,0.0,0.0001491450384492,0.0,0.0,7.564793586730957,0.0,0.0,0.0,0.2841891944408417,4.0,0.0,1.0
812820,293.2608337402344,297.1499938964844,293.1499938964844,0.0282102338969707,-1035.5269775390625,304.1612854003906,0.5952759981155396,0.0716194584965705,0.0660919323563575,293.48443603515625,297.1499938964844,293.1499938964844,0.0110784564167261,-682.8302612304688,302.8514709472656,0.5148406624794006,0.050000000745058,0.0485696047544479,293.21148681640625,297.1499938964844,293.1499938964844,0.2108702659606933,-3232.632080078125,304.15728759765625,0.9517769813537598,0.2938687205314636,0.2062947303056717,293.1713562011719,297.1499938964844,293.1499938964844,0.2599741518497467,-5162.10693359375,304.1719665527344,0.9990000128746032,0.3874323666095733,0.3290746212005615,293.2262878417969,297.1499938964844,293.1499938964844,0.0127188935875892,-3459.072265625,303.6199951171875,0.5148406624794006,0.050000000745058,0.2303933054208755,291.2113647460937,291.1499938964844,272.92999267578125,271.1353759765625,285.314208984375,293.4078063964844,291.2071838378906,1.0,0.2308453023433685,0.9428016543388368,0.6499999761581421,1.0,1.0,-1.0565931797027588,0.4177224338054657,0.6388707756996155,0.1607505232095718,0.0,0.0,0.2513394355773926,37.53519058227539,61.0,-21.33435821533203,-6218.5966796875,134.43704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.632080078125,305.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.76171875,18000.0,0.0,0.0,0.1442357301712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178552359342575,0.1785567104816436,-4.356210865807952e-06,0.0,0.0001463809312554,0.0,0.0,7.257262229919434,0.0,0.0,0.0,0.2829679548740387,4.0,0.0,1.0
812880,293.2608337402344,297.1499938964844,293.1499938964844,0.0282102338969707,-1035.5269775390625,304.1612854003906,0.5952759981155396,0.0716194584965705,0.0660919323563575,293.48443603515625,297.1499938964844,293.1499938964844,0.0110784564167261,-682.8302612304688,302.8514709472656,0.5148406624794006,0.050000000745058,0.0485696047544479,293.21148681640625,297.1499938964844,293.1499938964844,0.2108702659606933,-3232.632080078125,304.15728759765625,0.9517769813537598,0.2938687205314636,0.2062947303056717,293.1713562011719,297.1499938964844,293.1499938964844,0.2599741518497467,-5162.10693359375,304.1719665527344,0.9990000128746032,0.3874323666095733,0.3290746212005615,293.2262878417969,297.1499938964844,293.1499938964844,0.0127188935875892,-3459.072265625,303.6199951171875,0.5148406624794006,0.050000000745058,0.2303933054208755,291.2113647460937,291.1499938964844,272.92999267578125,271.1353759765625,285.314208984375,293.4078063964844,291.2071838378906,1.0,0.2308453023433685,0.9428016543388368,0.6499999761581421,1.0,1.0,-1.0565931797027588,0.4177224338054657,0.6388707756996155,0.1607505232095718,0.0,0.0,0.2513394355773926,37.53519058227539,61.0,-21.33435821533203,-6218.5966796875,134.43704223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.632080078125,305.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.76171875,18000.0,0.0,0.0,0.1442357301712036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178552359342575,0.1785567104816436,-4.356210865807952e-06,0.0,0.0001463809312554,0.0,0.0,7.257262229919434,0.0,0.0,0.0,0.2829679548740387,4.0,0.0,1.0
812940,293.2584228515625,297.1499938964844,293.1499938964844,0.0270105600357055,-1009.4569702148438,304.1595458984375,0.5734682679176331,0.0693042203783989,0.064157910645008,293.49884033203125,297.1499938964844,293.1499938964844,0.0108859958127141,-678.4800415039062,302.6904602050781,0.5030451416969299,0.050000000745058,0.0487290434539318,293.2113952636719,297.1499938964844,293.1499938964844,0.210559070110321,-3229.8720703125,304.1553649902344,0.9267153143882751,0.2923275530338287,0.2053463608026504,293.1873779296875,297.1499938964844,293.1499938964844,0.2814998030662536,-5513.740234375,304.12847900390625,0.9990000128746032,0.3837299048900604,0.3513028919696808,293.2279052734375,297.1499938964844,293.1499938964844,0.0127734951674938,-3475.075439453125,303.5869140625,0.5030451416969299,0.050000000745058,0.2311495989561081,291.1619567871094,291.1499938964844,272.9666748046875,271.1550598144531,285.3157958984375,293.4084777832031,291.155517578125,1.0,0.2402952909469604,0.9428472518920898,0.6499999761581421,1.0,1.0,-1.0809056758880615,0.4280521869659424,0.6528535485267639,0.1656102538108825,0.0,0.0,0.2528018355369568,41.87389755249024,64.0,-61.95150375366211,-6261.5751953125,148.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7058410644531,305.2877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.1414039433002472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776778101921081,0.1776821613311767,-4.348646598373307e-06,0.0,0.0001435070298612,0.0,0.0,7.207530975341797,0.0,0.0,0.0,0.2827111184597015,4.0,0.0,1.0
813000,293.2584228515625,297.1499938964844,293.1499938964844,0.0270105600357055,-1009.4569702148438,304.1595458984375,0.5734682679176331,0.0693042203783989,0.064157910645008,293.49884033203125,297.1499938964844,293.1499938964844,0.0108859958127141,-678.4800415039062,302.6904602050781,0.5030451416969299,0.050000000745058,0.0487290434539318,293.2113952636719,297.1499938964844,293.1499938964844,0.210559070110321,-3229.8720703125,304.1553649902344,0.9267153143882751,0.2923275530338287,0.2053463608026504,293.1873779296875,297.1499938964844,293.1499938964844,0.2814998030662536,-5513.740234375,304.12847900390625,0.9990000128746032,0.3837299048900604,0.3513028919696808,293.2279052734375,297.1499938964844,293.1499938964844,0.0127734951674938,-3475.075439453125,303.5869140625,0.5030451416969299,0.050000000745058,0.2311495989561081,291.1619567871094,291.1499938964844,272.9666748046875,271.1550598144531,285.3157958984375,293.4084777832031,291.155517578125,1.0,0.2402952909469604,0.9428472518920898,0.6499999761581421,1.0,1.0,-1.0809056758880615,0.4280521869659424,0.6528535485267639,0.1656102538108825,0.0,0.0,0.2528018355369568,41.87389755249024,64.0,-61.95150375366211,-6261.5751953125,148.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7058410644531,305.2877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.1414039433002472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776778101921081,0.1776821613311767,-4.348646598373307e-06,0.0,0.0001435070298612,0.0,0.0,7.207530975341797,0.0,0.0,0.0,0.2827111184597015,4.0,0.0,1.0
813060,293.25592041015625,297.1499938964844,293.1499938964844,0.0255489069968462,-983.3928833007812,304.1588134765625,0.5489078164100647,0.0670640841126442,0.0623276568949222,293.5129699707031,297.1499938964844,293.1499938964844,0.010699775069952,-673.957763671875,302.5252685546875,0.4901371896266937,0.050000000745058,0.048946488648653,293.2112731933594,297.1499938964844,293.1499938964844,0.2100680619478225,-3224.52978515625,304.15447998046875,0.8990964889526367,0.2908007204532623,0.2044378966093063,293.22760009765625,297.1499938964844,293.1499938964844,0.2885723412036896,-5624.037109375,304.1263427734375,0.984598696231842,0.3746070861816406,0.3573560416698456,293.2308349609375,297.1499938964844,293.1499938964844,0.012829297222197,-3490.547607421875,303.5498046875,0.4901371896266937,0.050000000745058,0.2321810722351074,291.12158203125,291.1499938964844,273.0033264160156,271.1754150390625,285.32476806640625,293.40301513671875,291.1227722167969,1.0,0.2484634965658188,0.9426189064979552,0.6499999761581421,1.0,1.0,-1.086319923400879,0.4302422404289245,0.6560777425765991,0.1670647710561752,0.0,0.0,0.2599709928035736,47.45678329467773,67.0,-30.206663131713867,-6356.52099609375,160.49411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015075683594,305.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.76171875,18000.0,0.0,0.0,0.1392038911581039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182307556271553,0.1823119074106216,-4.353566055215197e-06,0.0,0.0001412742421962,0.0,0.0,7.414467811584473,0.0,0.0,0.0,0.2834594249725342,4.0,0.0,1.0
813120,293.25592041015625,297.1499938964844,293.1499938964844,0.0255489069968462,-983.3928833007812,304.1588134765625,0.5489078164100647,0.0670640841126442,0.0623276568949222,293.5129699707031,297.1499938964844,293.1499938964844,0.010699775069952,-673.957763671875,302.5252685546875,0.4901371896266937,0.050000000745058,0.048946488648653,293.2112731933594,297.1499938964844,293.1499938964844,0.2100680619478225,-3224.52978515625,304.15447998046875,0.8990964889526367,0.2908007204532623,0.2044378966093063,293.22760009765625,297.1499938964844,293.1499938964844,0.2885723412036896,-5624.037109375,304.1263427734375,0.984598696231842,0.3746070861816406,0.3573560416698456,293.2308349609375,297.1499938964844,293.1499938964844,0.012829297222197,-3490.547607421875,303.5498046875,0.4901371896266937,0.050000000745058,0.2321810722351074,291.12158203125,291.1499938964844,273.0033264160156,271.1754150390625,285.32476806640625,293.40301513671875,291.1227722167969,1.0,0.2484634965658188,0.9426189064979552,0.6499999761581421,1.0,1.0,-1.086319923400879,0.4302422404289245,0.6560777425765991,0.1670647710561752,0.0,0.0,0.2599709928035736,47.45678329467773,67.0,-30.206663131713867,-6356.52099609375,160.49411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015075683594,305.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.76171875,18000.0,0.0,0.0,0.1392038911581039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182307556271553,0.1823119074106216,-4.353566055215197e-06,0.0,0.0001412742421962,0.0,0.0,7.414467811584473,0.0,0.0,0.0,0.2834594249725342,4.0,0.0,1.0
813180,293.2535400390625,297.1499938964844,293.1499938964844,0.0239825211465358,-953.3153686523438,304.1584777832031,0.5271231532096863,0.0648605301976203,0.0605595223605632,293.52716064453125,297.1499938964844,293.1499938964844,0.0104573993012309,-665.6954956054688,302.3636169433594,0.4783448874950409,0.050000000745058,0.0491741299629211,293.2113952636719,297.1499938964844,293.1499938964844,0.2083690762519836,-3203.158447265625,304.1557922363281,0.8765403628349304,0.2892230749130249,0.203522115945816,293.24481201171875,297.1499938964844,293.1499938964844,0.2827351093292236,-5526.97607421875,304.14361572265625,0.957787036895752,0.3691144585609436,0.3514960408210754,293.23443603515625,297.1499938964844,293.1499938964844,0.0128061501309275,-3488.061279296875,303.5131530761719,0.4783448874950409,0.050000000745058,0.2332608997821808,291.1503295898437,291.1499938964844,273.0400085449219,271.1965026855469,285.3544616699219,293.416259765625,291.15252685546875,1.0,0.255197525024414,0.9423905611038208,0.6499999761581421,1.0,1.0,-1.0777122974395752,0.4264748096466064,0.6512374877929688,0.1656603813171386,0.0,0.0,0.2580753564834595,53.119117736816406,70.0,17.401342391967773,-6325.734375,168.45364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63800048828125,305.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.1377521604299545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826526075601577,0.1826569586992263,-4.358931164460955e-06,0.0,0.000139800918987,0.0,0.0,7.438217639923096,0.0,0.0,0.0,0.2835916876792907,4.0,0.0,1.0
813240,293.2535400390625,297.1499938964844,293.1499938964844,0.0239825211465358,-953.3153686523438,304.1584777832031,0.5271231532096863,0.0648605301976203,0.0605595223605632,293.52716064453125,297.1499938964844,293.1499938964844,0.0104573993012309,-665.6954956054688,302.3636169433594,0.4783448874950409,0.050000000745058,0.0491741299629211,293.2113952636719,297.1499938964844,293.1499938964844,0.2083690762519836,-3203.158447265625,304.1557922363281,0.8765403628349304,0.2892230749130249,0.203522115945816,293.24481201171875,297.1499938964844,293.1499938964844,0.2827351093292236,-5526.97607421875,304.14361572265625,0.957787036895752,0.3691144585609436,0.3514960408210754,293.23443603515625,297.1499938964844,293.1499938964844,0.0128061501309275,-3488.061279296875,303.5131530761719,0.4783448874950409,0.050000000745058,0.2332608997821808,291.1503295898437,291.1499938964844,273.0400085449219,271.1965026855469,285.3544616699219,293.416259765625,291.15252685546875,1.0,0.255197525024414,0.9423905611038208,0.6499999761581421,1.0,1.0,-1.0777122974395752,0.4264748096466064,0.6512374877929688,0.1656603813171386,0.0,0.0,0.2580753564834595,53.119117736816406,70.0,17.401342391967773,-6325.734375,168.45364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63800048828125,305.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.1377521604299545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826526075601577,0.1826569586992263,-4.358931164460955e-06,0.0,0.000139800918987,0.0,0.0,7.438217639923096,0.0,0.0,0.0,0.2835916876792907,4.0,0.0,1.0
813300,293.2523498535156,297.1499938964844,293.1499938964844,0.0232506934553384,-938.9690551757812,304.15826416015625,0.518243670463562,0.0637811347842216,0.0596771091222763,293.5343017578125,297.1499938964844,293.1499938964844,0.0103380875661969,-661.6948852539062,302.280029296875,0.4730522930622101,0.050000000745058,0.049275554716587,293.2115173339844,297.1499938964844,293.1499938964844,0.2076416462659835,-3194.142333984375,304.15606689453125,0.8675608038902283,0.2884206473827362,0.2030403017997741,293.248291015625,297.1499938964844,293.1499938964844,0.2808774411678314,-5496.576171875,304.14813232421875,0.9461193084716796,0.3672260046005249,0.3496073782444,293.2362670898437,297.1499938964844,293.1499938964844,0.0127975987270474,-3488.056884765625,303.4939270019531,0.4730522930622101,0.050000000745058,0.2337420135736465,291.15704345703125,291.1499938964844,273.0583190917969,271.20733642578125,285.3699645996094,293.42510986328125,291.1579895019531,1.0,0.2582005858421325,0.942276418209076,0.6499999761581421,1.0,1.0,-1.0745068788528442,0.4250574707984924,0.6494494080543518,0.1651873439550399,0.0,0.0,0.2569038569927215,55.650691986083984,70.0,15.90560817718506,-6290.861328125,172.15980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6036376953125,305.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65234375,18000.0,0.0,0.0,0.1371548771858215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817223131656646,0.1817266792058944,-4.357978468760848e-06,0.0,0.00013919477351,0.0,0.0,7.396531581878662,0.0,0.0,0.0,0.2834483683109283,4.0,0.0,1.0
813360,293.2511291503906,297.1499938964844,293.1499938964844,0.0225505139678716,-924.9986572265624,304.1580505371094,0.5104016661643982,0.0627249330282211,0.0588076189160347,293.5413818359375,297.1499938964844,293.1499938964844,0.0102182002738118,-657.6369018554688,302.1949462890625,0.4678111970424652,0.050000000745058,0.0493709295988082,293.2116394042969,297.1499938964844,293.1499938964844,0.206946462392807,-3185.560546875,304.1562194824219,0.8596637845039368,0.2876179814338684,0.2025521397590637,293.2501220703125,297.1499938964844,293.1499938964844,0.2793599963188171,-5471.9521484375,304.15118408203125,0.9355085492134094,0.365619421005249,0.3480628430843353,293.2380676269531,297.1499938964844,293.1499938964844,0.0127884428948163,-3488.14990234375,303.4743347167969,0.4678111970424652,0.050000000745058,0.2341944426298141,291.16094970703125,291.1499938964844,273.07666015625,271.2184143066406,285.3856811523437,293.4347839355469,291.16180419921875,1.0,0.2610057592391968,0.9421977400779724,0.6499999761581421,1.0,1.0,-1.071680784225464,0.4238032698631286,0.6478775143623352,0.1647866666316986,0.0,0.0,0.2557778656482696,58.033782958984375,73.0,14.15847873687744,-6259.978515625,175.68309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5708923339844,305.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4375,18000.0,0.0,0.0,0.1366091072559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809446960687637,0.1809490621089935,-4.356543740868801e-06,0.0,0.0001386408694088,0.0,0.0,7.360679149627685,0.0,0.0,0.0,0.2833101153373718,4.0,0.0,1.0
813420,293.24853515625,297.1499938964844,293.1499938964844,0.0212373752146959,-898.0009155273438,304.1575622558594,0.4970553517341614,0.0606891922652721,0.0571222156286239,293.55535888671875,297.1499938964844,293.1499938964844,0.0099755898118019,-649.1754150390625,302.021728515625,0.4573915302753448,0.050000000745058,0.0495478920638561,293.2118225097656,297.1499938964844,293.1499938964844,0.2055657655000686,-3168.5302734375,304.15643310546875,0.846268355846405,0.2860167920589447,0.2015675753355026,293.2512512207031,297.1499938964844,293.1499938964844,0.2767828404903412,-5430.576171875,304.155029296875,0.9171944260597228,0.3628483116626739,0.3455049991607666,293.2414855957031,297.1499938964844,293.1499938964844,0.0127642443403601,-3487.485107421875,303.4347229003906,0.4573915302753448,0.050000000745058,0.2350338697433471,291.1676940917969,291.1499938964844,273.11334228515625,271.2411804199219,285.4178161621094,293.4559326171875,291.168212890625,1.0,0.2661288678646087,0.9420404434204102,0.6499999761581421,1.0,1.0,-1.0666258335113523,0.4215551912784576,0.6450706124305725,0.1640892177820205,0.0,0.0,0.252930223941803,62.45816421508789,61.0,9.92002773284912,-6194.951171875,182.22872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,305.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.291015625,18000.0,0.0,0.0,0.13565394282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790966987609863,0.1791010499000549,-4.353151325631188e-06,0.0,0.0001376715081278,0.0,0.0,7.275681018829346,0.0,0.0,0.0,0.2829775512218475,4.0,0.0,1.0
