time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813480,293.24853515625,297.1499938964844,293.1499938964844,0.0212373752146959,-898.0009155273438,304.1575622558594,0.4970553517341614,0.0606891922652721,0.0571222156286239,293.55535888671875,297.1499938964844,293.1499938964844,0.0099755898118019,-649.1754150390625,302.021728515625,0.4573915302753448,0.050000000745058,0.0495478920638561,293.2118225097656,297.1499938964844,293.1499938964844,0.2055657655000686,-3168.5302734375,304.15643310546875,0.846268355846405,0.2860167920589447,0.2015675753355026,293.2512512207031,297.1499938964844,293.1499938964844,0.2767828404903412,-5430.576171875,304.155029296875,0.9171944260597228,0.3628483116626739,0.3455049991607666,293.2414855957031,297.1499938964844,293.1499938964844,0.0127642443403601,-3487.485107421875,303.4347229003906,0.4573915302753448,0.050000000745058,0.2350338697433471,291.1676940917969,291.1499938964844,273.11334228515625,271.2411804199219,285.4178161621094,293.4559326171875,291.168212890625,1.0,0.2661288678646087,0.9420404434204102,0.6499999761581421,1.0,1.0,-1.0666258335113523,0.4215551912784576,0.6450706124305725,0.1640892177820205,0.0,0.0,0.252930223941803,62.45816421508789,61.0,9.92002773284912,-6194.951171875,182.22872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,305.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.291015625,18000.0,0.0,0.0,0.13565394282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790966987609863,0.1791010499000549,-4.353151325631188e-06,0.0,0.0001376715081278,0.0,0.0,7.275681018829346,0.0,0.0,0.0,0.2829775512218475,4.0,0.0,1.0
813540,293.2455749511719,297.1499938964844,293.1499938964844,0.0199529696255922,-870.4611206054688,304.1571655273437,0.4913156926631927,0.0587941966950893,0.055388119071722,293.5687255859375,297.1499938964844,293.1499938964844,0.0096902586519718,-638.4376220703125,301.8450927734375,0.4569396078586578,0.050000000745058,0.049555916339159,293.2118835449219,297.1499938964844,293.1499938964844,0.2040972560644149,-3150.412353515625,304.15673828125,0.8442898988723755,0.284440279006958,0.2004688680171966,293.250732421875,297.1499938964844,293.1499938964844,0.2743974924087524,-5392.6943359375,304.15728759765625,0.9141351580619812,0.3603864908218384,0.3431357145309448,293.2445373535156,297.1499938964844,293.1499938964844,0.0126715190708637,-3475.68505859375,303.3949584960937,0.4569396078586578,0.050000000745058,0.2350719273090362,291.1716003417969,291.1499938964844,273.1499938964844,271.2649230957031,285.4514465332031,293.47857666015625,291.17205810546875,1.0,0.2651664018630981,0.941883146762848,0.6499999761581421,1.0,1.0,-1.06043803691864,0.4188244342803955,0.6416136026382446,0.1631767153739929,0.0,0.0,0.2497920989990234,62.59139251708984,49.0,6.965438365936279,-6125.48388671875,180.6194763183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,305.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.216796875,18000.0,0.0,0.0,0.1348133087158203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770056039094925,0.1770099550485611,-4.349080427346053e-06,0.0,0.0001368183729937,0.0,0.0,7.179433345794678,0.0,0.0,0.0,0.2825991511344909,4.0,0.0,1.0
813600,293.2455749511719,297.1499938964844,293.1499938964844,0.0199529696255922,-870.4611206054688,304.1571655273437,0.4913156926631927,0.0587941966950893,0.055388119071722,293.5687255859375,297.1499938964844,293.1499938964844,0.0096902586519718,-638.4376220703125,301.8450927734375,0.4569396078586578,0.050000000745058,0.049555916339159,293.2118835449219,297.1499938964844,293.1499938964844,0.2040972560644149,-3150.412353515625,304.15673828125,0.8442898988723755,0.284440279006958,0.2004688680171966,293.250732421875,297.1499938964844,293.1499938964844,0.2743974924087524,-5392.6943359375,304.15728759765625,0.9141351580619812,0.3603864908218384,0.3431357145309448,293.2445373535156,297.1499938964844,293.1499938964844,0.0126715190708637,-3475.68505859375,303.3949584960937,0.4569396078586578,0.050000000745058,0.2350719273090362,291.1716003417969,291.1499938964844,273.1499938964844,271.2649230957031,285.4514465332031,293.47857666015625,291.17205810546875,1.0,0.2651664018630981,0.941883146762848,0.6499999761581421,1.0,1.0,-1.06043803691864,0.4188244342803955,0.6416136026382446,0.1631767153739929,0.0,0.0,0.2497920989990234,62.59139251708984,49.0,6.965438365936279,-6125.48388671875,180.6194763183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,305.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.216796875,18000.0,0.0,0.0,0.1348133087158203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770056039094925,0.1770099550485611,-4.349080427346053e-06,0.0,0.0001368183729937,0.0,0.0,7.179433345794678,0.0,0.0,0.0,0.2825991511344909,4.0,0.0,1.0
813660,293.2420654296875,297.1499938964844,293.1499938964844,0.0187505800276994,-843.4528198242188,304.15679931640625,0.4912028312683105,0.0570822060108184,0.0536887496709823,293.5809936523437,297.1499938964844,293.1499938964844,0.0093774581328034,-625.8966064453125,301.66705322265625,0.464380532503128,0.050000000745058,0.0494299121201038,293.2115783691406,297.1499938964844,293.1499938964844,0.2025500386953354,-3131.28759765625,304.1570739746094,0.8510047793388367,0.2829295992851257,0.1993120908737182,293.2493896484375,297.1499938964844,293.1499938964844,0.2720281481742859,-5355.2587890625,304.1587829589844,0.92252516746521,0.3581060171127319,0.340826153755188,293.2469177246094,297.1499938964844,293.1499938964844,0.0125250546261668,-3454.625732421875,303.3559875488281,0.464380532503128,0.050000000745058,0.2344742119312286,291.1759338378906,291.1499938964844,273.1866760253906,271.2892761230469,285.4862670898437,293.5023498535156,291.1763916015625,1.0,0.2600291967391968,0.9417887926101683,0.6499999761581421,1.0,1.0,-1.053369641304016,0.4157259166240692,0.6376437544822693,0.1620798110961914,0.0,0.0,0.2460396289825439,59.32035827636719,37.0,6.128001689910889,-6050.9638671875,172.6600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,305.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.732421875,18000.0,0.0,0.0,0.1340038925409317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745723038911819,0.1745766550302505,-4.344486114860047e-06,0.0,0.0001359969028271,0.0,0.0,7.068070888519287,0.0,0.0,0.0,0.282162606716156,4.0,0.0,1.0
813720,293.2420654296875,297.1499938964844,293.1499938964844,0.0187505800276994,-843.4528198242188,304.15679931640625,0.4912028312683105,0.0570822060108184,0.0536887496709823,293.5809936523437,297.1499938964844,293.1499938964844,0.0093774581328034,-625.8966064453125,301.66705322265625,0.464380532503128,0.050000000745058,0.0494299121201038,293.2115783691406,297.1499938964844,293.1499938964844,0.2025500386953354,-3131.28759765625,304.1570739746094,0.8510047793388367,0.2829295992851257,0.1993120908737182,293.2493896484375,297.1499938964844,293.1499938964844,0.2720281481742859,-5355.2587890625,304.1587829589844,0.92252516746521,0.3581060171127319,0.340826153755188,293.2469177246094,297.1499938964844,293.1499938964844,0.0125250546261668,-3454.625732421875,303.3559875488281,0.464380532503128,0.050000000745058,0.2344742119312286,291.1759338378906,291.1499938964844,273.1866760253906,271.2892761230469,285.4862670898437,293.5023498535156,291.1763916015625,1.0,0.2600291967391968,0.9417887926101683,0.6499999761581421,1.0,1.0,-1.053369641304016,0.4157259166240692,0.6376437544822693,0.1620798110961914,0.0,0.0,0.2460396289825439,59.32035827636719,37.0,6.128001689910889,-6050.9638671875,172.6600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,305.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.732421875,18000.0,0.0,0.0,0.1340038925409317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745723038911819,0.1745766550302505,-4.344486114860047e-06,0.0,0.0001359969028271,0.0,0.0,7.068070888519287,0.0,0.0,0.0,0.282162606716156,4.0,0.0,1.0
813780,293.2382202148437,297.1499938964844,293.1499938964844,0.0176478140056133,-817.4910278320312,304.1563720703125,0.4957400262355804,0.055527526885271,0.0520526729524135,293.59228515625,297.1499938964844,293.1499938964844,0.0090531529858708,-612.2305908203125,301.48748779296875,0.4762597978115082,0.050000000745058,0.0492147020995616,293.21099853515625,297.1499938964844,293.1499938964844,0.2009905725717544,-3112.005126953125,304.1573181152344,0.8653444051742554,0.2814871370792389,0.1981372833251953,293.24761962890625,297.1499938964844,293.1499938964844,0.2696893215179443,-5318.4306640625,304.1597595214844,0.9406388401985168,0.3559477031230926,0.3385536074638366,293.2486572265625,297.1499938964844,293.1499938964844,0.0123472651466727,-3427.86376953125,303.31805419921875,0.4762597978115082,0.050000000745058,0.2334533482789993,291.17974853515625,291.1499938964844,273.22332763671875,271.3139343261719,285.5216369628906,293.5267028808594,291.1801452636719,1.0,0.2517744302749634,0.941694438457489,0.6499999761581421,1.0,1.0,-1.0457849502563477,0.4124182462692261,0.6333667039871216,0.1608622372150421,0.0,0.0,0.2418166100978851,53.78433227539063,25.0,5.368968963623047,-5973.1806640625,160.62197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052734375,305.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.93359375,18000.0,0.0,0.0,0.1331453323364257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171831339597702,0.1718356758356094,-4.339251972851344e-06,0.0,0.0001351255923509,0.0,0.0,6.943057060241699,0.0,0.0,0.0,0.2816726267337799,4.0,0.0,1.0
813840,293.2382202148437,297.1499938964844,293.1499938964844,0.0176478140056133,-817.4910278320312,304.1563720703125,0.4957400262355804,0.055527526885271,0.0520526729524135,293.59228515625,297.1499938964844,293.1499938964844,0.0090531529858708,-612.2305908203125,301.48748779296875,0.4762597978115082,0.050000000745058,0.0492147020995616,293.21099853515625,297.1499938964844,293.1499938964844,0.2009905725717544,-3112.005126953125,304.1573181152344,0.8653444051742554,0.2814871370792389,0.1981372833251953,293.24761962890625,297.1499938964844,293.1499938964844,0.2696893215179443,-5318.4306640625,304.1597595214844,0.9406388401985168,0.3559477031230926,0.3385536074638366,293.2486572265625,297.1499938964844,293.1499938964844,0.0123472651466727,-3427.86376953125,303.31805419921875,0.4762597978115082,0.050000000745058,0.2334533482789993,291.17974853515625,291.1499938964844,273.22332763671875,271.3139343261719,285.5216369628906,293.5267028808594,291.1801452636719,1.0,0.2517744302749634,0.941694438457489,0.6499999761581421,1.0,1.0,-1.0457849502563477,0.4124182462692261,0.6333667039871216,0.1608622372150421,0.0,0.0,0.2418166100978851,53.78433227539063,25.0,5.368968963623047,-5973.1806640625,160.62197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052734375,305.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.93359375,18000.0,0.0,0.0,0.1331453323364257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171831339597702,0.1718356758356094,-4.339251972851344e-06,0.0,0.0001351255923509,0.0,0.0,6.943057060241699,0.0,0.0,0.0,0.2816726267337799,4.0,0.0,1.0
813900,293.2362365722656,297.1499938964844,293.1499938964844,0.0171326585114002,-804.9244384765625,304.1561279296875,0.4997910559177398,0.0548013001680374,0.0512601435184478,293.5977478027344,297.1499938964844,293.1499938964844,0.0088893342763185,-605.08984375,301.3968200683594,0.4829953610897064,0.050000000745058,0.0490833856165409,293.21063232421875,297.1499938964844,293.1499938964844,0.2002124488353729,-3102.3798828125,304.15740966796875,0.8756309151649475,0.2807892262935638,0.1975492089986801,293.24664306640625,297.1499938964844,293.1499938964844,0.268530786037445,-5300.212890625,304.1600952148437,0.9529489278793336,0.354904443025589,0.3374298512935638,293.2492980957031,297.1499938964844,293.1499938964844,0.0122510017827153,-3413.01953125,303.2994689941406,0.4829953610897064,0.050000000745058,0.2328304499387741,291.1814880371094,291.1499938964844,273.2416687011719,271.32635498046875,285.5394287109375,293.5390625,291.181884765625,1.0,0.2467106580734253,0.9416472911834716,0.6499999761581421,1.0,1.0,-1.041873812675476,0.4107189178466797,0.6311548948287964,0.1602201759815216,0.0,0.0,0.2395390272140503,50.4145622253418,25.0,5.076896667480469,-5933.57666015625,153.56541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40142822265625,305.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.443359375,18000.0,0.0,0.0,0.1326775550842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703662723302841,0.1703706085681915,-4.3364480006857775e-06,0.0,0.0001346508652204,0.0,0.0,6.876452922821045,0.0,0.0,0.0,0.2814115285873413,4.0,0.0,1.0
813960,293.2342224121094,297.1499938964844,293.1499938964844,0.0166408028453588,-792.6427612304688,304.1559143066406,0.5052421689033508,0.0541056096553802,0.0504851080477237,293.60308837890625,297.1499938964844,293.1499938964844,0.0087256208062171,-597.8002319335938,301.305419921875,0.4904808104038238,0.050000000745058,0.0489404015243053,293.210205078125,297.1499938964844,293.1499938964844,0.1994382441043853,-3092.80029296875,304.157470703125,0.8883084058761597,0.2801052033901214,0.1969625949859619,293.24560546875,297.1499938964844,293.1499938964844,0.2673812806606293,-5282.1474609375,304.16033935546875,0.9669535160064696,0.3538815677165985,0.3363146781921386,293.2497863769531,297.1499938964844,293.1499938964844,0.0121516780927777,-3397.496337890625,303.2811584472656,0.4904808104038238,0.050000000745058,0.2321521937847137,291.18316650390625,291.1499938964844,273.260009765625,271.3388671875,285.5572814941406,293.551513671875,291.1835021972656,1.0,0.2411134392023086,0.9416193962097168,0.6499999761581421,1.0,1.0,-1.0379153490066528,0.409003347158432,0.6289120316505432,0.1595607846975326,0.0,0.0,0.2371605187654495,46.74864959716797,25.0,4.760391712188721,-5893.6083984375,146.02374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,305.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90234375,18000.0,0.0,0.0,0.1321754902601242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688438355922699,0.1688481718301773,-4.333535798650701e-06,0.0,0.0001341413299087,0.0,0.0,6.807408809661865,0.0,0.0,0.0,0.2811409533023834,4.0,0.0,1.0
814020,293.23028564453125,297.1499938964844,293.1499938964844,0.0157782565802335,-770.3983764648438,304.1553955078125,0.513567328453064,0.0527705214917659,0.0490778088569641,293.6136779785156,297.1499938964844,293.1499938964844,0.0084258327260613,-584.2201538085938,301.11993408203125,0.5024928450584412,0.050000000745058,0.0487376265227794,293.2093505859375,297.1499938964844,293.1499938964844,0.1980086863040924,-3075.147705078125,304.1573486328125,0.9090145826339722,0.2787539660930633,0.1958697289228439,293.2435607910156,297.1499938964844,293.1499938964844,0.2652263343334198,-5248.37060546875,304.16046142578125,0.9865579009056092,0.3518723547458648,0.3342112898826599,293.2505187988281,297.1499938964844,293.1499938964844,0.0119909169152379,-3372.70166015625,303.24481201171875,0.5024928450584412,0.050000000745058,0.2311903238296508,291.18536376953125,291.1499938964844,273.2966613769531,271.3640441894531,285.5919494628906,293.57635498046875,291.1853942871094,1.0,0.2331399172544479,0.941563606262207,0.6499999761581421,1.0,1.0,-1.0309914350509644,0.4060159623622894,0.6249754428863525,0.1583751440048217,0.0,0.0,0.2322728484869003,41.534366607666016,25.0,2.5425028800964355,-5815.87548828125,135.0656280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41143798828125,305.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.345703125,18000.0,0.0,0.0,0.1310530006885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657007783651352,0.1657051146030426,-4.327464921516366e-06,0.0,0.000133002133225,0.0,0.0,6.665311813354492,0.0,0.0,0.0,0.2805842459201813,4.0,0.0,1.0
814080,293.23028564453125,297.1499938964844,293.1499938964844,0.0157782565802335,-770.3983764648438,304.1553955078125,0.513567328453064,0.0527705214917659,0.0490778088569641,293.6136779785156,297.1499938964844,293.1499938964844,0.0084258327260613,-584.2201538085938,301.11993408203125,0.5024928450584412,0.050000000745058,0.0487376265227794,293.2093505859375,297.1499938964844,293.1499938964844,0.1980086863040924,-3075.147705078125,304.1573486328125,0.9090145826339722,0.2787539660930633,0.1958697289228439,293.2435607910156,297.1499938964844,293.1499938964844,0.2652263343334198,-5248.37060546875,304.16046142578125,0.9865579009056092,0.3518723547458648,0.3342112898826599,293.2505187988281,297.1499938964844,293.1499938964844,0.0119909169152379,-3372.70166015625,303.24481201171875,0.5024928450584412,0.050000000745058,0.2311903238296508,291.18536376953125,291.1499938964844,273.2966613769531,271.3640441894531,285.5919494628906,293.57635498046875,291.1853942871094,1.0,0.2331399172544479,0.941563606262207,0.6499999761581421,1.0,1.0,-1.0309914350509644,0.4060159623622894,0.6249754428863525,0.1583751440048217,0.0,0.0,0.2322728484869003,41.534366607666016,25.0,2.5425028800964355,-5815.87548828125,135.0656280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41143798828125,305.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.345703125,18000.0,0.0,0.0,0.1310530006885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657007783651352,0.1657051146030426,-4.327464921516366e-06,0.0,0.000133002133225,0.0,0.0,6.665311813354492,0.0,0.0,0.0,0.2805842459201813,4.0,0.0,1.0
814140,293.2266540527344,297.1499938964844,293.1499938964844,0.0150129375979304,-749.8588256835938,304.1548767089844,0.5197778344154358,0.0514752641320228,0.047768261283636,293.62432861328125,297.1499938964844,293.1499938964844,0.0081479977816343,-571.3179931640625,300.92999267578125,0.5128860473632812,0.050000000745058,0.0485938750207424,293.2086181640625,297.1499938964844,293.1499938964844,0.1966847628355026,-3058.83251953125,304.1571044921875,0.9275463819503784,0.2774005532264709,0.1948221325874328,293.2415466308594,297.1499938964844,293.1499938964844,0.2628225684165954,-5210.30224609375,304.1610717773437,0.9990000128746032,0.3499090075492859,0.3317354023456573,293.2511901855469,297.1499938964844,293.1499938964844,0.0118582211434841,-3352.69775390625,303.2080993652344,0.5128860473632812,0.050000000745058,0.230508416891098,291.18475341796875,291.1499938964844,273.3333435058594,271.38946533203125,285.6216125488281,293.5938415527344,291.1845703125,1.0,0.2269441336393356,0.9415078163146972,0.6499999761581421,1.0,1.0,-1.0242271423339844,0.4031115770339966,0.6211155652999878,0.1571849286556244,0.0,0.0,0.2276559472084045,37.81615829467773,25.0,-0.4257590472698211,-5744.2431640625,126.8890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311828613281,304.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.53515625,18000.0,0.0,0.0,0.1297720968723297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627078056335449,0.1627121269702911,-4.321474079915788e-06,0.0,0.0001317021815339,0.0,0.0,6.530354976654053,0.0,0.0,0.0,0.2800531685352325,4.0,0.0,1.0
814200,293.2266540527344,297.1499938964844,293.1499938964844,0.0150129375979304,-749.8588256835938,304.1548767089844,0.5197778344154358,0.0514752641320228,0.047768261283636,293.62432861328125,297.1499938964844,293.1499938964844,0.0081479977816343,-571.3179931640625,300.92999267578125,0.5128860473632812,0.050000000745058,0.0485938750207424,293.2086181640625,297.1499938964844,293.1499938964844,0.1966847628355026,-3058.83251953125,304.1571044921875,0.9275463819503784,0.2774005532264709,0.1948221325874328,293.2415466308594,297.1499938964844,293.1499938964844,0.2628225684165954,-5210.30224609375,304.1610717773437,0.9990000128746032,0.3499090075492859,0.3317354023456573,293.2511901855469,297.1499938964844,293.1499938964844,0.0118582211434841,-3352.69775390625,303.2080993652344,0.5128860473632812,0.050000000745058,0.230508416891098,291.18475341796875,291.1499938964844,273.3333435058594,271.38946533203125,285.6216125488281,293.5938415527344,291.1845703125,1.0,0.2269441336393356,0.9415078163146972,0.6499999761581421,1.0,1.0,-1.0242271423339844,0.4031115770339966,0.6211155652999878,0.1571849286556244,0.0,0.0,0.2276559472084045,37.81615829467773,25.0,-0.4257590472698211,-5744.2431640625,126.8890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311828613281,304.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.53515625,18000.0,0.0,0.0,0.1297720968723297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627078056335449,0.1627121269702911,-4.321474079915788e-06,0.0,0.0001317021815339,0.0,0.0,6.530354976654053,0.0,0.0,0.0,0.2800531685352325,4.0,0.0,1.0
814260,293.22381591796875,297.1499938964844,293.1499938964844,0.0143047031015157,-729.92236328125,304.1544189453125,0.5216488838195801,0.0501106865704059,0.0465311594307422,293.6351318359375,297.1499938964844,293.1499938964844,0.0078857187181711,-558.6012573242188,300.7381591796875,0.5196109414100647,0.050000000745058,0.0485142730176448,293.2079467773437,297.1499938964844,293.1499938964844,0.1952631324529647,-3041.1044921875,304.1571350097656,0.938486635684967,0.2760522365570068,0.1938242763280868,293.2311096191406,297.1499938964844,293.1499938964844,0.2522482275962829,-5040.97021484375,304.1749572753906,0.9990000128746032,0.3496794998645782,0.320975661277771,293.251953125,297.1499938964844,293.1499938964844,0.0117425415664911,-3334.634033203125,303.171630859375,0.5196109414100647,0.050000000745058,0.2301308214664459,291.1927490234375,291.1499938964844,273.3699951171875,271.4151306152344,285.6522827148437,293.6019897460937,291.19451904296875,1.0,0.221799224615097,0.941473424434662,0.6499999761581421,1.0,1.0,-1.0077327489852903,0.3960195779800415,0.611713171005249,0.1543620377779007,0.0,0.0,0.2216574996709823,35.612823486328125,25.0,12.647644996643066,-5651.70751953125,119.19275665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45819091796875,304.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9453125,18000.0,0.0,0.0,0.1283263117074966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594197452068328,0.1594240516424179,-4.31571424996946e-06,0.0,0.0001302348973695,0.0,0.0,6.384033679962158,0.0,0.0,0.0,0.2794809341430664,4.0,0.0,1.0
814320,293.22381591796875,297.1499938964844,293.1499938964844,0.0143047031015157,-729.92236328125,304.1544189453125,0.5216488838195801,0.0501106865704059,0.0465311594307422,293.6351318359375,297.1499938964844,293.1499938964844,0.0078857187181711,-558.6012573242188,300.7381591796875,0.5196109414100647,0.050000000745058,0.0485142730176448,293.2079467773437,297.1499938964844,293.1499938964844,0.1952631324529647,-3041.1044921875,304.1571350097656,0.938486635684967,0.2760522365570068,0.1938242763280868,293.2311096191406,297.1499938964844,293.1499938964844,0.2522482275962829,-5040.97021484375,304.1749572753906,0.9990000128746032,0.3496794998645782,0.320975661277771,293.251953125,297.1499938964844,293.1499938964844,0.0117425415664911,-3334.634033203125,303.171630859375,0.5196109414100647,0.050000000745058,0.2301308214664459,291.1927490234375,291.1499938964844,273.3699951171875,271.4151306152344,285.6522827148437,293.6019897460937,291.19451904296875,1.0,0.221799224615097,0.941473424434662,0.6499999761581421,1.0,1.0,-1.0077327489852903,0.3960195779800415,0.611713171005249,0.1543620377779007,0.0,0.0,0.2216574996709823,35.612823486328125,25.0,12.647644996643066,-5651.70751953125,119.19275665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45819091796875,304.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9453125,18000.0,0.0,0.0,0.1283263117074966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594197452068328,0.1594240516424179,-4.31571424996946e-06,0.0,0.0001302348973695,0.0,0.0,6.384033679962158,0.0,0.0,0.0,0.2794809341430664,4.0,0.0,1.0
814380,293.2272033691406,297.1499938964844,293.1499938964844,0.0139094442129135,-719.2904663085938,304.1204528808594,0.5257381200790405,0.050000000745058,0.0460128337144851,293.646240234375,297.1499938964844,293.1499938964844,0.0076311100274324,-545.9336547851562,300.5414733886719,0.5257190465927124,0.050000000745058,0.0484493374824523,293.2073059082031,297.1499938964844,293.1499938964844,0.1939208805561065,-3024.424072265625,304.156982421875,0.947678565979004,0.2747090756893158,0.1928388923406601,293.2109069824219,297.1499938964844,293.1499938964844,0.2430367171764373,-4890.64208984375,304.181884765625,0.9990000128746032,0.3517033755779266,0.31122887134552,293.25274658203125,297.1499938964844,293.1499938964844,0.0116361519321799,-3318.37451171875,303.13458251953125,0.5257190465927124,0.050000000745058,0.2298227995634079,291.1987609863281,291.1499938964844,273.4066772460937,271.4410400390625,285.66534423828125,293.5838928222656,291.1985778808594,1.0,0.2175172120332718,0.9414390325546264,0.6499999761581421,1.0,1.0,-0.9941056370735168,0.3902066349983215,0.6038989424705505,0.1519410759210586,0.0,0.0,0.2145559042692184,33.81317138671875,25.0,4.671952247619629,-5548.41943359375,112.9606704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4973449707031,304.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.470703125,18000.0,0.0,0.0,0.1266277581453323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550126522779464,0.1550169587135315,-4.307957169658039e-06,0.0,0.0001285110774915,0.0,0.0,6.189009189605713,0.0,0.0,0.0,0.2787334322929382,4.0,0.0,1.0
814440,293.2272033691406,297.1499938964844,293.1499938964844,0.0139094442129135,-719.2904663085938,304.1204528808594,0.5257381200790405,0.050000000745058,0.0460128337144851,293.646240234375,297.1499938964844,293.1499938964844,0.0076311100274324,-545.9336547851562,300.5414733886719,0.5257190465927124,0.050000000745058,0.0484493374824523,293.2073059082031,297.1499938964844,293.1499938964844,0.1939208805561065,-3024.424072265625,304.156982421875,0.947678565979004,0.2747090756893158,0.1928388923406601,293.2109069824219,297.1499938964844,293.1499938964844,0.2430367171764373,-4890.64208984375,304.181884765625,0.9990000128746032,0.3517033755779266,0.31122887134552,293.25274658203125,297.1499938964844,293.1499938964844,0.0116361519321799,-3318.37451171875,303.13458251953125,0.5257190465927124,0.050000000745058,0.2298227995634079,291.1987609863281,291.1499938964844,273.4066772460937,271.4410400390625,285.66534423828125,293.5838928222656,291.1985778808594,1.0,0.2175172120332718,0.9414390325546264,0.6499999761581421,1.0,1.0,-0.9941056370735168,0.3902066349983215,0.6038989424705505,0.1519410759210586,0.0,0.0,0.2145559042692184,33.81317138671875,25.0,4.671952247619629,-5548.41943359375,112.9606704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4973449707031,304.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.470703125,18000.0,0.0,0.0,0.1266277581453323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550126522779464,0.1550169587135315,-4.307957169658039e-06,0.0,0.0001285110774915,0.0,0.0,6.189009189605713,0.0,0.0,0.0,0.2787334322929382,4.0,0.0,1.0
814500,293.2313842773437,297.1499938964844,293.1499938964844,0.0138228368014097,-717.3422241210938,304.095458984375,0.5285172462463379,0.050000000745058,0.0459824874997139,293.65185546875,297.1499938964844,293.1499938964844,0.007508055306971,-539.7306518554688,300.4404602050781,0.5285164713859558,0.050000000745058,0.0484216101467609,293.2071533203125,297.1499938964844,293.1499938964844,0.1933150291442871,-3016.943115234375,304.15679931640625,0.9516188502311708,0.274017870426178,0.1923515200614929,293.19940185546875,297.1499938964844,293.1499938964844,0.2389351278543472,-4824.6650390625,304.1835021972656,0.9990000128746032,0.3531962931156158,0.306972324848175,293.2531433105469,297.1499938964844,293.1499938964844,0.0115886153653264,-3311.4619140625,303.1156921386719,0.5285164713859558,0.050000000745058,0.2296912670135498,291.1979675292969,291.1499938964844,273.42498779296875,271.4540710449219,285.6734313964844,293.5787353515625,291.1977233886719,1.0,0.2156548649072647,0.9414218664169312,0.6499999761581421,1.0,1.0,-0.9881837368011476,0.3876915872097015,0.6004921197891235,0.1508706212043762,0.0,0.0,0.2114393264055252,33.043609619140625,25.0,1.4296270608901978,-5504.0263671875,110.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52056884765625,304.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3125,18000.0,0.0,0.0,0.1256766319274902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530907154083252,0.1530950218439102,-4.304105914343381e-06,0.0,0.0001275457907468,0.0,0.0,6.103716373443604,0.0,0.0,0.0,0.2783980667591095,4.0,0.0,1.0
814560,293.2350158691406,297.1499938964844,293.1499938964844,0.0137501703575253,-715.7030029296875,304.0712585449219,0.531119167804718,0.050000000745058,0.0459587946534156,293.65753173828125,297.1499938964844,293.1499938964844,0.0073863323777914,-533.4944458007812,300.33837890625,0.5311192274093628,0.050000000745058,0.0483968257904052,293.2084350585937,297.1499938964844,293.1499938964844,0.1925871670246124,-3007.885498046875,304.1568908691406,0.9549262523651124,0.2730414867401123,0.1917615085840225,293.187744140625,297.1499938964844,293.1499938964844,0.2351976484060287,-4764.58203125,304.1842041015625,0.9990000128746032,0.3548630475997925,0.3031174838542938,293.2535095214844,297.1499938964844,293.1499938964844,0.0115423575043678,-3304.72314453125,303.0968322753906,0.5311192274093628,0.050000000745058,0.2295737117528915,291.1972351074219,291.1499938964844,273.4433288574219,271.4671630859375,285.6827697753906,293.57635498046875,291.197021484375,1.0,0.213948056101799,0.9414615035057068,0.6499999761581421,1.0,1.0,-0.9826493859291076,0.3853493630886078,0.5973000526428223,0.149853765964508,0.0,0.0,0.2083653956651687,32.3530387878418,28.0,-0.1886907815933227,-5461.8955078125,107.95526123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54425048828125,304.9219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.427734375,18000.0,0.0,0.0,0.1246749013662338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512628644704818,0.1512671709060669,-4.300516138755484e-06,0.0,0.000126529179397,0.0,0.0,6.022941589355469,0.0,0.0,0.0,0.2780804336071014,4.0,0.0,1.0
814620,293.2400817871094,297.1499938964844,293.1499938964844,0.0136314230039715,-713.1375122070312,304.027099609375,0.5338327884674072,0.050000000745058,0.0459351912140846,293.6689453125,297.1499938964844,293.1499938964844,0.0071510458365082,-521.2246704101562,300.13037109375,0.5338327884674072,0.050000000745058,0.0483719669282436,293.2110900878906,297.1499938964844,293.1499938964844,0.190829336643219,-2985.952880859375,304.1575012207031,0.9567528367042542,0.2710125744342804,0.1902960985898971,293.1689758300781,297.1499938964844,293.1499938964844,0.2312390655279159,-4702.55126953125,304.1792297363281,0.9990000128746032,0.35772904753685,0.2991988658905029,293.25421142578125,297.1499938964844,293.1499938964844,0.0114618176594376,-3293.52587890625,303.0587463378906,0.5338327884674072,0.050000000745058,0.2294557839632034,291.19366455078125,291.1499938964844,273.4800109863281,271.4934997558594,285.7017517089844,293.5780639648437,291.192626953125,1.0,0.2122020572423935,0.9415408372879028,0.6499999761581421,1.0,1.0,-0.97598534822464,0.382581889629364,0.5934034585952759,0.1484804153442382,0.0,0.0,0.2027053087949752,31.6448917388916,46.0,-6.672670364379883,-5388.67822265625,105.3247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58892822265625,304.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.72265625,18000.0,0.0,0.0,0.1225593537092208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147833302617073,0.1478375941514969,-4.293832716939505e-06,0.0,0.0001243821607204,0.0,0.0,5.872081279754639,0.0,0.0,0.0,0.2774903774261474,4.0,0.0,1.0
814680,293.2400817871094,297.1499938964844,293.1499938964844,0.0136314230039715,-713.1375122070312,304.027099609375,0.5338327884674072,0.050000000745058,0.0459351912140846,293.6689453125,297.1499938964844,293.1499938964844,0.0071510458365082,-521.2246704101562,300.13037109375,0.5338327884674072,0.050000000745058,0.0483719669282436,293.2110900878906,297.1499938964844,293.1499938964844,0.190829336643219,-2985.952880859375,304.1575012207031,0.9567528367042542,0.2710125744342804,0.1902960985898971,293.1689758300781,297.1499938964844,293.1499938964844,0.2312390655279159,-4702.55126953125,304.1792297363281,0.9990000128746032,0.35772904753685,0.2991988658905029,293.25421142578125,297.1499938964844,293.1499938964844,0.0114618176594376,-3293.52587890625,303.0587463378906,0.5338327884674072,0.050000000745058,0.2294557839632034,291.19366455078125,291.1499938964844,273.4800109863281,271.4934997558594,285.7017517089844,293.5780639648437,291.192626953125,1.0,0.2122020572423935,0.9415408372879028,0.6499999761581421,1.0,1.0,-0.97598534822464,0.382581889629364,0.5934034585952759,0.1484804153442382,0.0,0.0,0.2027053087949752,31.6448917388916,46.0,-6.672670364379883,-5388.67822265625,105.3247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58892822265625,304.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.72265625,18000.0,0.0,0.0,0.1225593537092208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147833302617073,0.1478375941514969,-4.293832716939505e-06,0.0,0.0001243821607204,0.0,0.0,5.872081279754639,0.0,0.0,0.0,0.2774903774261474,4.0,0.0,1.0
814740,293.24395751953125,297.1499938964844,293.1499938964844,0.0135941170156002,-713.2576293945312,303.984375,0.5250082612037659,0.050000000745058,0.0460155941545963,293.6806335449219,297.1499938964844,293.1499938964844,0.0069427667185664,-510.50091552734375,299.91192626953125,0.5250082612037659,0.050000000745058,0.0484566390514373,293.21173095703125,297.1499938964844,293.1499938964844,0.1897655129432678,-2973.13232421875,304.15673828125,0.9395500421524048,0.2693370282649994,0.189161404967308,293.1694641113281,297.1499938964844,293.1499938964844,0.2432673722505569,-4905.65771484375,304.1487731933594,0.9990000128746032,0.3572163581848144,0.3123303651809692,293.2553100585937,297.1499938964844,293.1499938964844,0.0114360284060239,-3293.94140625,303.017822265625,0.5250082612037659,0.050000000745058,0.2298574298620224,291.1729431152344,291.1499938964844,273.51666259765625,271.5200500488281,285.7170104980469,293.600341796875,291.1679992675781,1.0,0.2182211875915527,0.9416201710700988,0.6499999761581421,1.0,1.0,-0.9910540580749512,0.3891962766647339,0.6018577814102173,0.1505190283060073,0.0,0.0,0.2006388008594513,33.94493865966797,49.0,-35.617156982421875,-5375.65478515625,112.49699401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,304.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59765625,18000.0,0.0,0.0,0.120427094399929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458114832639694,0.145815759897232,-4.288545369490748e-06,0.0,0.0001222181890625,0.0,0.0,5.781742095947266,0.0,0.0,0.0,0.2771265208721161,4.0,0.0,1.0
814800,293.24395751953125,297.1499938964844,293.1499938964844,0.0135941170156002,-713.2576293945312,303.984375,0.5250082612037659,0.050000000745058,0.0460155941545963,293.6806335449219,297.1499938964844,293.1499938964844,0.0069427667185664,-510.50091552734375,299.91192626953125,0.5250082612037659,0.050000000745058,0.0484566390514373,293.21173095703125,297.1499938964844,293.1499938964844,0.1897655129432678,-2973.13232421875,304.15673828125,0.9395500421524048,0.2693370282649994,0.189161404967308,293.1694641113281,297.1499938964844,293.1499938964844,0.2432673722505569,-4905.65771484375,304.1487731933594,0.9990000128746032,0.3572163581848144,0.3123303651809692,293.2553100585937,297.1499938964844,293.1499938964844,0.0114360284060239,-3293.94140625,303.017822265625,0.5250082612037659,0.050000000745058,0.2298574298620224,291.1729431152344,291.1499938964844,273.51666259765625,271.5200500488281,285.7170104980469,293.600341796875,291.1679992675781,1.0,0.2182211875915527,0.9416201710700988,0.6499999761581421,1.0,1.0,-0.9910540580749512,0.3891962766647339,0.6018577814102173,0.1505190283060073,0.0,0.0,0.2006388008594513,33.94493865966797,49.0,-35.617156982421875,-5375.65478515625,112.49699401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,304.8169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59765625,18000.0,0.0,0.0,0.120427094399929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458114832639694,0.145815759897232,-4.288545369490748e-06,0.0,0.0001222181890625,0.0,0.0,5.781742095947266,0.0,0.0,0.0,0.2771265208721161,4.0,0.0,1.0
814860,293.2475280761719,297.1499938964844,293.1499938964844,0.0135802151635289,-714.2911987304688,303.94097900390625,0.515915036201477,0.050000000745058,0.0461108572781086,293.6925354003906,297.1499938964844,293.1499938964844,0.0067429230548441,-500.1522521972656,299.68280029296875,0.515915036201477,0.050000000745058,0.0485569536685943,293.210693359375,297.1499938964844,293.1499938964844,0.1890857219696045,-2965.30419921875,304.1556396484375,0.9208450317382812,0.2679693400859833,0.1881641000509262,293.1948547363281,297.1499938964844,293.1499938964844,0.2577955722808838,-5144.40869140625,304.1253356933594,0.9990000128746032,0.3516126871109009,0.3272113502025604,293.2572326660156,297.1499938964844,293.1499938964844,0.0114233084022998,-3298.010986328125,302.9726867675781,0.515915036201477,0.050000000745058,0.2303332835435867,291.1364440917969,291.1499938964844,273.5533447265625,271.5467834472656,285.7487487792969,293.654052734375,291.13397216796875,1.0,0.2242226600646972,0.9415534138679504,0.6499999761581421,1.0,1.0,-1.008526086807251,0.396819144487381,0.6117069721221924,0.1530901044607162,0.0,0.0,0.2051263600587844,36.673038482666016,52.0,-37.86263275146485,-5430.7568359375,121.16036224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61016845703125,304.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1186446622014045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476533561944961,0.1476576477289199,-4.288661330065224e-06,0.0,0.0001204092477564,0.0,0.0,5.857735633850098,0.0,0.0,0.0,0.2773744463920593,4.0,0.0,1.0
814920,293.2475280761719,297.1499938964844,293.1499938964844,0.0135802151635289,-714.2911987304688,303.94097900390625,0.515915036201477,0.050000000745058,0.0461108572781086,293.6925354003906,297.1499938964844,293.1499938964844,0.0067429230548441,-500.1522521972656,299.68280029296875,0.515915036201477,0.050000000745058,0.0485569536685943,293.210693359375,297.1499938964844,293.1499938964844,0.1890857219696045,-2965.30419921875,304.1556396484375,0.9208450317382812,0.2679693400859833,0.1881641000509262,293.1948547363281,297.1499938964844,293.1499938964844,0.2577955722808838,-5144.40869140625,304.1253356933594,0.9990000128746032,0.3516126871109009,0.3272113502025604,293.2572326660156,297.1499938964844,293.1499938964844,0.0114233084022998,-3298.010986328125,302.9726867675781,0.515915036201477,0.050000000745058,0.2303332835435867,291.1364440917969,291.1499938964844,273.5533447265625,271.5467834472656,285.7487487792969,293.654052734375,291.13397216796875,1.0,0.2242226600646972,0.9415534138679504,0.6499999761581421,1.0,1.0,-1.008526086807251,0.396819144487381,0.6117069721221924,0.1530901044607162,0.0,0.0,0.2051263600587844,36.673038482666016,52.0,-37.86263275146485,-5430.7568359375,121.16036224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61016845703125,304.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1186446622014045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476533561944961,0.1476576477289199,-4.288661330065224e-06,0.0,0.0001204092477564,0.0,0.0,5.857735633850098,0.0,0.0,0.0,0.2773744463920593,4.0,0.0,1.0
814980,293.24810791015625,297.1499938964844,293.1499938964844,0.0135716116055846,-714.8126220703125,303.9049377441406,0.5049107670783997,0.050000000745058,0.0462484061717987,293.7046203613281,297.1499938964844,293.1499938964844,0.0065406090579926,-488.8019104003906,299.458251953125,0.5049107670783997,0.050000000745058,0.0487017966806888,293.2071533203125,297.1499938964844,293.1499938964844,0.1885761022567749,-2959.179931640625,304.1546630859375,0.8999039530754089,0.2671625316143036,0.18771493434906,293.2254333496094,297.1499938964844,293.1499938964844,0.2593164443969726,-5164.576171875,304.13232421875,0.9852811098098756,0.344243049621582,0.3280716836452484,293.2597961425781,297.1499938964844,293.1499938964844,0.0113945892080664,-3296.748046875,302.9276123046875,0.5049107670783997,0.050000000745058,0.2310203611850738,291.1292419433594,291.1499938964844,273.5899963378906,271.5736999511719,285.7887878417969,293.7040100097656,291.13140869140625,1.0,0.2299767285585403,0.9414865970611572,0.6499999761581421,1.0,1.0,-1.0103933811187744,0.397716224193573,0.6126771569252014,0.1531160771846771,0.0,0.0,0.2087691873311996,40.35616683959961,55.0,-3.002691984176636,-5462.63232421875,127.90540313720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489807128906,304.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.013671875,18000.0,0.0,0.0,0.1175249069929122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150139108300209,0.150143414735794,-4.292922767490381e-06,0.0,0.0001192728377645,0.0,0.0,5.966066360473633,0.0,0.0,0.0,0.2777812778949737,4.0,0.0,1.0
815040,293.24810791015625,297.1499938964844,293.1499938964844,0.0135716116055846,-714.8126220703125,303.9049377441406,0.5049107670783997,0.050000000745058,0.0462484061717987,293.7046203613281,297.1499938964844,293.1499938964844,0.0065406090579926,-488.8019104003906,299.458251953125,0.5049107670783997,0.050000000745058,0.0487017966806888,293.2071533203125,297.1499938964844,293.1499938964844,0.1885761022567749,-2959.179931640625,304.1546630859375,0.8999039530754089,0.2671625316143036,0.18771493434906,293.2254333496094,297.1499938964844,293.1499938964844,0.2593164443969726,-5164.576171875,304.13232421875,0.9852811098098756,0.344243049621582,0.3280716836452484,293.2597961425781,297.1499938964844,293.1499938964844,0.0113945892080664,-3296.748046875,302.9276123046875,0.5049107670783997,0.050000000745058,0.2310203611850738,291.1292419433594,291.1499938964844,273.5899963378906,271.5736999511719,285.7887878417969,293.7040100097656,291.13140869140625,1.0,0.2299767285585403,0.9414865970611572,0.6499999761581421,1.0,1.0,-1.0103933811187744,0.397716224193573,0.6126771569252014,0.1531160771846771,0.0,0.0,0.2087691873311996,40.35616683959961,55.0,-3.002691984176636,-5462.63232421875,127.90540313720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489807128906,304.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.013671875,18000.0,0.0,0.0,0.1175249069929122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150139108300209,0.150143414735794,-4.292922767490381e-06,0.0,0.0001192728377645,0.0,0.0,5.966066360473633,0.0,0.0,0.0,0.2777812778949737,4.0,0.0,1.0
815100,293.2476806640625,297.1499938964844,293.1499938964844,0.0135552296414971,-714.47607421875,303.8891906738281,0.4996048808097839,0.050000000745058,0.0463253892958164,293.7108459472656,297.1499938964844,293.1499938964844,0.0064351498149335,-482.5086059570313,299.3492431640625,0.4996048808097839,0.050000000745058,0.0487828664481639,293.2066650390625,297.1499938964844,293.1499938964844,0.1879739910364151,-2951.464111328125,304.1549072265625,0.8898829817771912,0.2665306627750397,0.187381699681282,293.23297119140625,297.1499938964844,293.1499938964844,0.2566178143024444,-5120.41748046875,304.140380859375,0.9739200472831726,0.3417989909648895,0.3254393935203552,293.2613220214844,297.1499938964844,293.1499938964844,0.0113686751574277,-3292.89990234375,302.905517578125,0.4996048808097839,0.050000000745058,0.2314049154520034,291.1400756835937,291.1499938964844,273.6083374023437,271.58721923828125,285.8006286621094,293.7099304199219,291.1427001953125,1.0,0.2326253056526184,0.941453218460083,0.6499999761581421,1.0,1.0,-1.007282853126526,0.3964437842369079,0.6108391284942627,0.1523925364017486,0.0,0.0,0.2083590626716613,42.36970520019531,55.0,12.742769241333008,-5452.37060546875,130.62892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076599121094,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.28515625,18000.0,0.0,0.0,0.1171812862157821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504087597131729,0.1504130512475967,-4.294611244404223e-06,0.0,0.000118924108392,0.0,0.0,5.979513645172119,0.0,0.0,0.0,0.2778441905975342,4.0,0.0,1.0
815160,293.2479248046875,297.1499938964844,293.1499938964844,0.01353545114398,-714.1221923828125,303.8717041015625,0.4950022399425506,0.050000000745058,0.0463982932269573,293.7171936035156,297.1499938964844,293.1499938964844,0.0063300761394202,-476.1999816894531,299.2382202148437,0.4950022399425506,0.050000000745058,0.0488596372306346,293.20660400390625,297.1499938964844,293.1499938964844,0.1873270124197006,-2943.217529296875,304.1551818847656,0.880884051322937,0.2658267617225647,0.1869718730449676,293.2372741699219,297.1499938964844,293.1499938964844,0.2547079622745514,-5088.41552734375,304.14556884765625,0.9632384181022644,0.339905321598053,0.323482871055603,293.2629089355469,297.1499938964844,293.1499938964844,0.0113431541249156,-3289.378662109375,302.8828430175781,0.4950022399425506,0.050000000745058,0.2317690849304199,291.1488037109375,291.1499938964844,273.6266784667969,271.60076904296875,285.8120422363281,293.7162475585937,291.1502685546875,1.0,0.2351863831281662,0.9413643479347228,0.6499999761581421,1.0,1.0,-1.005059003829956,0.3955525755882263,0.6095064282417297,0.1518202573060989,0.0,0.0,0.2075376212596893,44.28451919555664,58.0,15.428383827209473,-5431.01171875,133.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4653625488281,304.811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8828125,18000.0,0.0,0.0,0.1169317513704299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500391066074371,0.1500433981418609,-4.294970494811423e-06,0.0,0.0001186708614113,0.0,0.0,5.964718818664551,0.0,0.0,0.0,0.2778045237064361,4.0,0.0,1.0
