time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815220,293.2506408691406,297.1499938964844,293.1499938964844,0.0134888002648949,-713.4641723632812,303.8304138183594,0.4869991540908813,0.050000000745058,0.0465373881161212,293.7300109863281,297.1499938964844,293.1499938964844,0.0061214044690132,-463.5661926269531,299.0090026855469,0.4869991540908813,0.050000000745058,0.0490061119198799,293.20684814453125,297.1499938964844,293.1499938964844,0.1860716193914413,-2927.344482421875,304.1555480957031,0.8651232719421387,0.2643408477306366,0.1860605776309967,293.2408447265625,297.1499938964844,293.1499938964844,0.2519583106040954,-5042.8515625,304.1515197753906,0.9433927536010742,0.3369604051113128,0.3206182420253753,293.2659606933594,297.1499938964844,293.1499938964844,0.0112970005720853,-3284.002685546875,302.8359680175781,0.4869991540908813,0.050000000745058,0.2324638962745666,291.1564025878906,291.1499938964844,273.663330078125,271.6280212402344,285.83404541015625,293.7290344238281,291.1570129394531,1.0,0.2400821894407272,0.9411866664886476,0.6499999761581421,1.0,1.0,-1.0017032623291016,0.3942441940307617,0.6074591279029846,0.1508484184741974,0.0,0.0,0.2060994952917099,47.94732284545898,61.0,10.796364784240724,-5389.65380859375,138.77330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,304.7514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.1166112422943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491930931806564,0.1491973847150802,-4.293920483178226e-06,0.0,0.0001183455897262,0.0,0.0,5.928333759307861,0.0,0.0,0.0,0.2776742875576019,4.0,0.0,1.0
815280,293.2506408691406,297.1499938964844,293.1499938964844,0.0134888002648949,-713.4641723632812,303.8304138183594,0.4869991540908813,0.050000000745058,0.0465373881161212,293.7300109863281,297.1499938964844,293.1499938964844,0.0061214044690132,-463.5661926269531,299.0090026855469,0.4869991540908813,0.050000000745058,0.0490061119198799,293.20684814453125,297.1499938964844,293.1499938964844,0.1860716193914413,-2927.344482421875,304.1555480957031,0.8651232719421387,0.2643408477306366,0.1860605776309967,293.2408447265625,297.1499938964844,293.1499938964844,0.2519583106040954,-5042.8515625,304.1515197753906,0.9433927536010742,0.3369604051113128,0.3206182420253753,293.2659606933594,297.1499938964844,293.1499938964844,0.0112970005720853,-3284.002685546875,302.8359680175781,0.4869991540908813,0.050000000745058,0.2324638962745666,291.1564025878906,291.1499938964844,273.663330078125,271.6280212402344,285.83404541015625,293.7290344238281,291.1570129394531,1.0,0.2400821894407272,0.9411866664886476,0.6499999761581421,1.0,1.0,-1.0017032623291016,0.3942441940307617,0.6074591279029846,0.1508484184741974,0.0,0.0,0.2060994952917099,47.94732284545898,61.0,10.796364784240724,-5389.65380859375,138.77330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,304.7514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.1166112422943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491930931806564,0.1491973847150802,-4.293920483178226e-06,0.0,0.0001183455897262,0.0,0.0,5.928333759307861,0.0,0.0,0.0,0.2776742875576019,4.0,0.0,1.0
815340,293.2554016113281,297.1499938964844,293.1499938964844,0.013428027741611,-712.5430908203125,303.78240966796875,0.4797689616680145,0.050000000745058,0.0466709844768047,293.7428283691406,297.1499938964844,293.1499938964844,0.005912777967751,-450.6402282714844,298.7740783691406,0.4797689616680145,0.050000000745058,0.049146793782711,293.20721435546875,297.1499938964844,293.1499938964844,0.1848295331001281,-2911.685302734375,304.15576171875,0.8516638278961182,0.2628303468227386,0.1851145476102829,293.24151611328125,297.1499938964844,293.1499938964844,0.2497821003198623,-5007.28955078125,304.15460205078125,0.9254530668258668,0.3345195651054382,0.3183730244636535,293.26885986328125,297.1499938964844,293.1499938964844,0.0112506300210952,-3278.8544921875,302.78814697265625,0.4797689616680145,0.050000000745058,0.2331312298774719,291.1602783203125,291.1499938964844,273.70001220703125,271.65545654296875,285.85546875,293.74188232421875,291.1605529785156,1.0,0.2447263300418853,0.941008985042572,0.6499999761581421,1.0,1.0,-0.999002993106842,0.3932225108146667,0.6057804822921753,0.14997398853302,0.0,0.0,0.2044468820095062,51.470733642578125,64.0,6.179310321807861,-5350.6025390625,144.08114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209533691406,304.6958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.116462767124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482788771390915,0.1482831686735153,-4.292392077331897e-06,0.0,0.000118194904644,0.0,0.0,5.888531684875488,0.0,0.0,0.0,0.2775216698646545,4.0,0.0,1.0
815400,293.2554016113281,297.1499938964844,293.1499938964844,0.013428027741611,-712.5430908203125,303.78240966796875,0.4797689616680145,0.050000000745058,0.0466709844768047,293.7428283691406,297.1499938964844,293.1499938964844,0.005912777967751,-450.6402282714844,298.7740783691406,0.4797689616680145,0.050000000745058,0.049146793782711,293.20721435546875,297.1499938964844,293.1499938964844,0.1848295331001281,-2911.685302734375,304.15576171875,0.8516638278961182,0.2628303468227386,0.1851145476102829,293.24151611328125,297.1499938964844,293.1499938964844,0.2497821003198623,-5007.28955078125,304.15460205078125,0.9254530668258668,0.3345195651054382,0.3183730244636535,293.26885986328125,297.1499938964844,293.1499938964844,0.0112506300210952,-3278.8544921875,302.78814697265625,0.4797689616680145,0.050000000745058,0.2331312298774719,291.1602783203125,291.1499938964844,273.70001220703125,271.65545654296875,285.85546875,293.74188232421875,291.1605529785156,1.0,0.2447263300418853,0.941008985042572,0.6499999761581421,1.0,1.0,-0.999002993106842,0.3932225108146667,0.6057804822921753,0.14997398853302,0.0,0.0,0.2044468820095062,51.470733642578125,64.0,6.179310321807861,-5350.6025390625,144.08114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209533691406,304.6958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.116462767124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482788771390915,0.1482831686735153,-4.292392077331897e-06,0.0,0.000118194904644,0.0,0.0,5.888531684875488,0.0,0.0,0.0,0.2775216698646545,4.0,0.0,1.0
815460,293.2611999511719,297.1499938964844,293.1499938964844,0.0133582735434174,-711.4454956054688,303.7298889160156,0.4726369678974151,0.050000000745058,0.0468010753393173,293.7555236816406,297.1499938964844,293.1499938964844,0.0057050460018217,-437.4585266113281,298.5341796875,0.4726369678974151,0.050000000745058,0.0492837876081466,293.20751953125,297.1499938964844,293.1499938964844,0.1836186051368713,-2896.4462890625,304.1558532714844,0.8399328589439392,0.2613203525543213,0.1841637045145034,293.2411499023437,297.1499938964844,293.1499938964844,0.2478359043598175,-4975.81005859375,304.1562805175781,0.9097835421562196,0.3322773575782776,0.3163641691207886,293.2716369628906,297.1499938964844,293.1499938964844,0.0112037323415279,-3273.7783203125,302.7394104003906,0.4726369678974151,0.050000000745058,0.2337810695171356,291.1617736816406,291.1499938964844,273.7366638183594,271.6829833984375,285.87652587890625,293.75457763671875,291.161865234375,1.0,0.2491595894098281,0.940957009792328,0.6499999761581421,1.0,1.0,-0.9965510964393616,0.3923113346099853,0.6042397618293762,0.1491320133209228,0.0,0.0,0.202758103609085,54.90338516235352,52.0,2.738152980804444,-5313.765625,149.27044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,304.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.1164169684052467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473093777894973,0.1473136693239212,-4.2906590351776686e-06,0.0,0.0001181484258268,0.0,0.0,5.846231460571289,0.0,0.0,0.0,0.2773582637310028,4.0,0.0,1.0
815520,293.2611999511719,297.1499938964844,293.1499938964844,0.0133582735434174,-711.4454956054688,303.7298889160156,0.4726369678974151,0.050000000745058,0.0468010753393173,293.7555236816406,297.1499938964844,293.1499938964844,0.0057050460018217,-437.4585266113281,298.5341796875,0.4726369678974151,0.050000000745058,0.0492837876081466,293.20751953125,297.1499938964844,293.1499938964844,0.1836186051368713,-2896.4462890625,304.1558532714844,0.8399328589439392,0.2613203525543213,0.1841637045145034,293.2411499023437,297.1499938964844,293.1499938964844,0.2478359043598175,-4975.81005859375,304.1562805175781,0.9097835421562196,0.3322773575782776,0.3163641691207886,293.2716369628906,297.1499938964844,293.1499938964844,0.0112037323415279,-3273.7783203125,302.7394104003906,0.4726369678974151,0.050000000745058,0.2337810695171356,291.1617736816406,291.1499938964844,273.7366638183594,271.6829833984375,285.87652587890625,293.75457763671875,291.161865234375,1.0,0.2491595894098281,0.940957009792328,0.6499999761581421,1.0,1.0,-0.9965510964393616,0.3923113346099853,0.6042397618293762,0.1491320133209228,0.0,0.0,0.202758103609085,54.90338516235352,52.0,2.738152980804444,-5313.765625,149.27044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,304.64666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.1164169684052467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473093777894973,0.1473136693239212,-4.2906590351776686e-06,0.0,0.0001181484258268,0.0,0.0,5.846231460571289,0.0,0.0,0.0,0.2773582637310028,4.0,0.0,1.0
815580,293.2658996582031,297.1499938964844,293.1499938964844,0.0132503164932131,-708.93701171875,303.6863098144531,0.4725756347179413,0.050000000745058,0.0468021817505359,293.7655029296875,297.1499938964844,293.1499938964844,0.0055258353240787,-425.7591247558594,298.33953857421875,0.4725756347179413,0.050000000745058,0.0492849498987197,293.20770263671875,297.1499938964844,293.1499938964844,0.1825610101222992,-2883.094482421875,304.15606689453125,0.838649570941925,0.2601134181022644,0.1833273619413375,293.240478515625,297.1499938964844,293.1499938964844,0.2462395876646042,-4950.06689453125,304.15728759765625,0.9079557061195374,0.3305622041225433,0.3147298693656921,293.27374267578125,297.1499938964844,293.1499938964844,0.0111281145364046,-3262.423828125,302.7001342773437,0.4725756347179413,0.050000000745058,0.2337865829467773,291.162841796875,291.1499938964844,273.7659912109375,271.70513916015625,285.89385986328125,293.7645874023437,291.16314697265625,1.0,0.2484031319618225,0.9409154057502748,0.6499999761581421,1.0,1.0,-0.9935957193374634,0.3911584317684173,0.6024373173713684,0.1482869535684585,0.0,0.0,0.2013163715600967,54.893009185791016,52.0,2.89654803276062,-5284.4921875,148.4784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1164114773273468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465224325656891,0.1465267241001129,-4.289257958589587e-06,0.0,0.0001181428524432,0.0,0.0,5.811948299407959,0.0,0.0,0.0,0.2772251963615417,4.0,0.0,1.0
815640,293.2668762207031,297.1499938964844,293.1499938964844,0.0132176671177148,-708.111083984375,303.6757202148437,0.4733308255672455,0.050000000745058,0.04678875207901,293.7679748535156,297.1499938964844,293.1499938964844,0.0054794857278466,-422.6832580566406,298.2906799316406,0.4733308255672455,0.050000000745058,0.0492708086967468,293.2078857421875,297.1499938964844,293.1499938964844,0.1822729855775833,-2879.446044921875,304.1561584472656,0.8393340706825256,0.2597880959510803,0.1831025183200836,293.2402648925781,297.1499938964844,293.1499938964844,0.245828315615654,-4943.4345703125,304.15753173828125,0.9087879061698914,0.330144315958023,0.3143171072006225,293.27423095703125,297.1499938964844,293.1499938964844,0.0111040659248828,-3258.553466796875,302.6903381347656,0.4733308255672455,0.050000000745058,0.2337195128202438,291.1634216308594,291.1499938964844,273.7733459472656,271.710693359375,285.8982849121094,293.7670593261719,291.1637878417969,1.0,0.247759610414505,0.9409050345420836,0.6499999761581421,1.0,1.0,-0.992716908454895,0.3908109962940216,0.6019059419631958,0.1480503231287002,0.0,0.0,0.200890451669693,54.52345657348633,40.0,3.3403236865997314,-5276.81298828125,147.6246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298278808594,304.6096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.208984375,18000.0,0.0,0.0,0.1164100989699363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463034749031067,0.1463077664375305,-4.288897343940334e-06,0.0,0.0001181414481834,0.0,0.0,5.802455902099609,0.0,0.0,0.0,0.2771885693073272,4.0,0.0,1.0
815700,293.2688903808594,297.1499938964844,293.1499938964844,0.0131293991580605,-705.7969970703125,303.6502685546875,0.476213127374649,0.050000000745058,0.0467366501688957,293.7740478515625,297.1499938964844,293.1499938964844,0.0053619476966559,-414.8013305664063,298.168212890625,0.476213127374649,0.050000000745058,0.049215942621231,293.20855712890625,297.1499938964844,293.1499938964844,0.1814819276332855,-2869.402587890625,304.1564636230469,0.8424491286277771,0.2589229047298431,0.1824856400489807,293.2396850585937,297.1499938964844,293.1499938964844,0.2447876930236816,-4926.65576171875,304.1580505371094,0.912786304950714,0.3291171789169311,0.3132830858230591,293.2754211425781,297.1499938964844,293.1499938964844,0.0110373338684439,-3247.517333984375,302.6659545898437,0.476213127374649,0.050000000745058,0.2334592491388321,291.1652526855469,291.1499938964844,273.7916564941406,271.7245788574219,285.90936279296875,293.7731628417969,291.165771484375,1.0,0.245453879237175,0.9408790469169616,0.6499999761581421,1.0,1.0,-0.990294873714447,0.3898471593856811,0.6004477739334106,0.1474186927080154,0.0,0.0,0.1996894627809524,53.10290145874024,40.0,4.469378471374512,-5256.3623046875,144.60130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,304.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.837890625,18000.0,0.0,0.0,0.116399809718132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456818282604217,0.1456861197948455,-4.287912815925665e-06,0.0,0.0001181310071842,0.0,0.0,5.775572776794434,0.0,0.0,0.0,0.2770858108997345,4.0,0.0,1.0
815760,293.2703857421875,297.1499938964844,293.1499938964844,0.0130327828228473,-703.1701049804688,303.62579345703125,0.4802845120429992,0.050000000745058,0.0466614738106727,293.780029296875,297.1499938964844,293.1499938964844,0.0052423919551074,-406.6724853515625,298.0451965332031,0.4802845120429992,0.050000000745058,0.0491367802023887,293.2093505859375,297.1499938964844,293.1499938964844,0.180618330836296,-2858.419677734375,304.1568603515625,0.8475465774536133,0.2580258548259735,0.181812509894371,293.2389831542969,297.1499938964844,293.1499938964844,0.2437362372875213,-4909.7080078125,304.15850830078125,0.9195482134819032,0.3281134366989136,0.3122477233409881,293.2764892578125,297.1499938964844,293.1499938964844,0.0109627284109592,-3234.835205078125,302.6416931152344,0.4802845120429992,0.050000000745058,0.2330837249755859,291.1674499511719,291.1499938964844,273.8099975585937,271.7384948730469,285.9205627441406,293.7791442871094,291.16802978515625,1.0,0.2422579824924469,0.9408582448959352,0.6499999761581421,1.0,1.0,-0.9876084923744202,0.3887717723846435,0.5988367199897766,0.1467396169900894,0.0,0.0,0.1983055472373962,51.064266204833984,28.0,5.418900966644287,-5234.330078125,140.48599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,304.5782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5859375,18000.0,0.0,0.0,0.1163716837763786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449579298496246,0.1449622213840484,-4.286773219064344e-06,0.0,0.0001181024708785,0.0,0.0,5.744307041168213,0.0,0.0,0.0,0.2769668102264404,4.0,0.0,1.0
815820,293.2723999023437,297.1499938964844,293.1499938964844,0.0128216352313756,-697.2101440429688,303.57891845703125,0.4915078580379486,0.050000000745058,0.0464574359357357,293.7915954589844,297.1499938964844,293.1499938964844,0.0050002802163362,-389.8958740234375,297.79736328125,0.4915078580379486,0.050000000745058,0.0489219166338443,293.2108459472656,297.1499938964844,293.1499938964844,0.1788006424903869,-2835.28271484375,304.1575927734375,0.864125669002533,0.2562198042869568,0.1803970038890838,293.2374572753906,297.1499938964844,293.1499938964844,0.241624653339386,-4875.68896484375,304.1591796875,0.9413709044456482,0.3261686265468597,0.3101820349693298,293.2782897949219,297.1499938964844,293.1499938964844,0.0107969576492905,-3205.8388671875,302.59356689453125,0.4915078580379486,0.050000000745058,0.2320645004510879,291.1722717285156,291.1499938964844,273.8466796875,271.76641845703125,285.9430236816406,293.7907409667969,291.1728515625,1.0,0.2336322665214538,0.9408167600631714,0.6499999761581421,1.0,1.0,-0.9817044138908386,0.3863982856273651,0.5953061580657959,0.1452862024307251,0.0,0.0,0.1950171440839767,45.54977035522461,25.0,6.434425354003906,-5186.4462890625,129.7886199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006530761719,304.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.1162238866090774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432252675294876,0.1432295441627502,-4.283991984266322e-06,0.0,0.0001179524697363,0.0,0.0,5.669530391693115,0.0,0.0,0.0,0.2766817808151245,4.0,0.0,1.0
815880,293.2723999023437,297.1499938964844,293.1499938964844,0.0128216352313756,-697.2101440429688,303.57891845703125,0.4915078580379486,0.050000000745058,0.0464574359357357,293.7915954589844,297.1499938964844,293.1499938964844,0.0050002802163362,-389.8958740234375,297.79736328125,0.4915078580379486,0.050000000745058,0.0489219166338443,293.2108459472656,297.1499938964844,293.1499938964844,0.1788006424903869,-2835.28271484375,304.1575927734375,0.864125669002533,0.2562198042869568,0.1803970038890838,293.2374572753906,297.1499938964844,293.1499938964844,0.241624653339386,-4875.68896484375,304.1591796875,0.9413709044456482,0.3261686265468597,0.3101820349693298,293.2782897949219,297.1499938964844,293.1499938964844,0.0107969576492905,-3205.8388671875,302.59356689453125,0.4915078580379486,0.050000000745058,0.2320645004510879,291.1722717285156,291.1499938964844,273.8466796875,271.76641845703125,285.9430236816406,293.7907409667969,291.1728515625,1.0,0.2336322665214538,0.9408167600631714,0.6499999761581421,1.0,1.0,-0.9817044138908386,0.3863982856273651,0.5953061580657959,0.1452862024307251,0.0,0.0,0.1950171440839767,45.54977035522461,25.0,6.434425354003906,-5186.4462890625,129.7886199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006530761719,304.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.1162238866090774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432252675294876,0.1432295441627502,-4.283991984266322e-06,0.0,0.0001179524697363,0.0,0.0,5.669530391693115,0.0,0.0,0.0,0.2766817808151245,4.0,0.0,1.0
815940,293.2735290527344,297.1499938964844,293.1499938964844,0.0126304561272263,-691.7630004882812,303.5336608886719,0.5028240084648132,0.050000000745058,0.0462779887020587,293.8028869628906,297.1499938964844,293.1499938964844,0.0047656777314841,-373.294189453125,297.54620361328125,0.5028240084648132,0.050000000745058,0.0487329512834548,293.21209716796875,297.1499938964844,293.1499938964844,0.177019789814949,-2812.62841796875,304.15802001953125,0.8817336559295654,0.2544237673282623,0.1790052950382232,293.23583984375,297.1499938964844,293.1499938964844,0.2396077960729599,-4843.2578125,304.1594543457031,0.9625784158706664,0.3242846429347992,0.3082074522972107,293.27978515625,297.1499938964844,293.1499938964844,0.0106440354138612,-3178.907958984375,302.545654296875,0.5028240084648132,0.050000000745058,0.2311681360006332,291.1764221191406,291.1499938964844,273.8833312988281,271.79443359375,285.96502685546875,293.8020324707031,291.1767883300781,1.0,0.2260165214538574,0.9407752156257628,0.6499999761581421,1.0,1.0,-0.9761456251144408,0.3841764032840729,0.5919692516326904,0.1438892483711242,0.0,0.0,0.191195473074913,40.6950798034668,25.0,5.279736518859863,-5136.341796875,120.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21875,18000.0,0.0,0.0,0.1159051805734634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411809772253036,0.1411852538585662,-4.280595931049902e-06,0.0,0.0001176290243165,0.0,0.0,5.581394672393799,0.0,0.0,0.0,0.2763448059558868,4.0,0.0,1.0
816000,293.2735290527344,297.1499938964844,293.1499938964844,0.0126304561272263,-691.7630004882812,303.5336608886719,0.5028240084648132,0.050000000745058,0.0462779887020587,293.8028869628906,297.1499938964844,293.1499938964844,0.0047656777314841,-373.294189453125,297.54620361328125,0.5028240084648132,0.050000000745058,0.0487329512834548,293.21209716796875,297.1499938964844,293.1499938964844,0.177019789814949,-2812.62841796875,304.15802001953125,0.8817336559295654,0.2544237673282623,0.1790052950382232,293.23583984375,297.1499938964844,293.1499938964844,0.2396077960729599,-4843.2578125,304.1594543457031,0.9625784158706664,0.3242846429347992,0.3082074522972107,293.27978515625,297.1499938964844,293.1499938964844,0.0106440354138612,-3178.907958984375,302.545654296875,0.5028240084648132,0.050000000745058,0.2311681360006332,291.1764221191406,291.1499938964844,273.8833312988281,271.79443359375,285.96502685546875,293.8020324707031,291.1767883300781,1.0,0.2260165214538574,0.9407752156257628,0.6499999761581421,1.0,1.0,-0.9761456251144408,0.3841764032840729,0.5919692516326904,0.1438892483711242,0.0,0.0,0.191195473074913,40.6950798034668,25.0,5.279736518859863,-5136.341796875,120.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21875,18000.0,0.0,0.0,0.1159051805734634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411809772253036,0.1411852538585662,-4.280595931049902e-06,0.0,0.0001176290243165,0.0,0.0,5.581394672393799,0.0,0.0,0.0,0.2763448059558868,4.0,0.0,1.0
816060,293.2742919921875,297.1499938964844,293.1499938964844,0.0124681554734706,-687.1902465820312,303.4889221191406,0.5128471851348877,0.050000000745058,0.0461467020213604,293.8140563964844,297.1499938964844,293.1499938964844,0.0045398687943816,-357.0258483886719,297.29052734375,0.5128471851348877,0.050000000745058,0.0485947020351886,293.2132263183594,297.1499938964844,293.1499938964844,0.1753132045269012,-2790.937744140625,304.158203125,0.8964723944664001,0.2526227831840515,0.1776505708694458,293.2342529296875,297.1499938964844,293.1499938964844,0.2377105057239532,-4812.80712890625,304.15948486328125,0.9782190322875975,0.3224308490753174,0.3063178956508636,293.2810974121094,297.1499938964844,293.1499938964844,0.01051174569875,-3155.826904296875,302.49737548828125,0.5128471851348877,0.050000000745058,0.230512335896492,291.1786193847656,291.1499938964844,273.9200134277344,271.82257080078125,285.986572265625,293.8132019042969,291.17877197265625,1.0,0.2201443761587143,0.9407694935798644,0.6499999761581421,1.0,1.0,-0.9711408615112304,0.38219153881073,0.5889493227005005,0.1425930559635162,0.0,0.0,0.1872176080942154,37.13101959228516,25.0,3.070188522338867,-5087.6943359375,113.3465347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343139648437,304.4944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5546875,18000.0,0.0,0.0,0.1153824925422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390327960252761,0.1390370726585388,-4.27686018156237e-06,0.0,0.0001170985633507,0.0,0.0,5.488846778869629,0.0,0.0,0.0,0.2759887874126434,4.0,0.0,1.0
816120,293.2742919921875,297.1499938964844,293.1499938964844,0.0124681554734706,-687.1902465820312,303.4889221191406,0.5128471851348877,0.050000000745058,0.0461467020213604,293.8140563964844,297.1499938964844,293.1499938964844,0.0045398687943816,-357.0258483886719,297.29052734375,0.5128471851348877,0.050000000745058,0.0485947020351886,293.2132263183594,297.1499938964844,293.1499938964844,0.1753132045269012,-2790.937744140625,304.158203125,0.8964723944664001,0.2526227831840515,0.1776505708694458,293.2342529296875,297.1499938964844,293.1499938964844,0.2377105057239532,-4812.80712890625,304.15948486328125,0.9782190322875975,0.3224308490753174,0.3063178956508636,293.2810974121094,297.1499938964844,293.1499938964844,0.01051174569875,-3155.826904296875,302.49737548828125,0.5128471851348877,0.050000000745058,0.230512335896492,291.1786193847656,291.1499938964844,273.9200134277344,271.82257080078125,285.986572265625,293.8132019042969,291.17877197265625,1.0,0.2201443761587143,0.9407694935798644,0.6499999761581421,1.0,1.0,-0.9711408615112304,0.38219153881073,0.5889493227005005,0.1425930559635162,0.0,0.0,0.1872176080942154,37.13101959228516,25.0,3.070188522338867,-5087.6943359375,113.3465347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343139648437,304.4944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5546875,18000.0,0.0,0.0,0.1153824925422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390327960252761,0.1390370726585388,-4.27686018156237e-06,0.0,0.0001170985633507,0.0,0.0,5.488846778869629,0.0,0.0,0.0,0.2759887874126434,4.0,0.0,1.0
816180,293.2748413085937,297.1499938964844,293.1499938964844,0.012325732037425,-683.2198486328125,303.4443664550781,0.5215920805931091,0.050000000745058,0.0460499040782451,293.8252258300781,297.1499938964844,293.1499938964844,0.004320016130805,-340.9150695800781,297.0303955078125,0.5215920805931091,0.050000000745058,0.0484927631914615,293.2142944335937,297.1499938964844,293.1499938964844,0.1736474931240081,-2769.756591796875,304.1582336425781,0.9084875583648682,0.2508047521114349,0.1763124167919159,293.2327880859375,297.1499938964844,293.1499938964844,0.2358931452035904,-4783.64599609375,304.1593322753906,0.9893779158592224,0.3205950260162353,0.3044833540916443,293.2823791503906,297.1499938964844,293.1499938964844,0.010393638163805,-3135.376953125,302.4486083984375,0.5215920805931091,0.050000000745058,0.2300287932157516,291.17950439453125,291.1499938964844,273.9566650390625,271.8507385253906,286.00787353515625,293.8243713378906,291.1795349121094,1.0,0.2155488133430481,0.9407637119293212,0.6499999761581421,1.0,1.0,-0.9665139317512512,0.3803669512271881,0.5861469507217407,0.1413707733154297,0.0,0.0,0.1832161396741867,34.49099349975586,25.0,1.368993639945984,-5041.41064453125,107.97400665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,304.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1146537885069847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368910074234008,0.1368952840566635,-4.273077593097696e-06,0.0,0.0001163590204669,0.0,0.0,5.396788597106934,0.0,0.0,0.0,0.2756336033344269,4.0,0.0,1.0
816240,293.2748413085937,297.1499938964844,293.1499938964844,0.012325732037425,-683.2198486328125,303.4443664550781,0.5215920805931091,0.050000000745058,0.0460499040782451,293.8252258300781,297.1499938964844,293.1499938964844,0.004320016130805,-340.9150695800781,297.0303955078125,0.5215920805931091,0.050000000745058,0.0484927631914615,293.2142944335937,297.1499938964844,293.1499938964844,0.1736474931240081,-2769.756591796875,304.1582336425781,0.9084875583648682,0.2508047521114349,0.1763124167919159,293.2327880859375,297.1499938964844,293.1499938964844,0.2358931452035904,-4783.64599609375,304.1593322753906,0.9893779158592224,0.3205950260162353,0.3044833540916443,293.2823791503906,297.1499938964844,293.1499938964844,0.010393638163805,-3135.376953125,302.4486083984375,0.5215920805931091,0.050000000745058,0.2300287932157516,291.17950439453125,291.1499938964844,273.9566650390625,271.8507385253906,286.00787353515625,293.8243713378906,291.1795349121094,1.0,0.2155488133430481,0.9407637119293212,0.6499999761581421,1.0,1.0,-0.9665139317512512,0.3803669512271881,0.5861469507217407,0.1413707733154297,0.0,0.0,0.1832161396741867,34.49099349975586,25.0,1.368993639945984,-5041.41064453125,107.97400665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,304.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1146537885069847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368910074234008,0.1368952840566635,-4.273077593097696e-06,0.0,0.0001163590204669,0.0,0.0,5.396788597106934,0.0,0.0,0.0,0.2756336033344269,4.0,0.0,1.0
816300,293.2751159667969,297.1499938964844,293.1499938964844,0.0122599061578512,-681.3953247070312,303.42205810546875,0.5254900455474854,0.050000000745058,0.0460110791027545,293.830810546875,297.1499938964844,293.1499938964844,0.004211553838104,-332.8702392578125,296.898681640625,0.5254900455474854,0.050000000745058,0.0484518818557262,293.2148132324219,297.1499938964844,293.1499938964844,0.1728221923112869,-2759.251953125,304.1582336425781,0.9138418436050416,0.2498873323202133,0.1756453365087509,293.2320861816406,297.1499938964844,293.1499938964844,0.2350061535835266,-4769.40576171875,304.15924072265625,0.9936848282814026,0.3196828961372375,0.3035817742347717,293.28302001953125,297.1499938964844,293.1499938964844,0.0103383660316467,-3125.839111328125,302.42401123046875,0.5254900455474854,0.050000000745058,0.2298348695039749,291.1796569824219,291.1499938964844,273.9750061035156,271.8648681640625,286.0184631347656,293.8299560546875,291.1796569824219,1.0,0.2136292904615402,0.9407607913017272,0.6499999761581421,1.0,1.0,-0.9643027186393738,0.379497617483139,0.5848051309585571,0.1407812982797622,0.0,0.0,0.1812216639518737,33.42766571044922,25.0,0.7813292741775513,-5019.02001953125,105.74903106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.416015625,18000.0,0.0,0.0,0.1142175644636154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358334124088287,0.1358376741409301,-4.2712072172435e-06,0.0,0.0001159163075499,0.0,0.0,5.351433277130127,0.0,0.0,0.0,0.2754585444927215,4.0,0.0,1.0
816360,293.2753601074219,297.1499938964844,293.1499938964844,0.0121969571337103,-679.6552734375,303.3997802734375,0.52907395362854,0.050000000745058,0.0459773987531662,293.83642578125,297.1499938964844,293.1499938964844,0.0041039031930267,-324.82470703125,296.7659606933594,0.52907395362854,0.050000000745058,0.0484164133667945,293.21533203125,297.1499938964844,293.1499938964844,0.1719992458820343,-2748.768310546875,304.1582336425781,0.9186810851097108,0.2489637434482574,0.1749780178070068,293.2314147949219,297.1499938964844,293.1499938964844,0.2341309934854507,-4755.34765625,304.1591491699219,0.9973133206367492,0.3187745213508606,0.3026891052722931,293.2836608886719,297.1499938964844,293.1499938964844,0.0102850850671529,-3116.655517578125,302.3992614746094,0.52907395362854,0.050000000745058,0.2296666204929351,291.1796875,291.1499938964844,273.99334716796875,271.8790283203125,286.0290222167969,293.8355712890625,291.1796875,1.0,0.2119176387786865,0.9407612681388856,0.6499999761581421,1.0,1.0,-0.9621453881263732,0.3786506354808807,0.5834947824478149,0.1402042359113693,0.0,0.0,0.179237425327301,32.502079010009766,25.0,0.3331877589225769,-4997.0361328125,103.77056884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043212890625,304.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.310546875,18000.0,0.0,0.0,0.1137379556894302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347879916429519,0.1347922682762146,-4.269360033504199e-06,0.0,0.0001154295605374,0.0,0.0,5.306671142578125,0.0,0.0,0.0,0.2752857804298401,4.0,0.0,1.0
816420,293.2757568359375,297.1499938964844,293.1499938964844,0.0120798777788877,-676.410888671875,303.3553161621094,0.5344300270080566,0.050000000745058,0.0459302589297294,293.8476257324219,297.1499938964844,293.1499938964844,0.0038908489514142,-308.7140808105469,296.4981994628906,0.5344300270080566,0.050000000745058,0.0483667775988578,293.2166442871094,297.1499938964844,293.1499938964844,0.1703192293643951,-2727.3017578125,304.1582946777344,0.9251294136047364,0.2470446676015854,0.1736292243003845,293.2284545898437,297.1499938964844,293.1499938964844,0.2300450801849365,-4688.16162109375,304.1631164550781,0.9990000128746032,0.3173047304153442,0.298349916934967,293.284912109375,297.1499938964844,293.1499938964844,0.0101849539205431,-3099.305419921875,302.3496398925781,0.5344300270080566,0.050000000745058,0.2294311672449112,291.1808776855469,291.1499938964844,274.0299987792969,271.9073486328125,286.05181884765625,293.84674072265625,291.18145751953125,1.0,0.2089488208293914,0.940762221813202,0.6499999761581421,1.0,1.0,-0.954921305179596,0.3757229745388031,0.5791983008384705,0.1385580152273178,0.0,0.0,0.1750872731208801,31.159080505371094,25.0,3.470189332962036,-4948.37353515625,100.05915832519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,304.4355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.112660638988018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326920986175537,0.1326963752508163,-4.265741608833196e-06,0.0,0.0001143362314905,0.0,0.0,5.217234134674072,0.0,0.0,0.0,0.2749409079551697,4.0,0.0,1.0
816480,293.2757568359375,297.1499938964844,293.1499938964844,0.0120798777788877,-676.410888671875,303.3553161621094,0.5344300270080566,0.050000000745058,0.0459302589297294,293.8476257324219,297.1499938964844,293.1499938964844,0.0038908489514142,-308.7140808105469,296.4981994628906,0.5344300270080566,0.050000000745058,0.0483667775988578,293.2166442871094,297.1499938964844,293.1499938964844,0.1703192293643951,-2727.3017578125,304.1582946777344,0.9251294136047364,0.2470446676015854,0.1736292243003845,293.2284545898437,297.1499938964844,293.1499938964844,0.2300450801849365,-4688.16162109375,304.1631164550781,0.9990000128746032,0.3173047304153442,0.298349916934967,293.284912109375,297.1499938964844,293.1499938964844,0.0101849539205431,-3099.305419921875,302.3496398925781,0.5344300270080566,0.050000000745058,0.2294311672449112,291.1808776855469,291.1499938964844,274.0299987792969,271.9073486328125,286.05181884765625,293.84674072265625,291.18145751953125,1.0,0.2089488208293914,0.940762221813202,0.6499999761581421,1.0,1.0,-0.954921305179596,0.3757229745388031,0.5791983008384705,0.1385580152273178,0.0,0.0,0.1750872731208801,31.159080505371094,25.0,3.470189332962036,-4948.37353515625,100.05915832519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,304.4355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.112660638988018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326920986175537,0.1326963752508163,-4.265741608833196e-06,0.0,0.0001143362314905,0.0,0.0,5.217234134674072,0.0,0.0,0.0,0.2749409079551697,4.0,0.0,1.0
816540,293.2760925292969,297.1499938964844,293.1499938964844,0.0119657237082719,-673.1294555664062,303.311279296875,0.5383339524269104,0.050000000745058,0.0458980575203895,293.8588256835937,297.1499938964844,293.1499938964844,0.0036778768990188,-292.3467102050781,296.2298278808594,0.5383339524269104,0.050000000745058,0.0483328662812709,293.2192687988281,297.1499938964844,293.1499938964844,0.1683736890554428,-2702.25244140625,304.1587829589844,0.9286161661148072,0.2448285669088363,0.1721145212650299,293.2203369140625,297.1499938964844,293.1499938964844,0.2247978001832962,-4601.79541015625,304.1673889160156,0.9990000128746032,0.3169571161270141,0.2929064631462097,293.2860412597656,297.1499938964844,293.1499938964844,0.0100872609764337,-3081.774658203125,302.3008117675781,0.5383339524269104,0.050000000745058,0.2292703092098236,291.1873474121094,291.1499938964844,274.0666809082031,271.93572998046875,286.0755615234375,293.8579406738281,291.1880798339844,1.0,0.2064222246408462,0.9407631158828736,0.6499999761581421,1.0,1.0,-0.9462973475456238,0.3722117841243744,0.574085533618927,0.1366625428199768,0.0,0.0,0.169684961438179,30.19947052001953,25.0,7.37102746963501,-4888.37548828125,96.73035430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815002441406,304.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.32421875,18000.0,0.0,0.0,0.1114226058125495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301122903823852,0.1301165521144867,-4.261743924871553e-06,0.0,0.000113079775474,0.0,0.0,5.108050346374512,0.0,0.0,0.0,0.2745265066623688,4.0,0.0,1.0
816600,293.2760925292969,297.1499938964844,293.1499938964844,0.0119657237082719,-673.1294555664062,303.311279296875,0.5383339524269104,0.050000000745058,0.0458980575203895,293.8588256835937,297.1499938964844,293.1499938964844,0.0036778768990188,-292.3467102050781,296.2298278808594,0.5383339524269104,0.050000000745058,0.0483328662812709,293.2192687988281,297.1499938964844,293.1499938964844,0.1683736890554428,-2702.25244140625,304.1587829589844,0.9286161661148072,0.2448285669088363,0.1721145212650299,293.2203369140625,297.1499938964844,293.1499938964844,0.2247978001832962,-4601.79541015625,304.1673889160156,0.9990000128746032,0.3169571161270141,0.2929064631462097,293.2860412597656,297.1499938964844,293.1499938964844,0.0100872609764337,-3081.774658203125,302.3008117675781,0.5383339524269104,0.050000000745058,0.2292703092098236,291.1873474121094,291.1499938964844,274.0666809082031,271.93572998046875,286.0755615234375,293.8579406738281,291.1880798339844,1.0,0.2064222246408462,0.9407631158828736,0.6499999761581421,1.0,1.0,-0.9462973475456238,0.3722117841243744,0.574085533618927,0.1366625428199768,0.0,0.0,0.169684961438179,30.19947052001953,25.0,7.37102746963501,-4888.37548828125,96.73035430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815002441406,304.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.32421875,18000.0,0.0,0.0,0.1114226058125495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301122903823852,0.1301165521144867,-4.261743924871553e-06,0.0,0.000113079775474,0.0,0.0,5.108050346374512,0.0,0.0,0.0,0.2745265066623688,4.0,0.0,1.0
816660,293.2762451171875,297.1499938964844,293.1499938964844,0.0118596721440553,-670.1262817382812,303.2674865722656,0.5416996479034424,0.050000000745058,0.0458715856075286,293.8699951171875,297.1499938964844,293.1499938964844,0.0034666275605559,-275.9712219238281,295.9562683105469,0.5416996479034424,0.050000000745058,0.0483049899339675,293.2203674316406,297.1499938964844,293.1499938964844,0.1665148884057998,-2678.357666015625,304.158935546875,0.9311630129814148,0.2428453266620636,0.1706352680921554,293.2118835449219,297.1499938964844,293.1499938964844,0.2203911989927292,-4529.59912109375,304.1688842773437,0.9990000128746032,0.3168904483318329,0.2883538603782654,293.2868957519531,297.1499938964844,293.1499938964844,0.0099955173209309,-3065.500244140625,302.2518920898437,0.5416996479034424,0.050000000745058,0.2291380614042282,291.1910400390625,291.1499938964844,274.10333251953125,271.964111328125,286.0979919433594,293.8682556152344,291.1911926269531,1.0,0.2042788714170456,0.94080650806427,0.6499999761581421,1.0,1.0,-0.9388334155082704,0.3691908419132232,0.5696425437927246,0.1349868476390838,0.0,0.0,0.1639232039451599,29.40610694885254,25.0,4.236132621765137,-4825.02197265625,93.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,304.36968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0703125,18000.0,0.0,0.0,0.1100087091326713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272375732660293,0.1272418349981308,-4.2570145524223335e-06,0.0,0.0001116448547691,0.0,0.0,4.986512660980225,0.0,0.0,0.0,0.2740639448165893,4.0,0.0,1.0
816720,293.2762451171875,297.1499938964844,293.1499938964844,0.0118596721440553,-670.1262817382812,303.2674865722656,0.5416996479034424,0.050000000745058,0.0458715856075286,293.8699951171875,297.1499938964844,293.1499938964844,0.0034666275605559,-275.9712219238281,295.9562683105469,0.5416996479034424,0.050000000745058,0.0483049899339675,293.2203674316406,297.1499938964844,293.1499938964844,0.1665148884057998,-2678.357666015625,304.158935546875,0.9311630129814148,0.2428453266620636,0.1706352680921554,293.2118835449219,297.1499938964844,293.1499938964844,0.2203911989927292,-4529.59912109375,304.1688842773437,0.9990000128746032,0.3168904483318329,0.2883538603782654,293.2868957519531,297.1499938964844,293.1499938964844,0.0099955173209309,-3065.500244140625,302.2518920898437,0.5416996479034424,0.050000000745058,0.2291380614042282,291.1910400390625,291.1499938964844,274.10333251953125,271.964111328125,286.0979919433594,293.8682556152344,291.1911926269531,1.0,0.2042788714170456,0.94080650806427,0.6499999761581421,1.0,1.0,-0.9388334155082704,0.3691908419132232,0.5696425437927246,0.1349868476390838,0.0,0.0,0.1639232039451599,29.40610694885254,25.0,4.236132621765137,-4825.02197265625,93.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,304.36968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0703125,18000.0,0.0,0.0,0.1100087091326713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272375732660293,0.1272418349981308,-4.2570145524223335e-06,0.0,0.0001116448547691,0.0,0.0,4.986512660980225,0.0,0.0,0.0,0.2740639448165893,4.0,0.0,1.0
816780,293.2762145996094,297.1499938964844,293.1499938964844,0.0117624932900071,-667.464599609375,303.22381591796875,0.5446273684501648,0.050000000745058,0.0458494462072849,293.88104248046875,297.1499938964844,293.1499938964844,0.0032560448162257,-259.5474548339844,295.6761474609375,0.5446273684501648,0.050000000745058,0.0482816770672798,293.2202453613281,297.1499938964844,293.1499938964844,0.1649795621633529,-2658.71826171875,304.15850830078125,0.9333536624908448,0.241083562374115,0.1693702787160873,293.2050170898437,297.1499938964844,293.1499938964844,0.2166991084814071,-4469.35009765625,304.168701171875,0.9990000128746032,0.3167167603969574,0.2844905853271484,293.2877197265625,297.1499938964844,293.1499938964844,0.0099092228338122,-3050.5908203125,302.2021179199219,0.5446273684501648,0.050000000745058,0.2290274798870086,291.1898803710937,291.1499938964844,274.1400146484375,271.9925537109375,286.1131591796875,293.8676147460937,291.1893920898437,1.0,0.2024599611759185,0.9408499598503112,0.6499999761581421,1.0,1.0,-0.9324907660484314,0.36664018034935,0.5658506155014038,0.1335274428129196,0.0,0.0,0.158626452088356,28.741193771362305,25.0,-1.7344739437103271,-4768.056640625,91.63336944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617004394531,304.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.205078125,18000.0,0.0,0.0,0.1084436029195785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245562583208084,0.1245605126023292,-4.252293820172781e-06,0.0,0.0001100564695661,0.0,0.0,4.873230457305908,0.0,0.0,0.0,0.2736279964447021,4.0,0.0,1.0
816840,293.2762145996094,297.1499938964844,293.1499938964844,0.0117624932900071,-667.464599609375,303.22381591796875,0.5446273684501648,0.050000000745058,0.0458494462072849,293.88104248046875,297.1499938964844,293.1499938964844,0.0032560448162257,-259.5474548339844,295.6761474609375,0.5446273684501648,0.050000000745058,0.0482816770672798,293.2202453613281,297.1499938964844,293.1499938964844,0.1649795621633529,-2658.71826171875,304.15850830078125,0.9333536624908448,0.241083562374115,0.1693702787160873,293.2050170898437,297.1499938964844,293.1499938964844,0.2166991084814071,-4469.35009765625,304.168701171875,0.9990000128746032,0.3167167603969574,0.2844905853271484,293.2877197265625,297.1499938964844,293.1499938964844,0.0099092228338122,-3050.5908203125,302.2021179199219,0.5446273684501648,0.050000000745058,0.2290274798870086,291.1898803710937,291.1499938964844,274.1400146484375,271.9925537109375,286.1131591796875,293.8676147460937,291.1893920898437,1.0,0.2024599611759185,0.9408499598503112,0.6499999761581421,1.0,1.0,-0.9324907660484314,0.36664018034935,0.5658506155014038,0.1335274428129196,0.0,0.0,0.158626452088356,28.741193771362305,25.0,-1.7344739437103271,-4768.056640625,91.63336944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617004394531,304.32305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.205078125,18000.0,0.0,0.0,0.1084436029195785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245562583208084,0.1245605126023292,-4.252293820172781e-06,0.0,0.0001100564695661,0.0,0.0,4.873230457305908,0.0,0.0,0.0,0.2736279964447021,4.0,0.0,1.0
816900,293.2761535644531,297.1499938964844,293.1499938964844,0.0117162093520164,-666.2200927734375,303.2019958496094,0.5459261536598206,0.050000000745058,0.0458398759365081,293.8865051269531,297.1499938964844,293.1499938964844,0.0031495876610279,-251.20692443847656,295.5338439941406,0.5459261536598206,0.050000000745058,0.0482715964317321,293.2201538085937,297.1499938964844,293.1499938964844,0.1642541289329528,-2649.44287109375,304.1582946777344,0.9341937303543092,0.2402164340019226,0.1687570810317993,293.2021484375,297.1499938964844,293.1499938964844,0.215100884437561,-4443.3359375,304.168212890625,0.9990000128746032,0.3165847957134247,0.2828034162521362,293.2881774902344,297.1499938964844,293.1499938964844,0.0098672863095998,-3043.438232421875,302.17681884765625,0.5459261536598206,0.050000000745058,0.2289796620607376,291.18798828125,291.1499938964844,274.1583251953125,272.0067749023437,286.1208801269531,293.8677062988281,291.1874694824219,1.0,0.2016565352678299,0.9408716559410096,0.6499999761581421,1.0,1.0,-0.929648756980896,0.3655020594596863,0.5641466975212097,0.1328634023666381,0.0,0.0,0.15628582239151,28.45245933532715,25.0,-3.624194622039795,-4742.79150390625,90.61832427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,304.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4140625,18000.0,0.0,0.0,0.1076241284608841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233799383044242,0.1233841851353645,-4.250143319950439e-06,0.0,0.0001092248130589,0.0,0.0,4.823576927185059,0.0,0.0,0.0,0.2734353244304657,4.0,0.0,1.0
