time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816960,293.27606201171875,297.1499938964844,293.1499938964844,0.0116708511486649,-664.998779296875,303.18023681640625,0.5471259951591492,0.050000000745058,0.0458311624825,293.8919982910156,297.1499938964844,293.1499938964844,0.0030437023378908,-242.88348388671875,295.3905029296875,0.5471259951591492,0.050000000745058,0.048262421041727,293.22003173828125,297.1499938964844,293.1499938964844,0.1635345667600631,-2640.22998046875,304.1580810546875,0.9348638653755188,0.2393504828214645,0.1681465804576873,293.1996154785156,297.1499938964844,293.1499938964844,0.2136354446411132,-4419.5009765625,304.1675720214844,0.9990000128746032,0.3164213597774505,0.2812567949295044,293.28863525390625,297.1499938964844,293.1499938964844,0.0098258452489972,-3036.351318359375,302.1513671875,0.5471259951591492,0.050000000745058,0.2289361506700515,291.1860046386719,291.1499938964844,274.1766662597656,272.0210266113281,286.1288452148437,293.8682861328125,291.1854553222656,1.0,0.2009131610393524,0.940900444984436,0.6499999761581421,1.0,1.0,-0.9269859790802002,0.3644381165504455,0.5625478029251099,0.132236361503601,0.0,0.0,0.1540882140398025,28.188724517822266,25.0,-4.671563625335693,-4719.08203125,89.68284606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4948425292969,304.2811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1067938953638076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222927048802375,0.1222969591617584,-4.248163349984679e-06,0.0,0.0001083822280634,0.0,0.0,4.777766704559326,0.0,0.0,0.0,0.2732574045658111,4.0,0.0,1.0
817020,293.27587890625,297.1499938964844,293.1499938964844,0.0115820672363042,-662.5950927734375,303.1368408203125,0.5492508411407471,0.050000000745058,0.0458160266280174,293.90289306640625,297.1499938964844,293.1499938964844,0.0028310846537351,-226.0970916748047,295.10107421875,0.5492508411407471,0.050000000745058,0.0482464842498302,293.2198181152344,297.1499938964844,293.1499938964844,0.1621008813381195,-2621.83154296875,304.15777587890625,0.9357251524925232,0.2376171052455902,0.1669275462627411,293.1955261230469,297.1499938964844,293.1499938964844,0.2110581845045089,-4377.61181640625,304.166015625,0.9990000128746032,0.3159961402416229,0.2785393893718719,293.2896423339844,297.1499938964844,293.1499938964844,0.0097436886280775,-3022.206298828125,302.1000366210937,0.5492508411407471,0.050000000745058,0.228860542178154,291.1820678710937,291.1499938964844,274.2133483886719,272.0494689941406,286.1453857421875,293.870849609375,291.1815490722656,1.0,0.1995870769023895,0.9409580230712892,0.6499999761581421,1.0,1.0,-0.9221331477165222,0.362504780292511,0.559628427028656,0.1310829073190689,0.0,0.0,0.1500795781612396,27.7278995513916,25.0,-5.370664119720459,-4675.04150390625,88.02098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176696777344,304.2401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.478515625,18000.0,0.0,0.0,0.1051364764571189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203354895114898,0.1203397288918495,-4.244637693773257e-06,0.0,0.0001067001576302,0.0,0.0,4.695518493652344,0.0,0.0,0.0,0.2729385495185852,4.0,0.0,1.0
817080,293.27587890625,297.1499938964844,293.1499938964844,0.0115820672363042,-662.5950927734375,303.1368408203125,0.5492508411407471,0.050000000745058,0.0458160266280174,293.90289306640625,297.1499938964844,293.1499938964844,0.0028310846537351,-226.0970916748047,295.10107421875,0.5492508411407471,0.050000000745058,0.0482464842498302,293.2198181152344,297.1499938964844,293.1499938964844,0.1621008813381195,-2621.83154296875,304.15777587890625,0.9357251524925232,0.2376171052455902,0.1669275462627411,293.1955261230469,297.1499938964844,293.1499938964844,0.2110581845045089,-4377.61181640625,304.166015625,0.9990000128746032,0.3159961402416229,0.2785393893718719,293.2896423339844,297.1499938964844,293.1499938964844,0.0097436886280775,-3022.206298828125,302.1000366210937,0.5492508411407471,0.050000000745058,0.228860542178154,291.1820678710937,291.1499938964844,274.2133483886719,272.0494689941406,286.1453857421875,293.870849609375,291.1815490722656,1.0,0.1995870769023895,0.9409580230712892,0.6499999761581421,1.0,1.0,-0.9221331477165222,0.362504780292511,0.559628427028656,0.1310829073190689,0.0,0.0,0.1500795781612396,27.7278995513916,25.0,-5.370664119720459,-4675.04150390625,88.02098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176696777344,304.2401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.478515625,18000.0,0.0,0.0,0.1051364764571189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203354895114898,0.1203397288918495,-4.244637693773257e-06,0.0,0.0001067001576302,0.0,0.0,4.695518493652344,0.0,0.0,0.0,0.2729385495185852,4.0,0.0,1.0
817140,293.275634765625,297.1499938964844,293.1499938964844,0.0114953452721238,-660.2234497070312,303.0936584472656,0.5510456562042236,0.050000000745058,0.0458035245537757,293.91375732421875,297.1499938964844,293.1499938964844,0.0026168078184127,-209.10134887695312,294.8080139160156,0.5510456562042236,0.050000000745058,0.0482333190739154,293.2196655273437,297.1499938964844,293.1499938964844,0.1606662720441818,-2603.363525390625,304.1575927734375,0.9360089898109436,0.2358781844377517,0.16570745408535,293.192626953125,297.1499938964844,293.1499938964844,0.2088920474052429,-4342.42333984375,304.1642761230469,0.9990000128746032,0.3154376745223999,0.2762591540813446,293.29071044921875,297.1499938964844,293.1499938964844,0.0096621308475732,-3008.005615234375,302.0481872558594,0.5510456562042236,0.050000000745058,0.2287980914115905,291.1784362792969,291.1499938964844,274.25,272.0779113769531,286.1626892089844,293.8749389648437,291.1779479980469,1.0,0.1984475404024124,0.9410156607627868,0.6499999761581421,1.0,1.0,-0.9178261160850524,0.3607940077781677,0.5570321083068848,0.130050241947174,0.0,0.0,0.1465388834476471,27.3437557220459,25.0,-5.088083744049072,-4634.57958984375,86.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5283508300781,304.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.1035337820649147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186338812112808,0.1186381205916404,-4.241601800458739e-06,0.0,0.0001050736245815,0.0,0.0,4.624225616455078,0.0,0.0,0.0,0.272662490606308,4.0,0.0,1.0
817200,293.275634765625,297.1499938964844,293.1499938964844,0.0114953452721238,-660.2234497070312,303.0936584472656,0.5510456562042236,0.050000000745058,0.0458035245537757,293.91375732421875,297.1499938964844,293.1499938964844,0.0026168078184127,-209.10134887695312,294.8080139160156,0.5510456562042236,0.050000000745058,0.0482333190739154,293.2196655273437,297.1499938964844,293.1499938964844,0.1606662720441818,-2603.363525390625,304.1575927734375,0.9360089898109436,0.2358781844377517,0.16570745408535,293.192626953125,297.1499938964844,293.1499938964844,0.2088920474052429,-4342.42333984375,304.1642761230469,0.9990000128746032,0.3154376745223999,0.2762591540813446,293.29071044921875,297.1499938964844,293.1499938964844,0.0096621308475732,-3008.005615234375,302.0481872558594,0.5510456562042236,0.050000000745058,0.2287980914115905,291.1784362792969,291.1499938964844,274.25,272.0779113769531,286.1626892089844,293.8749389648437,291.1779479980469,1.0,0.1984475404024124,0.9410156607627868,0.6499999761581421,1.0,1.0,-0.9178261160850524,0.3607940077781677,0.5570321083068848,0.130050241947174,0.0,0.0,0.1465388834476471,27.3437557220459,25.0,-5.088083744049072,-4634.57958984375,86.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5283508300781,304.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.1035337820649147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186338812112808,0.1186381205916404,-4.241601800458739e-06,0.0,0.0001050736245815,0.0,0.0,4.624225616455078,0.0,0.0,0.0,0.272662490606308,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0114103527739644,-657.8713989257812,303.0506286621094,0.5525512099266052,0.050000000745058,0.0457932315766811,293.924560546875,297.1499938964844,293.1499938964844,0.0024005235172808,-191.88992309570312,294.5114440917969,0.5525512099266052,0.050000000745058,0.0482224784791469,293.2196044921875,297.1499938964844,293.1499938964844,0.1592250168323516,-2584.7548828125,304.157470703125,0.9357828497886658,0.2341310232877731,0.1644834280014038,293.19073486328125,297.1499938964844,293.1499938964844,0.207078069448471,-4312.9638671875,304.1625671386719,0.9990000128746032,0.3147442638874054,0.2743529975414276,293.2918701171875,297.1499938964844,293.1499938964844,0.0095809204503893,-2993.686279296875,301.9957580566406,0.5525512099266052,0.050000000745058,0.2287466824054718,291.1752319335937,291.1499938964844,274.2856140136719,272.1054382324219,286.17999267578125,293.8802490234375,291.1748046875,1.0,0.1974652856588363,0.9410678148269652,0.6499999761581421,1.0,1.0,-0.9139820337295532,0.3592833876609802,0.554698646068573,0.1290856152772903,0.0,0.0,0.143400564789772,27.023269653320312,25.0,-4.596545219421387,-4596.92578125,85.37127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52655029296875,304.1530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1020386889576911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171465963125228,0.1171508356928825,-4.238972451275913e-06,0.0,0.0001035562963807,0.0,0.0,4.562074661254883,0.0,0.0,0.0,0.2724221348762512,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0114103527739644,-657.8713989257812,303.0506286621094,0.5525512099266052,0.050000000745058,0.0457932315766811,293.924560546875,297.1499938964844,293.1499938964844,0.0024005235172808,-191.88992309570312,294.5114440917969,0.5525512099266052,0.050000000745058,0.0482224784791469,293.2196044921875,297.1499938964844,293.1499938964844,0.1592250168323516,-2584.7548828125,304.157470703125,0.9357828497886658,0.2341310232877731,0.1644834280014038,293.19073486328125,297.1499938964844,293.1499938964844,0.207078069448471,-4312.9638671875,304.1625671386719,0.9990000128746032,0.3147442638874054,0.2743529975414276,293.2918701171875,297.1499938964844,293.1499938964844,0.0095809204503893,-2993.686279296875,301.9957580566406,0.5525512099266052,0.050000000745058,0.2287466824054718,291.1752319335937,291.1499938964844,274.2856140136719,272.1054382324219,286.17999267578125,293.8802490234375,291.1748046875,1.0,0.1974652856588363,0.9410678148269652,0.6499999761581421,1.0,1.0,-0.9139820337295532,0.3592833876609802,0.554698646068573,0.1290856152772903,0.0,0.0,0.143400564789772,27.023269653320312,25.0,-4.596545219421387,-4596.92578125,85.37127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52655029296875,304.1530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1020386889576911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171465963125228,0.1171508356928825,-4.238972451275913e-06,0.0,0.0001035562963807,0.0,0.0,4.562074661254883,0.0,0.0,0.0,0.2724221348762512,4.0,0.0,1.0
817380,293.27508544921875,297.1499938964844,293.1499938964844,0.011327214539051,-655.5496826171875,303.0077819824219,0.5538116693496704,0.050000000745058,0.0457847453653812,293.9353332519531,297.1499938964844,293.1499938964844,0.0021822641137987,-174.4860076904297,294.2112731933594,0.5538116693496704,0.050000000745058,0.0482135415077209,293.21954345703125,297.1499938964844,293.1499938964844,0.1577811688184738,-2566.06640625,304.1573791503906,0.9351236820220948,0.2323773205280304,0.1632559150457382,293.1897277832031,297.1499938964844,293.1499938964844,0.2055648267269134,-4288.40234375,304.160888671875,0.9990000128746032,0.3139153122901916,0.272759735584259,293.2930908203125,297.1499938964844,293.1499938964844,0.0095001617446541,-2979.2958984375,301.9427795410156,0.5538116693496704,0.050000000745058,0.2287042886018753,291.1721496582031,291.1499938964844,274.3191833496094,272.1311340332031,286.1964416503906,293.88641357421875,291.1717224121094,1.0,0.1966125220060348,0.9411199688911438,0.6499999761581421,1.0,1.0,-0.910524606704712,0.3579516112804413,0.5525729656219482,0.1281429231166839,0.0,0.0,0.1406573206186294,26.754318237304688,25.0,-4.353604793548584,-4561.95556640625,84.30589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133972167969,304.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1006876081228256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158539727330207,0.1158582046627998,-4.236685072100954e-06,0.0,0.0001021851276163,0.0,0.0,4.508158206939697,0.0,0.0,0.0,0.2722136080265045,4.0,0.0,1.0
817440,293.27508544921875,297.1499938964844,293.1499938964844,0.011327214539051,-655.5496826171875,303.0077819824219,0.5538116693496704,0.050000000745058,0.0457847453653812,293.9353332519531,297.1499938964844,293.1499938964844,0.0021822641137987,-174.4860076904297,294.2112731933594,0.5538116693496704,0.050000000745058,0.0482135415077209,293.21954345703125,297.1499938964844,293.1499938964844,0.1577811688184738,-2566.06640625,304.1573791503906,0.9351236820220948,0.2323773205280304,0.1632559150457382,293.1897277832031,297.1499938964844,293.1499938964844,0.2055648267269134,-4288.40234375,304.160888671875,0.9990000128746032,0.3139153122901916,0.272759735584259,293.2930908203125,297.1499938964844,293.1499938964844,0.0095001617446541,-2979.2958984375,301.9427795410156,0.5538116693496704,0.050000000745058,0.2287042886018753,291.1721496582031,291.1499938964844,274.3191833496094,272.1311340332031,286.1964416503906,293.88641357421875,291.1717224121094,1.0,0.1966125220060348,0.9411199688911438,0.6499999761581421,1.0,1.0,-0.910524606704712,0.3579516112804413,0.5525729656219482,0.1281429231166839,0.0,0.0,0.1406573206186294,26.754318237304688,25.0,-4.353604793548584,-4561.95556640625,84.30589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133972167969,304.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1006876081228256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158539727330207,0.1158582046627998,-4.236685072100954e-06,0.0,0.0001021851276163,0.0,0.0,4.508158206939697,0.0,0.0,0.0,0.2722136080265045,4.0,0.0,1.0
817500,293.2749328613281,297.1499938964844,293.1499938964844,0.011286306194961,-654.3994750976562,302.9864501953125,0.5543591976165771,0.050000000745058,0.0457810945808887,293.940673828125,297.1499938964844,293.1499938964844,0.0020722581539303,-165.70555114746094,294.059814453125,0.5543591976165771,0.050000000745058,0.0482096970081329,293.21954345703125,297.1499938964844,293.1499938964844,0.1570584923028946,-2556.69580078125,304.1573486328125,0.934647798538208,0.2314982116222381,0.1626409888267517,293.1895446777344,297.1499938964844,293.1499938964844,0.2049094587564468,-4277.7705078125,304.1601257324219,0.9990000128746032,0.3134483098983764,0.2720679640769958,293.293701171875,297.1499938964844,293.1499938964844,0.0094599118456244,-2972.066650390625,301.9160461425781,0.5543591976165771,0.050000000745058,0.228686049580574,291.170654296875,291.1499938964844,274.3352355957031,272.14337158203125,286.2043151855469,293.8897399902344,291.17022705078125,1.0,0.1962292492389679,0.9411460161209106,0.6499999761581421,1.0,1.0,-0.9089253544807434,0.3573448359966278,0.5515804886817932,0.1276809722185135,0.0,0.0,0.1394369751214981,26.63681411743164,25.0,-4.244418621063232,-4545.54150390625,83.82608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5029602050781,304.0824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1000764966011047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152816191315651,0.1152858585119247,-4.235668257024372e-06,0.0,0.0001015649249893,0.0,0.0,4.484311580657959,0.0,0.0,0.0,0.2721212804317474,4.0,0.0,1.0
817560,293.2747497558594,297.1499938964844,293.1499938964844,0.011245772242546,-653.2539672851562,302.96514892578125,0.5548602342605591,0.050000000745058,0.0457777716219425,293.9460144042969,297.1499938964844,293.1499938964844,0.0019616833887994,-156.87562561035156,293.90753173828125,0.5548602342605591,0.050000000745058,0.0482061989605426,293.21954345703125,297.1499938964844,293.1499938964844,0.1563350409269333,-2547.303955078125,304.1573181152344,0.93408864736557,0.2306178361177444,0.1620253622531891,293.1895446777344,297.1499938964844,293.1499938964844,0.204310655593872,-4268.05859375,304.15936279296875,0.9990000128746032,0.3129485547542572,0.2714349925518036,293.2943725585937,297.1499938964844,293.1499938964844,0.0094197243452072,-2964.806884765625,301.88916015625,0.5548602342605591,0.050000000745058,0.2286694496870041,291.169189453125,291.1499938964844,274.3507995605469,272.1551513671875,286.2120056152344,293.8931884765625,291.1687927246094,1.0,0.1958700865507125,0.9411708116531372,0.6499999761581421,1.0,1.0,-0.9073985815048218,0.3567709624767303,0.5506276488304138,0.1272250264883041,0.0,0.0,0.1383060067892074,26.52874755859375,25.0,-4.115415573120117,-4529.79296875,83.37572479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,304.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.158203125,18000.0,0.0,0.0,0.0995090380311012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147531047463417,0.1147573441267013,-4.234727384755388e-06,0.0,0.0001009890256682,0.0,0.0,4.462305545806885,0.0,0.0,0.0,0.2720360457897186,4.0,0.0,1.0
817620,293.2743835449219,297.1499938964844,293.1499938964844,0.0111657865345478,-650.9744873046875,302.92266845703125,0.5557323098182678,0.050000000745058,0.0457720346748828,293.9566650390625,297.1499938964844,293.1499938964844,0.0017386298859491,-139.05496215820312,293.60028076171875,0.5557323098182678,0.050000000745058,0.0482001565396785,293.21954345703125,297.1499938964844,293.1499938964844,0.1548850387334823,-2528.4462890625,304.1573181152344,0.9327365159988404,0.2288530617952346,0.1607920080423355,293.1900329589844,297.1499938964844,293.1499938964844,0.2032701224088668,-4251.18896484375,304.1579895019531,0.9990000128746032,0.3118478953838348,0.2703332901000976,293.29571533203125,297.1499938964844,293.1499938964844,0.0093394797295331,-2950.177734375,301.8349914550781,0.5557323098182678,0.050000000745058,0.2286407947540283,291.1664428710937,291.1499938964844,274.3805847167969,272.1775817871094,286.226806640625,293.900390625,291.16607666015625,1.0,0.1952188313007354,0.9412202835083008,0.6499999761581421,1.0,1.0,-0.904547393321991,0.3557132482528686,0.5488341450691223,0.1263346970081329,0.0,0.0,0.1363005191087722,26.338695526123047,25.0,-3.7576003074646,-4500.2607421875,82.55619812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45965576171875,304.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.0985149890184402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138208881020546,0.1138251200318336,-4.233067556924652e-06,0.0,9.998019231716172e-05,0.0,0.0,4.423528671264648,0.0,0.0,0.0,0.2718857526779175,4.0,0.0,1.0
817680,293.2743835449219,297.1499938964844,293.1499938964844,0.0111657865345478,-650.9744873046875,302.92266845703125,0.5557323098182678,0.050000000745058,0.0457720346748828,293.9566650390625,297.1499938964844,293.1499938964844,0.0017386298859491,-139.05496215820312,293.60028076171875,0.5557323098182678,0.050000000745058,0.0482001565396785,293.21954345703125,297.1499938964844,293.1499938964844,0.1548850387334823,-2528.4462890625,304.1573181152344,0.9327365159988404,0.2288530617952346,0.1607920080423355,293.1900329589844,297.1499938964844,293.1499938964844,0.2032701224088668,-4251.18896484375,304.1579895019531,0.9990000128746032,0.3118478953838348,0.2703332901000976,293.29571533203125,297.1499938964844,293.1499938964844,0.0093394797295331,-2950.177734375,301.8349914550781,0.5557323098182678,0.050000000745058,0.2286407947540283,291.1664428710937,291.1499938964844,274.3805847167969,272.1775817871094,286.226806640625,293.900390625,291.16607666015625,1.0,0.1952188313007354,0.9412202835083008,0.6499999761581421,1.0,1.0,-0.904547393321991,0.3557132482528686,0.5488341450691223,0.1263346970081329,0.0,0.0,0.1363005191087722,26.338695526123047,25.0,-3.7576003074646,-4500.2607421875,82.55619812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45965576171875,304.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.0985149890184402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138208881020546,0.1138251200318336,-4.233067556924652e-06,0.0,9.998019231716172e-05,0.0,0.0,4.423528671264648,0.0,0.0,0.0,0.2718857526779175,4.0,0.0,1.0
817740,293.2740173339844,297.1499938964844,293.1499938964844,0.0110869985073804,-648.7000732421875,302.88043212890625,0.5564524531364441,0.050000000745058,0.0457673408091068,293.9674072265625,297.1499938964844,293.1499938964844,0.0015126068610697,-120.98877716064452,293.28924560546875,0.5564524531364441,0.050000000745058,0.0481952130794525,293.2196044921875,297.1499938964844,293.1499938964844,0.1534285992383957,-2509.457275390625,304.15728759765625,0.9311074018478394,0.2270824611186981,0.1595554500818252,293.1911315917969,297.1499938964844,293.1499938964844,0.2024101912975311,-4237.25146484375,304.1567687988281,0.9990000128746032,0.3106134831905365,0.2694231867790222,293.2970886230469,297.1499938964844,293.1499938964844,0.0092592369765043,-2935.351806640625,301.7802429199219,0.5564524531364441,0.050000000745058,0.2286173403263092,291.1640930175781,291.1499938964844,274.4086303710937,272.1984558105469,286.2410888671875,293.9082336425781,291.163818359375,1.0,0.1946454793214798,0.9412697553634644,0.6499999761581421,1.0,1.0,-0.90193110704422,0.3547573685646057,0.5471737384796143,0.1254772692918777,0.0,0.0,0.1345845013856887,26.17877769470215,25.0,-3.20408034324646,-4473.12939453125,81.83023834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234313964844,303.9659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.0977110639214515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130315512418747,0.1130357757210731,-4.2316687540733255e-06,0.0,9.916431008605286e-05,0.0,0.0,4.390739917755127,0.0,0.0,0.0,0.2717587351799011,4.0,0.0,1.0
817800,293.2740173339844,297.1499938964844,293.1499938964844,0.0110869985073804,-648.7000732421875,302.88043212890625,0.5564524531364441,0.050000000745058,0.0457673408091068,293.9674072265625,297.1499938964844,293.1499938964844,0.0015126068610697,-120.98877716064452,293.28924560546875,0.5564524531364441,0.050000000745058,0.0481952130794525,293.2196044921875,297.1499938964844,293.1499938964844,0.1534285992383957,-2509.457275390625,304.15728759765625,0.9311074018478394,0.2270824611186981,0.1595554500818252,293.1911315917969,297.1499938964844,293.1499938964844,0.2024101912975311,-4237.25146484375,304.1567687988281,0.9990000128746032,0.3106134831905365,0.2694231867790222,293.2970886230469,297.1499938964844,293.1499938964844,0.0092592369765043,-2935.351806640625,301.7802429199219,0.5564524531364441,0.050000000745058,0.2286173403263092,291.1640930175781,291.1499938964844,274.4086303710937,272.1984558105469,286.2410888671875,293.9082336425781,291.163818359375,1.0,0.1946454793214798,0.9412697553634644,0.6499999761581421,1.0,1.0,-0.90193110704422,0.3547573685646057,0.5471737384796143,0.1254772692918777,0.0,0.0,0.1345845013856887,26.17877769470215,25.0,-3.20408034324646,-4473.12939453125,81.83023834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234313964844,303.9659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.0977110639214515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130315512418747,0.1130357757210731,-4.2316687540733255e-06,0.0,9.916431008605286e-05,0.0,0.0,4.390739917755127,0.0,0.0,0.0,0.2717587351799011,4.0,0.0,1.0
817860,293.2735900878906,297.1499938964844,293.1499938964844,0.0110092321410775,-646.4232788085938,302.8384094238281,0.5570448040962219,0.050000000745058,0.0457635037600994,293.978271484375,297.1499938964844,293.1499938964844,0.0012837221147492,-102.6880111694336,292.9744567871094,0.5570448040962219,0.050000000745058,0.0481911748647689,293.2196655273437,297.1499938964844,293.1499938964844,0.1519638150930404,-2490.310791015625,304.1573181152344,0.9292404651641846,0.2253056019544601,0.1583152115345001,293.1927185058594,297.1499938964844,293.1499938964844,0.2016996443271637,-4225.73486328125,304.1557006835937,0.9990000128746032,0.3092480897903442,0.268674224615097,293.2985534667969,297.1499938964844,293.1499938964844,0.0091789085417985,-2920.2978515625,301.7249755859375,0.5570448040962219,0.050000000745058,0.2285981774330139,291.1622314453125,291.1499938964844,274.43505859375,272.2179260253906,286.2549133300781,293.91656494140625,291.1620178222656,1.0,0.1941374391317367,0.9413179159164428,0.6499999761581421,1.0,1.0,-0.8995111584663391,0.353883147239685,0.545628011226654,0.1246574223041534,0.0,0.0,0.1330818831920623,26.04401397705078,25.0,-2.5224809646606445,-4448.04833984375,81.18202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3842163085937,303.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0970886796712875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123496666550636,0.112353891134262,-4.230476406519301e-06,0.0,9.853266965365036e-05,0.0,0.0,4.362459182739258,0.0,0.0,0.0,0.2716493308544159,4.0,0.0,1.0
817920,293.2735900878906,297.1499938964844,293.1499938964844,0.0110092321410775,-646.4232788085938,302.8384094238281,0.5570448040962219,0.050000000745058,0.0457635037600994,293.978271484375,297.1499938964844,293.1499938964844,0.0012837221147492,-102.6880111694336,292.9744567871094,0.5570448040962219,0.050000000745058,0.0481911748647689,293.2196655273437,297.1499938964844,293.1499938964844,0.1519638150930404,-2490.310791015625,304.1573181152344,0.9292404651641846,0.2253056019544601,0.1583152115345001,293.1927185058594,297.1499938964844,293.1499938964844,0.2016996443271637,-4225.73486328125,304.1557006835937,0.9990000128746032,0.3092480897903442,0.268674224615097,293.2985534667969,297.1499938964844,293.1499938964844,0.0091789085417985,-2920.2978515625,301.7249755859375,0.5570448040962219,0.050000000745058,0.2285981774330139,291.1622314453125,291.1499938964844,274.43505859375,272.2179260253906,286.2549133300781,293.91656494140625,291.1620178222656,1.0,0.1941374391317367,0.9413179159164428,0.6499999761581421,1.0,1.0,-0.8995111584663391,0.353883147239685,0.545628011226654,0.1246574223041534,0.0,0.0,0.1330818831920623,26.04401397705078,25.0,-2.5224809646606445,-4448.04833984375,81.18202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3842163085937,303.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0970886796712875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123496666550636,0.112353891134262,-4.230476406519301e-06,0.0,9.853266965365036e-05,0.0,0.0,4.362459182739258,0.0,0.0,0.0,0.2716493308544159,4.0,0.0,1.0
817980,293.273193359375,297.1499938964844,293.1499938964844,0.0109323961660265,-644.1407470703125,302.796630859375,0.5575281381607056,0.050000000745058,0.0457603931427001,293.9891967773437,297.1499938964844,293.1499938964844,0.0010519924107939,-84.15543365478516,292.65606689453125,0.5575281381607056,0.050000000745058,0.0481879003345966,293.2197570800781,297.1499938964844,293.1499938964844,0.1504901349544525,-2470.998046875,304.1573181152344,0.9271676540374756,0.2235224097967147,0.1570710390806198,293.1947631835937,297.1499938964844,293.1499938964844,0.2011149525642395,-4216.2568359375,304.15478515625,0.9990000128746032,0.3077528774738312,0.2680628597736358,293.3000183105469,297.1499938964844,293.1499938964844,0.0090984506532549,-2904.99951171875,301.6691589355469,0.5575281381607056,0.050000000745058,0.2285826504230499,291.1609191894531,291.1499938964844,274.4599609375,272.2360534667969,286.2683410644531,293.9252624511719,291.1607666015625,1.0,0.1936850845813751,0.9413660168647766,0.6499999761581421,1.0,1.0,-0.8972577452659607,0.3530744910240173,0.5441832542419434,0.1238801926374435,0.0,0.0,0.1317225098609924,25.930635452270508,25.0,-1.793900728225708,-4424.71728515625,80.5995101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443603515625,303.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.294921875,18000.0,0.0,0.0,0.0966326147317886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111742578446865,0.1117468103766441,-4.229435489833122e-06,0.0,9.806982416193932e-05,0.0,0.0,4.3373236656188965,0.0,0.0,0.0,0.2715524137020111,4.0,0.0,1.0
818040,293.273193359375,297.1499938964844,293.1499938964844,0.0109323961660265,-644.1407470703125,302.796630859375,0.5575281381607056,0.050000000745058,0.0457603931427001,293.9891967773437,297.1499938964844,293.1499938964844,0.0010519924107939,-84.15543365478516,292.65606689453125,0.5575281381607056,0.050000000745058,0.0481879003345966,293.2197570800781,297.1499938964844,293.1499938964844,0.1504901349544525,-2470.998046875,304.1573181152344,0.9271676540374756,0.2235224097967147,0.1570710390806198,293.1947631835937,297.1499938964844,293.1499938964844,0.2011149525642395,-4216.2568359375,304.15478515625,0.9990000128746032,0.3077528774738312,0.2680628597736358,293.3000183105469,297.1499938964844,293.1499938964844,0.0090984506532549,-2904.99951171875,301.6691589355469,0.5575281381607056,0.050000000745058,0.2285826504230499,291.1609191894531,291.1499938964844,274.4599609375,272.2360534667969,286.2683410644531,293.9252624511719,291.1607666015625,1.0,0.1936850845813751,0.9413660168647766,0.6499999761581421,1.0,1.0,-0.8972577452659607,0.3530744910240173,0.5441832542419434,0.1238801926374435,0.0,0.0,0.1317225098609924,25.930635452270508,25.0,-1.793900728225708,-4424.71728515625,80.5995101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443603515625,303.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.294921875,18000.0,0.0,0.0,0.0966326147317886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111742578446865,0.1117468103766441,-4.229435489833122e-06,0.0,9.806982416193932e-05,0.0,0.0,4.3373236656188965,0.0,0.0,0.0,0.2715524137020111,4.0,0.0,1.0
818100,293.2729797363281,297.1499938964844,293.1499938964844,0.0108942966908216,-642.99658203125,302.7758178710937,0.5577353239059448,0.050000000745058,0.0457590669393539,293.99468994140625,297.1499938964844,293.1499938964844,0.0009350109030492,-74.7986068725586,292.4955749511719,0.5577353239059448,0.050000000745058,0.0481864996254444,293.2198181152344,297.1499938964844,293.1499938964844,0.1497501581907272,-2461.2822265625,304.1573486328125,0.9260653853416444,0.2226285487413406,0.1564475446939468,293.1959228515625,297.1499938964844,293.1499938964844,0.2008621245622635,-4212.15673828125,304.1543884277344,0.9990000128746032,0.3069585263729095,0.2678007483482361,293.30078125,297.1499938964844,293.1499938964844,0.0090581635013222,-2897.256591796875,301.6410522460937,0.5577353239059448,0.050000000745058,0.2285760194063186,291.16046142578125,291.1499938964844,274.47186279296875,272.24462890625,286.2749328613281,293.92974853515625,291.16033935546875,1.0,0.1934765726327896,0.9413900375366212,0.6499999761581421,1.0,1.0,-0.8961835503578186,0.352689653635025,0.543493926525116,0.1235086023807525,0.0,0.0,0.1310737878084182,25.880727767944336,25.0,-1.433276653289795,-4413.60107421875,80.32899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324951171875,303.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.0964582487940788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114566028118133,0.1114608272910118,-4.228954367135884e-06,0.0,9.789285832084715e-05,0.0,0.0,4.325499057769775,0.0,0.0,0.0,0.2715069353580475,4.0,0.0,1.0
818160,293.27276611328125,297.1499938964844,293.1499938964844,0.0108564123511314,-641.850830078125,302.75506591796875,0.5579216480255127,0.050000000745058,0.0457578748464584,294.0002136230469,297.1499938964844,293.1499938964844,0.0008173470851033,-65.38658905029297,292.33416748046875,0.5579216480255127,0.050000000745058,0.0481852479279041,293.2198486328125,297.1499938964844,293.1499938964844,0.1490081399679184,-2451.52734375,304.1573486328125,0.924923300743103,0.2217332422733307,0.155823066830635,293.1971740722656,297.1499938964844,293.1499938964844,0.2006330043077469,-4208.4404296875,304.15399169921875,0.9990000128746032,0.3061330914497375,0.2675649225711822,293.3015441894531,297.1499938964844,293.1499938964844,0.0090178493410348,-2889.453125,301.61279296875,0.5579216480255127,0.050000000745058,0.2285700589418411,291.1600952148437,291.1499938964844,274.4834289550781,272.2528991699219,286.2814636230469,293.93426513671875,291.1600036621094,1.0,0.1932787299156189,0.9414145350456238,0.6499999761581421,1.0,1.0,-0.8951408863067627,0.3523159027099609,0.5428250432014465,0.1231489777565002,0.0,0.0,0.1304356604814529,25.834911346435547,25.0,-1.0830155611038208,-4402.80908203125,80.07093048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30615234375,303.8413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.0963155478239059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111177735030651,0.1111819595098495,-4.228490979585331e-06,0.0,9.774803766049445e-05,0.0,0.0,4.313979148864746,0.0,0.0,0.0,0.2714627385139465,4.0,0.0,1.0
818220,293.2723083496094,297.1499938964844,293.1499938964844,0.0107812900096178,-639.5551147460938,302.7137451171875,0.5582392811775208,0.050000000745058,0.0457558520138263,294.01123046875,297.1499938964844,293.1499938964844,0.0005799229838885,-46.39356231689453,292.0088195800781,0.5582392811775208,0.050000000745058,0.0481831133365631,293.219970703125,297.1499938964844,293.1499938964844,0.1475187242031097,-2431.909912109375,304.1573791503906,0.922534704208374,0.2199384421110153,0.1545714288949966,293.1998596191406,297.1499938964844,293.1499938964844,0.200237289071083,-4202.01904296875,304.1533203125,0.9990000128746032,0.3043909966945648,0.2671627998352051,293.3031005859375,297.1499938964844,293.1499938964844,0.0089371362701058,-2873.665771484375,301.5559387207031,0.5582392811775208,0.050000000745058,0.2285599559545517,291.1597595214844,291.1499938964844,274.505615234375,272.26861572265625,286.2943115234375,293.9434509277344,291.15972900390625,1.0,0.1929113566875457,0.9414634704589844,0.6499999761581421,1.0,1.0,-0.8931388854980469,0.3515958786010742,0.5415430068969727,0.1224666163325309,0.0,0.0,0.1291620135307312,25.754148483276367,25.0,-0.4341849684715271,-4382.0556640625,79.58776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,303.8046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.096108853816986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106279790401458,0.1106322035193443,-4.227595582051436e-06,0.0,9.753827180247754e-05,0.0,0.0,4.291298389434815,0.0,0.0,0.0,0.2713759541511535,4.0,0.0,1.0
818280,293.2723083496094,297.1499938964844,293.1499938964844,0.0107812900096178,-639.5551147460938,302.7137451171875,0.5582392811775208,0.050000000745058,0.0457558520138263,294.01123046875,297.1499938964844,293.1499938964844,0.0005799229838885,-46.39356231689453,292.0088195800781,0.5582392811775208,0.050000000745058,0.0481831133365631,293.219970703125,297.1499938964844,293.1499938964844,0.1475187242031097,-2431.909912109375,304.1573791503906,0.922534704208374,0.2199384421110153,0.1545714288949966,293.1998596191406,297.1499938964844,293.1499938964844,0.200237289071083,-4202.01904296875,304.1533203125,0.9990000128746032,0.3043909966945648,0.2671627998352051,293.3031005859375,297.1499938964844,293.1499938964844,0.0089371362701058,-2873.665771484375,301.5559387207031,0.5582392811775208,0.050000000745058,0.2285599559545517,291.1597595214844,291.1499938964844,274.505615234375,272.26861572265625,286.2943115234375,293.9434509277344,291.15972900390625,1.0,0.1929113566875457,0.9414634704589844,0.6499999761581421,1.0,1.0,-0.8931388854980469,0.3515958786010742,0.5415430068969727,0.1224666163325309,0.0,0.0,0.1291620135307312,25.754148483276367,25.0,-0.4341849684715271,-4382.0556640625,79.58776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,303.8046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.096108853816986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106279790401458,0.1106322035193443,-4.227595582051436e-06,0.0,9.753827180247754e-05,0.0,0.0,4.291298389434815,0.0,0.0,0.0,0.2713759541511535,4.0,0.0,1.0
818340,293.2718505859375,297.1499938964844,293.1499938964844,0.0107071250677108,-637.25830078125,302.67266845703125,0.5584926605224609,0.050000000745058,0.0457542426884174,294.0222473144531,297.1499938964844,293.1499938964844,0.0004512297455221,-27.01815414428711,291.6798095703125,0.5584926605224609,0.050000000745058,0.0481814220547676,293.2201232910156,297.1499938964844,293.1499938964844,0.1460230946540832,-2412.162109375,304.15740966796875,0.9200268387794496,0.2181383222341537,0.1533162742853164,293.20281982421875,297.1499938964844,293.1499938964844,0.1999145597219467,-4196.77783203125,304.1527709960937,0.9990000128746032,0.3025291860103607,0.2668418884277344,293.3046569824219,297.1499938964844,293.1499938964844,0.0088563878089189,-2857.656005859375,301.4985656738281,0.5584926605224609,0.050000000745058,0.2285519242286682,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,286.30694580078125,293.9527587890625,291.1598205566406,1.0,0.1925771683454513,0.9415124654769896,0.6499999761581421,1.0,1.0,-0.8912336230278015,0.3509052991867065,0.540328323841095,0.121834397315979,0.0,0.0,0.1278543025255203,25.68612289428711,25.0,0.1196151748299598,-4362.22265625,79.1429672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416687011719,303.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.0959824919700622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100716441869735,0.110075868666172,-4.22671018895926e-06,0.0,9.741002577356994e-05,0.0,0.0,4.268383026123047,0.0,0.0,0.0,0.2712885737419128,4.0,0.0,1.0
818400,293.2718505859375,297.1499938964844,293.1499938964844,0.0107071250677108,-637.25830078125,302.67266845703125,0.5584926605224609,0.050000000745058,0.0457542426884174,294.0222473144531,297.1499938964844,293.1499938964844,0.0004512297455221,-27.01815414428711,291.6798095703125,0.5584926605224609,0.050000000745058,0.0481814220547676,293.2201232910156,297.1499938964844,293.1499938964844,0.1460230946540832,-2412.162109375,304.15740966796875,0.9200268387794496,0.2181383222341537,0.1533162742853164,293.20281982421875,297.1499938964844,293.1499938964844,0.1999145597219467,-4196.77783203125,304.1527709960937,0.9990000128746032,0.3025291860103607,0.2668418884277344,293.3046569824219,297.1499938964844,293.1499938964844,0.0088563878089189,-2857.656005859375,301.4985656738281,0.5584926605224609,0.050000000745058,0.2285519242286682,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,286.30694580078125,293.9527587890625,291.1598205566406,1.0,0.1925771683454513,0.9415124654769896,0.6499999761581421,1.0,1.0,-0.8912336230278015,0.3509052991867065,0.540328323841095,0.121834397315979,0.0,0.0,0.1278543025255203,25.68612289428711,25.0,0.1196151748299598,-4362.22265625,79.1429672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416687011719,303.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.0959824919700622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100716441869735,0.110075868666172,-4.22671018895926e-06,0.0,9.741002577356994e-05,0.0,0.0,4.268383026123047,0.0,0.0,0.0,0.2712885737419128,4.0,0.0,1.0
818460,293.2713317871094,297.1499938964844,293.1499938964844,0.0106340162456035,-634.966064453125,302.63189697265625,0.5586917400360107,0.050000000745058,0.0457529835402965,294.0332336425781,297.1499938964844,293.1499938964844,0.000336335011525,-7.710644721984863,291.3473205566406,0.5586917400360107,0.050000000745058,0.0481800958514213,293.2202453613281,297.1499938964844,293.1499938964844,0.1445227861404419,-2392.304443359375,304.1574401855469,0.9174233078956604,0.2163333743810653,0.152057871222496,293.2059936523437,297.1499938964844,293.1499938964844,0.1996540874242782,-4192.5458984375,304.1522827148437,0.9990000128746032,0.3005491495132446,0.2665897309780121,293.3062438964844,297.1499938964844,293.1499938964844,0.0087756291031837,-2841.435302734375,301.4406433105469,0.5586917400360107,0.050000000745058,0.2285456359386444,291.1601867675781,291.1499938964844,274.54638671875,272.29693603515625,286.3193664550781,293.9621276855469,291.1602478027344,1.0,0.1922712177038192,0.9415628910064696,0.6499999761581421,1.0,1.0,-0.8894099593162537,0.3502369821071625,0.5391730070114136,0.1212520226836204,0.0,0.0,0.1264738738536834,25.62895774841309,25.0,0.548707127571106,-4343.10791015625,78.7306900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178649902344,303.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.0959049239754676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094908639788627,0.1094950884580612,-4.225801603752188e-06,0.0,9.733130718814208e-05,0.0,0.0,4.2444939613342285,0.0,0.0,0.0,0.2711977362632751,4.0,0.0,1.0
818520,293.2713317871094,297.1499938964844,293.1499938964844,0.0106340162456035,-634.966064453125,302.63189697265625,0.5586917400360107,0.050000000745058,0.0457529835402965,294.0332336425781,297.1499938964844,293.1499938964844,0.000336335011525,-7.710644721984863,291.3473205566406,0.5586917400360107,0.050000000745058,0.0481800958514213,293.2202453613281,297.1499938964844,293.1499938964844,0.1445227861404419,-2392.304443359375,304.1574401855469,0.9174233078956604,0.2163333743810653,0.152057871222496,293.2059936523437,297.1499938964844,293.1499938964844,0.1996540874242782,-4192.5458984375,304.1522827148437,0.9990000128746032,0.3005491495132446,0.2665897309780121,293.3062438964844,297.1499938964844,293.1499938964844,0.0087756291031837,-2841.435302734375,301.4406433105469,0.5586917400360107,0.050000000745058,0.2285456359386444,291.1601867675781,291.1499938964844,274.54638671875,272.29693603515625,286.3193664550781,293.9621276855469,291.1602478027344,1.0,0.1922712177038192,0.9415628910064696,0.6499999761581421,1.0,1.0,-0.8894099593162537,0.3502369821071625,0.5391730070114136,0.1212520226836204,0.0,0.0,0.1264738738536834,25.62895774841309,25.0,0.548707127571106,-4343.10791015625,78.7306900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178649902344,303.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.0959049239754676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094908639788627,0.1094950884580612,-4.225801603752188e-06,0.0,9.733130718814208e-05,0.0,0.0,4.2444939613342285,0.0,0.0,0.0,0.2711977362632751,4.0,0.0,1.0
818580,293.27081298828125,297.1499938964844,293.1499938964844,0.010561965405941,-632.6803588867188,302.5914001464844,0.5588462948799133,0.050000000745058,0.0457520112395286,294.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5588462948799133,0.050000000745058,0.0481790713965892,293.2204284667969,297.1499938964844,293.1499938964844,0.1430187225341797,-2372.34912109375,304.157470703125,0.9147487282752992,0.2145222276449203,0.1507961302995681,293.2093200683594,297.1499938964844,293.1499938964844,0.1994447559118271,-4189.142578125,304.1518859863281,0.9990000128746032,0.2984556853771209,0.2663938999176025,293.307861328125,297.1499938964844,293.1499938964844,0.0086948899552226,-2825.013671875,301.3822021484375,0.5588462948799133,0.050000000745058,0.228540763258934,291.1607971191406,291.1499938964844,274.565185546875,272.3096923828125,286.33233642578125,293.9726257324219,291.1609191894531,1.0,0.191988468170166,0.9416132569313048,0.6499999761581421,1.0,1.0,-0.8876523375511169,0.3495844006538391,0.5380679368972778,0.1207165941596031,0.0,0.0,0.1249956116080284,25.580751419067383,25.0,1.0233794450759888,-4324.39453125,78.34503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,303.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.0958452299237251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108875073492527,0.108879305422306,-4.22484799855738e-06,0.0,9.72707202890888e-05,0.0,0.0,4.219193458557129,0.0,0.0,0.0,0.2711016833782196,4.0,0.0,1.0
818640,293.27081298828125,297.1499938964844,293.1499938964844,0.010561965405941,-632.6803588867188,302.5914001464844,0.5588462948799133,0.050000000745058,0.0457520112395286,294.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.5588462948799133,0.050000000745058,0.0481790713965892,293.2204284667969,297.1499938964844,293.1499938964844,0.1430187225341797,-2372.34912109375,304.157470703125,0.9147487282752992,0.2145222276449203,0.1507961302995681,293.2093200683594,297.1499938964844,293.1499938964844,0.1994447559118271,-4189.142578125,304.1518859863281,0.9990000128746032,0.2984556853771209,0.2663938999176025,293.307861328125,297.1499938964844,293.1499938964844,0.0086948899552226,-2825.013671875,301.3822021484375,0.5588462948799133,0.050000000745058,0.228540763258934,291.1607971191406,291.1499938964844,274.565185546875,272.3096923828125,286.33233642578125,293.9726257324219,291.1609191894531,1.0,0.191988468170166,0.9416132569313048,0.6499999761581421,1.0,1.0,-0.8876523375511169,0.3495844006538391,0.5380679368972778,0.1207165941596031,0.0,0.0,0.1249956116080284,25.580751419067383,25.0,1.0233794450759888,-4324.39453125,78.34503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,303.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.0958452299237251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108875073492527,0.108879305422306,-4.22484799855738e-06,0.0,9.72707202890888e-05,0.0,0.0,4.219193458557129,0.0,0.0,0.0,0.2711016833782196,4.0,0.0,1.0
