time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818700,293.2705383300781,297.1499938964844,293.1499938964844,0.0105261513963341,-631.5308837890625,302.5712890625,0.5589085817337036,0.050000000745058,0.0457516200840473,294.05145263671875,297.1499938964844,293.1499938964844,0.0003148973046336,-5.101018905639648,291.1629333496094,0.5589085817337036,0.050000000745058,0.0481786578893661,293.22052001953125,297.1499938964844,293.1499938964844,0.1422613561153412,-2362.279541015625,304.1575012207031,0.9133864045143129,0.2136112749576568,0.1501621007919311,293.2110290527344,297.1499938964844,293.1499938964844,0.1993545442819595,-4187.669921875,304.1517028808594,0.9990000128746032,0.2973655164241791,0.2663149237632751,293.3086853027344,297.1499938964844,293.1499938964844,0.008654398843646,-2816.685302734375,301.352783203125,0.5589085817337036,0.050000000745058,0.2285388112068176,291.1613464355469,291.1499938964844,274.57427978515625,272.3157653808594,286.3392944335937,293.97869873046875,291.1614990234375,1.0,0.1918546110391616,0.9416384696960448,0.6499999761581421,1.0,1.0,-0.8867932558059692,0.3492621481418609,0.5375310778617859,0.1204650253057479,0.0,0.0,0.1241863816976547,25.559642791748047,25.0,1.3823294639587402,-4314.98193359375,78.16067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941833496094,303.6955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.0958136692643165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085453405976295,0.108549565076828,-4.224348685966106e-06,0.0,9.723869879962876e-05,0.0,0.0,4.20566463470459,0.0,0.0,0.0,0.2710504233837127,4.0,0.0,1.0
818760,293.270263671875,297.1499938964844,293.1499938964844,0.0104904640465974,-630.3775634765625,302.5511779785156,0.5589616894721985,0.050000000745058,0.0457512848079204,294.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.5589616894721985,0.050000000745058,0.048178307712078,293.2206115722656,297.1499938964844,293.1499938964844,0.1415001899003982,-2352.145751953125,304.1575012207031,0.9120090007781982,0.2126957476139068,0.1495252102613449,293.2127990722656,297.1499938964844,293.1499938964844,0.1992737054824829,-4186.3486328125,304.1515197753906,0.9990000128746032,0.296245664358139,0.2662476003170013,293.3095092773437,297.1499938964844,293.1499938964844,0.00861382111907,-2808.281494140625,301.3231811523437,0.5589616894721985,0.050000000745058,0.2285371422767639,291.1619873046875,291.1499938964844,274.5831298828125,272.3216552734375,286.3466491699219,293.98553466796875,291.1622009277344,1.0,0.1917252242565155,0.9416657090187072,0.6499999761581421,1.0,1.0,-0.885945200920105,0.3489418625831604,0.5370033383369446,0.1202232763171196,0.0,0.0,0.1233202740550041,25.540359497070312,25.0,1.7269164323806765,-4305.35693359375,77.98130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895446777344,303.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.0957766026258468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081927642226219,0.1081969887018203,-4.223821179039078e-06,0.0,9.720108209876344e-05,0.0,0.0,4.191211223602295,0.0,0.0,0.0,0.2709957957267761,4.0,0.0,1.0
818820,293.269775390625,297.1499938964844,293.1499938964844,0.010419531725347,-628.0643310546875,302.5110778808594,0.5590429902076721,0.050000000745058,0.0457507781684398,294.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5590429902076721,0.050000000745058,0.0481777749955654,293.22088623046875,297.1499938964844,293.1499938964844,0.1399665921926498,-2331.688232421875,304.1575622558594,0.909217894077301,0.210850715637207,0.1482417285442352,293.2164306640625,297.1499938964844,293.1499938964844,0.1991389095783233,-4184.14013671875,304.1512451171875,0.9990000128746032,0.2939168214797973,0.2661446034908294,293.3112487792969,297.1499938964844,293.1499938964844,0.0085324868559837,-2791.273193359375,301.26348876953125,0.5590429902076721,0.050000000745058,0.2285346090793609,291.16357421875,291.1499938964844,274.6002502441406,272.3329162597656,286.3617553710937,294.0000305175781,291.1637878417969,1.0,0.1914783269166946,0.9417201280593872,0.6499999761581421,1.0,1.0,-0.8842768669128418,0.3483057618141174,0.5359711050987244,0.1197659075260162,0.0,0.0,0.1214067414402961,25.50672149658203,25.0,2.1486828327178955,-4285.54150390625,77.63569641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850891113281,303.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.0956739634275436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074163317680358,0.1074205487966537,-4.222664301778423e-06,0.0,9.709691221360116e-05,0.0,0.0,4.159408092498779,0.0,0.0,0.0,0.2708757221698761,4.0,0.0,1.0
818880,293.269775390625,297.1499938964844,293.1499938964844,0.010419531725347,-628.0643310546875,302.5110778808594,0.5590429902076721,0.050000000745058,0.0457507781684398,294.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5590429902076721,0.050000000745058,0.0481777749955654,293.22088623046875,297.1499938964844,293.1499938964844,0.1399665921926498,-2331.688232421875,304.1575622558594,0.909217894077301,0.210850715637207,0.1482417285442352,293.2164306640625,297.1499938964844,293.1499938964844,0.1991389095783233,-4184.14013671875,304.1512451171875,0.9990000128746032,0.2939168214797973,0.2661446034908294,293.3112487792969,297.1499938964844,293.1499938964844,0.0085324868559837,-2791.273193359375,301.26348876953125,0.5590429902076721,0.050000000745058,0.2285346090793609,291.16357421875,291.1499938964844,274.6002502441406,272.3329162597656,286.3617553710937,294.0000305175781,291.1637878417969,1.0,0.1914783269166946,0.9417201280593872,0.6499999761581421,1.0,1.0,-0.8842768669128418,0.3483057618141174,0.5359711050987244,0.1197659075260162,0.0,0.0,0.1214067414402961,25.50672149658203,25.0,2.1486828327178955,-4285.54150390625,77.63569641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850891113281,303.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.0956739634275436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074163317680358,0.1074205487966537,-4.222664301778423e-06,0.0,9.709691221360116e-05,0.0,0.0,4.159408092498779,0.0,0.0,0.0,0.2708757221698761,4.0,0.0,1.0
818940,293.26934814453125,297.1499938964844,293.1499938964844,0.0103493500500917,-625.7553100585938,302.47100830078125,0.5590953826904297,0.050000000745058,0.0457504540681839,294.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5590953826904297,0.050000000745058,0.0481774322688579,293.2212219238281,297.1499938964844,293.1499938964844,0.1384229511022567,-2311.04833984375,304.1576232910156,0.906400978565216,0.2089887410402298,0.1469461768865585,293.22021484375,297.1499938964844,293.1499938964844,0.1990402042865753,-4182.52587890625,304.1510009765625,0.9990000128746032,0.2914700806140899,0.2660782933235168,293.31304931640625,297.1499938964844,293.1499938964844,0.0084510957822203,-2774.067138671875,301.2030334472656,0.5590953826904297,0.050000000745058,0.228532999753952,291.1651611328125,291.1499938964844,274.6166687011719,272.3435363769531,286.377197265625,294.0152587890625,291.16534423828125,1.0,0.1912450194358825,0.941774606704712,0.6499999761581421,1.0,1.0,-0.8826395869255066,0.3476747572422027,0.5349648594856262,0.1193377375602722,0.0,0.0,0.1192799061536789,25.47875595092773,25.0,2.151245355606079,-4265.064453125,77.30509948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,303.6249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.0955158621072769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065528020262718,0.1065570265054702,-4.221365543344291e-06,0.0,9.69364627962932e-05,0.0,0.0,4.124061584472656,0.0,0.0,0.0,0.270742118358612,4.0,0.0,1.0
819000,293.26934814453125,297.1499938964844,293.1499938964844,0.0103493500500917,-625.7553100585938,302.47100830078125,0.5590953826904297,0.050000000745058,0.0457504540681839,294.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5590953826904297,0.050000000745058,0.0481774322688579,293.2212219238281,297.1499938964844,293.1499938964844,0.1384229511022567,-2311.04833984375,304.1576232910156,0.906400978565216,0.2089887410402298,0.1469461768865585,293.22021484375,297.1499938964844,293.1499938964844,0.1990402042865753,-4182.52587890625,304.1510009765625,0.9990000128746032,0.2914700806140899,0.2660782933235168,293.31304931640625,297.1499938964844,293.1499938964844,0.0084510957822203,-2774.067138671875,301.2030334472656,0.5590953826904297,0.050000000745058,0.228532999753952,291.1651611328125,291.1499938964844,274.6166687011719,272.3435363769531,286.377197265625,294.0152587890625,291.16534423828125,1.0,0.1912450194358825,0.941774606704712,0.6499999761581421,1.0,1.0,-0.8826395869255066,0.3476747572422027,0.5349648594856262,0.1193377375602722,0.0,0.0,0.1192799061536789,25.47875595092773,25.0,2.151245355606079,-4265.064453125,77.30509948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,303.6249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.0955158621072769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065528020262718,0.1065570265054702,-4.221365543344291e-06,0.0,9.69364627962932e-05,0.0,0.0,4.124061584472656,0.0,0.0,0.0,0.270742118358612,4.0,0.0,1.0
819060,293.2689819335937,297.1499938964844,293.1499938964844,0.0102799981832504,-623.4579467773438,302.4308776855469,0.5591233968734741,0.050000000745058,0.0457502864301204,294.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5591233968734741,0.050000000745058,0.0481772534549236,293.2215881347656,297.1499938964844,293.1499938964844,0.1368734687566757,-2290.28369140625,304.1576538085937,0.9035881757736206,0.2071121335029602,0.1456400603055954,293.2240600585937,297.1499938964844,293.1499938964844,0.198975384235382,-4181.4736328125,304.1507873535156,0.9990000128746032,0.2889079451560974,0.2660427391529083,293.3148803710937,297.1499938964844,293.1499938964844,0.008369798772037,-2756.71240234375,301.14178466796875,0.5591233968734741,0.050000000745058,0.2285321503877639,291.16650390625,291.1499938964844,274.63250732421875,272.3536376953125,286.3927307128906,294.0308532714844,291.16668701171875,1.0,0.1910230070352554,0.9418322443962096,0.6499999761581421,1.0,1.0,-0.88102787733078,0.3470486402511596,0.5339792370796204,0.118931658565998,0.0,0.0,0.1169832646846771,25.45550346374512,25.0,1.8773338794708248,-4244.16357421875,76.98699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,303.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.0952875614166259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105621300637722,0.1056255176663398,-4.219947641104227e-06,0.0,9.670476720202714e-05,0.0,0.0,4.0859575271606445,0.0,0.0,0.0,0.2705978155136108,4.0,0.0,1.0
819120,293.2689819335937,297.1499938964844,293.1499938964844,0.0102799981832504,-623.4579467773438,302.4308776855469,0.5591233968734741,0.050000000745058,0.0457502864301204,294.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5591233968734741,0.050000000745058,0.0481772534549236,293.2215881347656,297.1499938964844,293.1499938964844,0.1368734687566757,-2290.28369140625,304.1576538085937,0.9035881757736206,0.2071121335029602,0.1456400603055954,293.2240600585937,297.1499938964844,293.1499938964844,0.198975384235382,-4181.4736328125,304.1507873535156,0.9990000128746032,0.2889079451560974,0.2660427391529083,293.3148803710937,297.1499938964844,293.1499938964844,0.008369798772037,-2756.71240234375,301.14178466796875,0.5591233968734741,0.050000000745058,0.2285321503877639,291.16650390625,291.1499938964844,274.63250732421875,272.3536376953125,286.3927307128906,294.0308532714844,291.16668701171875,1.0,0.1910230070352554,0.9418322443962096,0.6499999761581421,1.0,1.0,-0.88102787733078,0.3470486402511596,0.5339792370796204,0.118931658565998,0.0,0.0,0.1169832646846771,25.45550346374512,25.0,1.8773338794708248,-4244.16357421875,76.98699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,303.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.0952875614166259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105621300637722,0.1056255176663398,-4.219947641104227e-06,0.0,9.670476720202714e-05,0.0,0.0,4.0859575271606445,0.0,0.0,0.0,0.2705978155136108,4.0,0.0,1.0
819180,293.2686767578125,297.1499938964844,293.1499938964844,0.0102114509791135,-621.17333984375,302.39068603515625,0.5591310858726501,0.050000000745058,0.0457502454519271,294.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5591310858726501,0.050000000745058,0.0481772124767303,293.2219543457031,297.1499938964844,293.1499938964844,0.135320633649826,-2269.427978515625,304.1576843261719,0.900782346725464,0.2052228301763534,0.1443248242139816,293.2279968261719,297.1499938964844,293.1499938964844,0.1989409178495407,-4180.927734375,304.15057373046875,0.9990000128746032,0.2862334251403808,0.2660330533981323,293.3167724609375,297.1499938964844,293.1499938964844,0.0082886777818202,-2739.231201171875,301.0797424316406,0.5591310858726501,0.050000000745058,0.2285319417715072,291.1676025390625,291.1499938964844,274.6478271484375,272.36328125,286.4083251953125,294.0467834472656,291.167724609375,1.0,0.1908104121685028,0.9418898820877076,0.6499999761581421,1.0,1.0,-0.8794373869895935,0.3464275300502777,0.5330098271369934,0.1185411512851715,0.0,0.0,0.1145612373948097,25.4361515045166,25.0,1.4959412813186646,-4223.0166015625,76.67935943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046203613281,303.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.0949818044900894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046420857310295,0.1046463027596473,-4.218441972625442e-06,0.0,9.639445488573985e-05,0.0,0.0,4.045933723449707,0.0,0.0,0.0,0.2704459428787231,4.0,0.0,1.0
819240,293.2686767578125,297.1499938964844,293.1499938964844,0.0102114509791135,-621.17333984375,302.39068603515625,0.5591310858726501,0.050000000745058,0.0457502454519271,294.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5591310858726501,0.050000000745058,0.0481772124767303,293.2219543457031,297.1499938964844,293.1499938964844,0.135320633649826,-2269.427978515625,304.1576843261719,0.900782346725464,0.2052228301763534,0.1443248242139816,293.2279968261719,297.1499938964844,293.1499938964844,0.1989409178495407,-4180.927734375,304.15057373046875,0.9990000128746032,0.2862334251403808,0.2660330533981323,293.3167724609375,297.1499938964844,293.1499938964844,0.0082886777818202,-2739.231201171875,301.0797424316406,0.5591310858726501,0.050000000745058,0.2285319417715072,291.1676025390625,291.1499938964844,274.6478271484375,272.36328125,286.4083251953125,294.0467834472656,291.167724609375,1.0,0.1908104121685028,0.9418898820877076,0.6499999761581421,1.0,1.0,-0.8794373869895935,0.3464275300502777,0.5330098271369934,0.1185411512851715,0.0,0.0,0.1145612373948097,25.4361515045166,25.0,1.4959412813186646,-4223.0166015625,76.67935943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046203613281,303.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.0949818044900894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046420857310295,0.1046463027596473,-4.218441972625442e-06,0.0,9.639445488573985e-05,0.0,0.0,4.045933723449707,0.0,0.0,0.0,0.2704459428787231,4.0,0.0,1.0
819300,293.2685546875,297.1499938964844,293.1499938964844,0.0101774493232369,-620.034912109375,302.3705444335937,0.5591282248497009,0.050000000745058,0.0457502678036689,294.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5591282248497009,0.050000000745058,0.0481772348284721,293.2221374511719,297.1499938964844,293.1499938964844,0.134543314576149,-2258.97021484375,304.15771484375,0.8993591070175171,0.2042738497257232,0.1436641067266464,293.2300109863281,297.1499938964844,293.1499938964844,0.1989338546991348,-4180.82421875,304.1504821777344,0.9990000128746032,0.2848546802997589,0.2660366892814636,293.3177185058594,297.1499938964844,293.1499938964844,0.0082481894642114,-2730.443603515625,301.0484619140625,0.5591282248497009,0.050000000745058,0.2285320609807968,291.16802978515625,291.1499938964844,274.6553649902344,272.3679504394531,286.4161682128906,294.05487060546875,291.16815185546875,1.0,0.1907071322202682,0.941918671131134,0.6499999761581421,1.0,1.0,-0.8786489367485046,0.3461190164089203,0.5325299501419067,0.1183497086167335,0.0,0.0,0.1133143603801727,25.427732467651367,25.0,1.3020660877227783,-4212.3828125,76.52893829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,303.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.0947993323206901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104139894247055,0.1041441187262535,-4.217665718897479e-06,0.0,9.620927448850124e-05,0.0,0.0,4.025422096252441,0.0,0.0,0.0,0.2703680396080017,4.0,0.0,1.0
819360,293.2684326171875,297.1499938964844,293.1499938964844,0.0101436031982302,-618.8980712890625,302.3503723144531,0.5591213703155518,0.050000000745058,0.0457503162324428,294.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5591213703155518,0.050000000745058,0.048177283257246,293.22235107421875,297.1499938964844,293.1499938964844,0.1337654888629913,-2248.493408203125,304.15771484375,0.8979218602180481,0.2033222168684005,0.1430014818906784,293.23199462890625,297.1499938964844,293.1499938964844,0.1989328563213348,-4180.822265625,304.150390625,0.9990000128746032,0.283448725938797,0.2660454511642456,293.31866455078125,297.1499938964844,293.1499938964844,0.0082077523693442,-2721.62451171875,301.0169677734375,0.5591213703155518,0.050000000745058,0.2285322993993759,291.1684265136719,291.1499938964844,274.6628112792969,272.37255859375,286.4240417480469,294.06304931640625,291.1684875488281,1.0,0.1906056553125381,0.941949427127838,0.6499999761581421,1.0,1.0,-0.8778644800186157,0.3458119630813598,0.5320525169372559,0.1181597113609314,0.0,0.0,0.1120490431785583,25.420053482055664,25.0,1.1160991191864014,-4201.71630859375,76.3805160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184753417969,303.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.0945976674556732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036318019032478,0.1036360189318656,-4.216878096485743e-06,0.0,9.600460907677189e-05,0.0,0.0,4.004680156707764,0.0,0.0,0.0,0.2702892124652862,4.0,0.0,1.0
819420,293.2682800292969,297.1499938964844,293.1499938964844,0.0100764837116003,-616.6323852539062,302.30987548828125,0.5590178370475769,0.050000000745058,0.0457509793341159,294.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5590178370475769,0.050000000745058,0.0481779873371124,293.22271728515625,297.1499938964844,293.1499938964844,0.1322085708379745,-2227.48486328125,304.1577453613281,0.8949015140533447,0.2014119625091552,0.1416714936494827,293.2359313964844,297.1499938964844,293.1499938964844,0.1987871676683426,-4178.34033203125,304.1505432128906,0.9990000128746032,0.2805727422237396,0.2658970654010772,293.320556640625,297.1499938964844,293.1499938964844,0.0081271724775433,-2703.918212890625,300.9534912109375,0.5590178370475769,0.050000000745058,0.2285356223583221,291.1690368652344,291.1499938964844,274.677490234375,272.381591796875,286.43975830078125,294.0794982910156,291.16912841796875,1.0,0.1904031187295913,0.9420108199119568,0.6499999761581421,1.0,1.0,-0.8760941028594971,0.3451168537139892,0.5309772491455078,0.1177378222346305,0.0,0.0,0.1094683483242988,25.41775703430176,25.0,0.944548726081848,-4180.02490234375,76.06886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,303.5039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.0941401347517967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026027202606201,0.1026069372892379,-4.215279659547377e-06,0.0,9.554027201374991e-05,0.0,0.0,3.962705373764038,0.0,0.0,0.0,0.2701296806335449,4.0,0.0,1.0
819480,293.2682800292969,297.1499938964844,293.1499938964844,0.0100764837116003,-616.6323852539062,302.30987548828125,0.5590178370475769,0.050000000745058,0.0457509793341159,294.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5590178370475769,0.050000000745058,0.0481779873371124,293.22271728515625,297.1499938964844,293.1499938964844,0.1322085708379745,-2227.48486328125,304.1577453613281,0.8949015140533447,0.2014119625091552,0.1416714936494827,293.2359313964844,297.1499938964844,293.1499938964844,0.1987871676683426,-4178.34033203125,304.1505432128906,0.9990000128746032,0.2805727422237396,0.2658970654010772,293.320556640625,297.1499938964844,293.1499938964844,0.0081271724775433,-2703.918212890625,300.9534912109375,0.5590178370475769,0.050000000745058,0.2285356223583221,291.1690368652344,291.1499938964844,274.677490234375,272.381591796875,286.43975830078125,294.0794982910156,291.16912841796875,1.0,0.1904031187295913,0.9420108199119568,0.6499999761581421,1.0,1.0,-0.8760941028594971,0.3451168537139892,0.5309772491455078,0.1177378222346305,0.0,0.0,0.1094683483242988,25.41775703430176,25.0,0.944548726081848,-4180.02490234375,76.06886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,303.5039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.0941401347517967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026027202606201,0.1026069372892379,-4.215279659547377e-06,0.0,9.554027201374991e-05,0.0,0.0,3.962705373764038,0.0,0.0,0.0,0.2701296806335449,4.0,0.0,1.0
819540,293.2681884765625,297.1499938964844,293.1499938964844,0.0100105078890919,-614.3765869140625,302.2693786621094,0.5582062602043152,0.050000000745058,0.045756172388792,294.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5582062602043152,0.050000000745058,0.0481834523379802,293.2230834960937,297.1499938964844,293.1499938964844,0.1306440532207489,-2206.307373046875,304.15777587890625,0.8908973932266235,0.1994961947202682,0.1403402239084243,293.2386474609375,297.1499938964844,293.1499938964844,0.1971409767866134,-4150.1337890625,304.1531677246094,0.9968838691711426,0.2778402864933014,0.2640829086303711,293.3224182128906,297.1499938964844,293.1499938964844,0.0080473497509956,-2686.128662109375,300.8896179199219,0.5582062602043152,0.050000000745058,0.2285615503787994,291.1704406738281,291.1499938964844,274.6919860839844,272.3904113769531,286.4535827636719,294.09259033203125,291.1707763671875,1.0,0.1901568472385406,0.9420722723007202,0.6499999761581421,1.0,1.0,-0.8723497986793518,0.3436298072338104,0.5287200212478638,0.1168982312083244,0.0,0.0,0.1066722720861435,25.514848709106445,25.0,2.580275058746338,-4155.40234375,75.56494903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,303.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.0936150625348091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015261113643646,0.1015303283929824,-4.213647571305046e-06,0.0,9.500738815404476e-05,0.0,0.0,3.918884754180908,0.0,0.0,0.0,0.2699635922908783,4.0,0.0,1.0
819600,293.2681884765625,297.1499938964844,293.1499938964844,0.0100105078890919,-614.3765869140625,302.2693786621094,0.5582062602043152,0.050000000745058,0.045756172388792,294.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5582062602043152,0.050000000745058,0.0481834523379802,293.2230834960937,297.1499938964844,293.1499938964844,0.1306440532207489,-2206.307373046875,304.15777587890625,0.8908973932266235,0.1994961947202682,0.1403402239084243,293.2386474609375,297.1499938964844,293.1499938964844,0.1971409767866134,-4150.1337890625,304.1531677246094,0.9968838691711426,0.2778402864933014,0.2640829086303711,293.3224182128906,297.1499938964844,293.1499938964844,0.0080473497509956,-2686.128662109375,300.8896179199219,0.5582062602043152,0.050000000745058,0.2285615503787994,291.1704406738281,291.1499938964844,274.6919860839844,272.3904113769531,286.4535827636719,294.09259033203125,291.1707763671875,1.0,0.1901568472385406,0.9420722723007202,0.6499999761581421,1.0,1.0,-0.8723497986793518,0.3436298072338104,0.5287200212478638,0.1168982312083244,0.0,0.0,0.1066722720861435,25.514848709106445,25.0,2.580275058746338,-4155.40234375,75.56494903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,303.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.0936150625348091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015261113643646,0.1015303283929824,-4.213647571305046e-06,0.0,9.500738815404476e-05,0.0,0.0,3.918884754180908,0.0,0.0,0.0,0.2699635922908783,4.0,0.0,1.0
819660,293.2681884765625,297.1499938964844,293.1499938964844,0.009943907149136,-612.051513671875,302.2288818359375,0.5573541522026062,0.050000000745058,0.0457616709172725,294.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5573541522026062,0.050000000745058,0.0481892451643943,293.2234191894531,297.1499938964844,293.1499938964844,0.1290662139654159,-2184.8779296875,304.1578063964844,0.8868282437324524,0.1975757330656051,0.139006033539772,293.2392883300781,297.1499938964844,293.1499938964844,0.1950279027223587,-4113.9482421875,304.1556091308594,0.9937723875045776,0.2754642963409424,0.2617804110050201,293.3242492675781,297.1499938964844,293.1499938964844,0.0079671703279018,-2667.938232421875,300.8256225585937,0.5573541522026062,0.050000000745058,0.2285890281200409,291.1732177734375,291.1499938964844,274.7063903808594,272.399169921875,286.4632568359375,294.09881591796875,291.17352294921875,1.0,0.1898558735847473,0.9421479105949402,0.6499999761581421,1.0,1.0,-0.8680472373962402,0.3419245183467865,0.5261227488517761,0.1159288212656974,0.0,0.0,0.1033806577324867,25.614049911499023,25.0,3.11944317817688,-4127.59228515625,74.96859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,303.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.0930206552147865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100277654826641,0.1002818644046783,-4.211839950585272e-06,0.0,9.44041385082528e-05,0.0,0.0,3.868217468261719,0.0,0.0,0.0,0.2697733342647552,4.0,0.0,1.0
819720,293.2681884765625,297.1499938964844,293.1499938964844,0.009943907149136,-612.051513671875,302.2288818359375,0.5573541522026062,0.050000000745058,0.0457616709172725,294.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5573541522026062,0.050000000745058,0.0481892451643943,293.2234191894531,297.1499938964844,293.1499938964844,0.1290662139654159,-2184.8779296875,304.1578063964844,0.8868282437324524,0.1975757330656051,0.139006033539772,293.2392883300781,297.1499938964844,293.1499938964844,0.1950279027223587,-4113.9482421875,304.1556091308594,0.9937723875045776,0.2754642963409424,0.2617804110050201,293.3242492675781,297.1499938964844,293.1499938964844,0.0079671703279018,-2667.938232421875,300.8256225585937,0.5573541522026062,0.050000000745058,0.2285890281200409,291.1732177734375,291.1499938964844,274.7063903808594,272.399169921875,286.4632568359375,294.09881591796875,291.17352294921875,1.0,0.1898558735847473,0.9421479105949402,0.6499999761581421,1.0,1.0,-0.8680472373962402,0.3419245183467865,0.5261227488517761,0.1159288212656974,0.0,0.0,0.1033806577324867,25.614049911499023,25.0,3.11944317817688,-4127.59228515625,74.96859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,303.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.0930206552147865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100277654826641,0.1002818644046783,-4.211839950585272e-06,0.0,9.44041385082528e-05,0.0,0.0,3.868217468261719,0.0,0.0,0.0,0.2697733342647552,4.0,0.0,1.0
819780,293.26824951171875,297.1499938964844,293.1499938964844,0.0098784826695919,-609.78076171875,302.18798828125,0.55669105052948,0.050000000745058,0.0457659885287284,294.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.55669105052948,0.050000000745058,0.0481937900185585,293.2237243652344,297.1499938964844,293.1499938964844,0.1275074779987335,-2163.677490234375,304.1578063964844,0.8830083012580872,0.1956537216901779,0.137669026851654,293.2392578125,297.1499938964844,293.1499938964844,0.1930530667304992,-4080.393310546875,304.1570129394531,0.9909011721611024,0.2732073962688446,0.2596396803855896,293.32598876953125,297.1499938964844,293.1499938964844,0.0078880190849304,-2649.933837890625,300.7608337402344,0.55669105052948,0.050000000745058,0.2286105901002884,291.1744689941406,291.1499938964844,274.7208557128906,272.40789794921875,286.4718322753906,294.1033020019531,291.1745300292969,1.0,0.1895214766263961,0.9422234892845154,0.6499999761581421,1.0,1.0,-0.8639098405838013,0.3402877151966095,0.5236220955848694,0.1149931997060775,0.0,0.0,0.1000186055898666,25.683612823486328,25.0,1.6104587316513062,-4099.07421875,74.36225891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,303.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0923563241958618,0.0,0.0,0.0,0.0,1.0,0.0001760760642355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989694222807884,0.0990602299571037,-9.080690506380051e-05,0.0,9.372992644784972e-05,0.0,0.0,3.8184430599212646,0.0,0.0,0.0,0.2695813477039337,4.0,0.0,1.0
819840,293.26824951171875,297.1499938964844,293.1499938964844,0.0098784826695919,-609.78076171875,302.18798828125,0.55669105052948,0.050000000745058,0.0457659885287284,294.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.55669105052948,0.050000000745058,0.0481937900185585,293.2237243652344,297.1499938964844,293.1499938964844,0.1275074779987335,-2163.677490234375,304.1578063964844,0.8830083012580872,0.1956537216901779,0.137669026851654,293.2392578125,297.1499938964844,293.1499938964844,0.1930530667304992,-4080.393310546875,304.1570129394531,0.9909011721611024,0.2732073962688446,0.2596396803855896,293.32598876953125,297.1499938964844,293.1499938964844,0.0078880190849304,-2649.933837890625,300.7608337402344,0.55669105052948,0.050000000745058,0.2286105901002884,291.1744689941406,291.1499938964844,274.7208557128906,272.40789794921875,286.4718322753906,294.1033020019531,291.1745300292969,1.0,0.1895214766263961,0.9422234892845154,0.6499999761581421,1.0,1.0,-0.8639098405838013,0.3402877151966095,0.5236220955848694,0.1149931997060775,0.0,0.0,0.1000186055898666,25.683612823486328,25.0,1.6104587316513062,-4099.07421875,74.36225891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,303.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0923563241958618,0.0,0.0,0.0,0.0,1.0,0.0001760760642355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989694222807884,0.0990602299571037,-9.080690506380051e-05,0.0,9.372992644784972e-05,0.0,0.0,3.8184430599212646,0.0,0.0,0.0,0.2695813477039337,4.0,0.0,1.0
819900,293.268310546875,297.1499938964844,293.1499938964844,0.0098460232838988,-608.6547241210938,302.1674194335937,0.556403636932373,0.050000000745058,0.0457678735256195,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.556403636932373,0.050000000745058,0.0481957718729972,293.223876953125,297.1499938964844,293.1499938964844,0.126733660697937,-2153.137939453125,304.15777587890625,0.881156861782074,0.1946927905082702,0.1370002627372741,293.2391662597656,297.1499938964844,293.1499938964844,0.1920851469039917,-4063.98046875,304.1575012207031,0.989494800567627,0.2720950245857239,0.2585890889167785,293.32684326171875,297.1499938964844,293.1499938964844,0.0078486492857337,-2640.9404296875,300.7281494140625,0.556403636932373,0.050000000745058,0.2286199927330017,291.1746826171875,291.1499938964844,274.7281188964844,272.41229248046875,286.47613525390625,294.10552978515625,291.1746826171875,1.0,0.1893443763256073,0.942261278629303,0.6499999761581421,1.0,1.0,-0.8618622422218323,0.3394785225391388,0.5223836898803711,0.1145297065377235,0.0,0.0,0.09835235029459,25.7112979888916,25.0,0.9771392941474916,-4085.010986328125,74.05379486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,303.3711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.0920006781816482,0.0,0.0,0.0,0.0,1.0,0.000341274018865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983258113265037,0.0985994637012481,-0.0002736554015427,0.0,9.336899529444054e-05,0.0,0.0,3.799391508102417,0.0,0.0,0.0,0.2695001661777496,4.0,0.0,1.0
819960,293.2684020996094,297.1499938964844,293.1499938964844,0.0098136514425277,-607.529296875,302.1467590332031,0.5561382174491882,0.050000000745058,0.0457696169614791,294.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5561382174491882,0.050000000745058,0.0481976084411144,293.2239990234375,297.1499938964844,293.1499938964844,0.1259621530771255,-2142.61767578125,304.15777587890625,0.8793347477912903,0.1937319338321685,0.1363314092159271,293.2390441894531,297.1499938964844,293.1499938964844,0.1911234855651855,-4047.682373046875,304.1578674316406,0.9880952835083008,0.2709889709949493,0.2575452923774719,293.3276672363281,297.1499938964844,293.1499938964844,0.0078093903139233,-2631.93408203125,300.6953430175781,0.5561382174491882,0.050000000745058,0.2286287099123001,291.1747436523437,291.1499938964844,274.7354431152344,272.4167175292969,286.48046875,294.1078491210937,291.1747436523437,1.0,0.189161941409111,0.9423138499259948,0.6499999761581421,1.0,1.0,-0.8598214387893677,0.3386724591255188,0.5211490392684937,0.1140678748488426,0.0,0.0,0.096695065498352,25.735401153564453,25.0,0.4844884872436523,-4071.02734375,73.74230194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,303.3485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.0916323885321617,0.0,0.0,0.0,0.0,1.0,0.0005292180576361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976890996098518,0.0982902869582176,-0.0006011879304423,0.0,9.299522207584232e-05,0.0,0.0,3.7862627506256095,0.0,0.0,0.0,0.26943439245224,4.0,0.0,1.0
820020,293.26861572265625,297.1499938964844,293.1499938964844,0.0097490604966878,-605.2733154296875,302.10516357421875,0.5556625127792358,0.050000000745058,0.0457727536559104,294.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5556625127792358,0.050000000745058,0.0482009127736091,293.2242126464844,297.1499938964844,293.1499938964844,0.1244246736168861,-2121.61376953125,304.1577453613281,0.8757638335227966,0.1918102502822876,0.1349934935569763,293.2387390136719,297.1499938964844,293.1499938964844,0.1892142593860626,-4015.331787109375,304.1584167480469,0.9853034615516664,0.268792062997818,0.2554728984832763,293.3293151855469,297.1499938964844,293.1499938964844,0.007731145247817,-2613.857177734375,300.6292724609375,0.5556625127792358,0.050000000745058,0.228644385933876,291.17462158203125,291.1499938964844,274.7502746582031,272.4257202148437,286.4894104003906,294.1127624511719,291.1745910644531,1.0,0.1887835264205932,0.9424189925193788,0.6499999761581421,1.0,1.0,-0.8557549715042114,0.3370671272277832,0.5186878442764282,0.1131490245461463,0.0,0.0,0.0934168770909309,25.774633407592773,25.0,-0.1314763575792312,-4043.27978515625,73.11193084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,303.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.090866133570671,0.0,0.0,0.0,0.0,1.0,0.0009151616250164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964403003454208,0.098112016916275,-0.0016717190155759,0.0,9.2217575001996e-05,0.0,0.0,3.777278900146485,0.0,0.0,0.0,0.2693500220775604,4.0,0.0,1.0
820080,293.26861572265625,297.1499938964844,293.1499938964844,0.0097490604966878,-605.2733154296875,302.10516357421875,0.5556625127792358,0.050000000745058,0.0457727536559104,294.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5556625127792358,0.050000000745058,0.0482009127736091,293.2242126464844,297.1499938964844,293.1499938964844,0.1244246736168861,-2121.61376953125,304.1577453613281,0.8757638335227966,0.1918102502822876,0.1349934935569763,293.2387390136719,297.1499938964844,293.1499938964844,0.1892142593860626,-4015.331787109375,304.1584167480469,0.9853034615516664,0.268792062997818,0.2554728984832763,293.3293151855469,297.1499938964844,293.1499938964844,0.007731145247817,-2613.857177734375,300.6292724609375,0.5556625127792358,0.050000000745058,0.228644385933876,291.17462158203125,291.1499938964844,274.7502746582031,272.4257202148437,286.4894104003906,294.1127624511719,291.1745910644531,1.0,0.1887835264205932,0.9424189925193788,0.6499999761581421,1.0,1.0,-0.8557549715042114,0.3370671272277832,0.5186878442764282,0.1131490245461463,0.0,0.0,0.0934168770909309,25.774633407592773,25.0,-0.1314763575792312,-4043.27978515625,73.11193084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,303.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.090866133570671,0.0,0.0,0.0,0.0,1.0,0.0009151616250164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964403003454208,0.098112016916275,-0.0016717190155759,0.0,9.2217575001996e-05,0.0,0.0,3.777278900146485,0.0,0.0,0.0,0.2693500220775604,4.0,0.0,1.0
820140,293.2689208984375,297.1499938964844,293.1499938964844,0.0096844751387834,-602.9992065429688,302.063232421875,0.5552458167076111,0.050000000745058,0.0457755178213119,294.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.5552458167076111,0.050000000745058,0.0482038259506225,293.22442626953125,297.1499938964844,293.1499938964844,0.1228920668363571,-2100.62158203125,304.15771484375,0.8722712397575378,0.1898882687091827,0.1336550861597061,293.2384033203125,297.1499938964844,293.1499938964844,0.187319815158844,-3983.214111328125,304.1587829589844,0.982506275177002,0.2666125297546386,0.2534170746803283,293.3309020996094,297.1499938964844,293.1499938964844,0.0076531711965799,-2595.65380859375,300.562744140625,0.5552458167076111,0.050000000745058,0.2286581993103027,291.17437744140625,291.1499938964844,274.76544189453125,272.4349670410156,286.49871826171875,294.1181640625,291.17431640625,1.0,0.188390776515007,0.9425241351127625,0.6499999761581421,1.0,1.0,-0.8517047166824341,0.3354687094688415,0.5162360072135925,0.1122374832630157,0.0,0.0,0.0901841968297958,25.80426788330078,25.0,-0.3458879888057709,-4015.760009765625,72.47463989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243713378906,303.2550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.090075209736824,0.0,0.0,0.0,0.0,1.0,0.0012585218064486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952264592051506,0.0982977300882339,-0.0030712694860994,0.0,9.141488408204168e-05,0.0,0.0,3.7827072143554688,0.0,0.0,0.0,0.2693081200122833,4.0,0.0,1.0
820200,293.2689208984375,297.1499938964844,293.1499938964844,0.0096844751387834,-602.9992065429688,302.063232421875,0.5552458167076111,0.050000000745058,0.0457755178213119,294.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.5552458167076111,0.050000000745058,0.0482038259506225,293.22442626953125,297.1499938964844,293.1499938964844,0.1228920668363571,-2100.62158203125,304.15771484375,0.8722712397575378,0.1898882687091827,0.1336550861597061,293.2384033203125,297.1499938964844,293.1499938964844,0.187319815158844,-3983.214111328125,304.1587829589844,0.982506275177002,0.2666125297546386,0.2534170746803283,293.3309020996094,297.1499938964844,293.1499938964844,0.0076531711965799,-2595.65380859375,300.562744140625,0.5552458167076111,0.050000000745058,0.2286581993103027,291.17437744140625,291.1499938964844,274.76544189453125,272.4349670410156,286.49871826171875,294.1181640625,291.17431640625,1.0,0.188390776515007,0.9425241351127625,0.6499999761581421,1.0,1.0,-0.8517047166824341,0.3354687094688415,0.5162360072135925,0.1122374832630157,0.0,0.0,0.0901841968297958,25.80426788330078,25.0,-0.3458879888057709,-4015.760009765625,72.47463989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243713378906,303.2550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.090075209736824,0.0,0.0,0.0,0.0,1.0,0.0012585218064486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952264592051506,0.0982977300882339,-0.0030712694860994,0.0,9.141488408204168e-05,0.0,0.0,3.7827072143554688,0.0,0.0,0.0,0.2693081200122833,4.0,0.0,1.0
820260,293.2693176269531,297.1499938964844,293.1499938964844,0.0096197417005896,-600.6979370117188,302.0209350585937,0.5548751354217529,0.050000000745058,0.0457779914140701,294.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.5548751354217529,0.050000000745058,0.0482064299285411,293.224609375,297.1499938964844,293.1499938964844,0.1213624775409698,-2079.613037109375,304.1576843261719,0.8688397407531738,0.1879656761884689,0.1323160231113433,293.238037109375,297.1499938964844,293.1499938964844,0.1854381263256073,-3951.2744140625,304.1589660644531,0.9796916842460632,0.2644488215446472,0.251376062631607,293.3324584960937,297.1499938964844,293.1499938964844,0.0075754071585834,-2577.295166015625,300.4957580566406,0.5548751354217529,0.050000000745058,0.2286705374717712,291.17413330078125,291.1499938964844,274.7810363769531,272.4445495605469,286.5085144042969,294.1240234375,291.1741027832031,1.0,0.1879873722791671,0.9426371455192566,0.6499999761581421,1.0,1.0,-0.8476688861846924,0.3338757753372192,0.5137931108474731,0.1113349497318267,0.0,0.0,0.086980253458023,25.82648468017578,25.0,-0.3208106160163879,-3988.289306640625,71.83340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,303.2061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.0892766639590263,0.0,0.0,0.0,0.0,1.0,0.0015421271091327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940416231751442,0.0985815972089767,-0.0045399717055261,0.0,9.060446609510107e-05,0.0,0.0,3.7921371459960938,0.0,0.0,0.0,0.2692809998989105,4.0,0.0,1.0
820320,293.2693176269531,297.1499938964844,293.1499938964844,0.0096197417005896,-600.6979370117188,302.0209350585937,0.5548751354217529,0.050000000745058,0.0457779914140701,294.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.5548751354217529,0.050000000745058,0.0482064299285411,293.224609375,297.1499938964844,293.1499938964844,0.1213624775409698,-2079.613037109375,304.1576843261719,0.8688397407531738,0.1879656761884689,0.1323160231113433,293.238037109375,297.1499938964844,293.1499938964844,0.1854381263256073,-3951.2744140625,304.1589660644531,0.9796916842460632,0.2644488215446472,0.251376062631607,293.3324584960937,297.1499938964844,293.1499938964844,0.0075754071585834,-2577.295166015625,300.4957580566406,0.5548751354217529,0.050000000745058,0.2286705374717712,291.17413330078125,291.1499938964844,274.7810363769531,272.4445495605469,286.5085144042969,294.1240234375,291.1741027832031,1.0,0.1879873722791671,0.9426371455192566,0.6499999761581421,1.0,1.0,-0.8476688861846924,0.3338757753372192,0.5137931108474731,0.1113349497318267,0.0,0.0,0.086980253458023,25.82648468017578,25.0,-0.3208106160163879,-3988.289306640625,71.83340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,303.2061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.0892766639590263,0.0,0.0,0.0,0.0,1.0,0.0015421271091327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940416231751442,0.0985815972089767,-0.0045399717055261,0.0,9.060446609510107e-05,0.0,0.0,3.7921371459960938,0.0,0.0,0.0,0.2692809998989105,4.0,0.0,1.0
820380,293.2698059082031,297.1499938964844,293.1499938964844,0.0095547884702682,-598.3652954101562,301.9782409667969,0.5545411705970764,0.050000000745058,0.0457802265882492,294.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5545411705970764,0.050000000745058,0.0482087843120098,293.22479248046875,297.1499938964844,293.1499938964844,0.1198352128267288,-2058.577392578125,304.1576843261719,0.8654575347900391,0.1860423684120178,0.1309762150049209,293.2376403808594,297.1499938964844,293.1499938964844,0.1835689842700958,-3919.4970703125,304.1590881347656,0.9768520593643188,0.2623002231121063,0.2493491172790527,293.3340148925781,297.1499938964844,293.1499938964844,0.0074978312477469,-2558.770751953125,300.4283142089844,0.5545411705970764,0.050000000745058,0.2286817133426666,291.17401123046875,291.1499938964844,274.7972106933594,272.45458984375,286.5188293457031,294.1303405761719,291.1739807128906,1.0,0.1875760108232498,0.9427501559257508,0.6499999761581421,1.0,1.0,-0.8436470627784729,0.3322874903678894,0.5113596320152283,0.1104432791471481,0.0,0.0,0.083787590265274,25.842863082885746,25.0,-0.1879239827394485,-3960.71044921875,71.19049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,303.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.0884845182299614,0.0,0.0,0.0,0.0,1.0,0.0017750420374795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092878021299839,0.0988304316997528,-0.005952410865575,0.0,8.980053826235235e-05,0.0,0.0,3.800293684005737,0.0,0.0,0.0,0.2692529857158661,4.0,0.0,1.0
