time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820440,293.2698059082031,297.1499938964844,293.1499938964844,0.0095547884702682,-598.3652954101562,301.9782409667969,0.5545411705970764,0.050000000745058,0.0457802265882492,294.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5545411705970764,0.050000000745058,0.0482087843120098,293.22479248046875,297.1499938964844,293.1499938964844,0.1198352128267288,-2058.577392578125,304.1576843261719,0.8654575347900391,0.1860423684120178,0.1309762150049209,293.2376403808594,297.1499938964844,293.1499938964844,0.1835689842700958,-3919.4970703125,304.1590881347656,0.9768520593643188,0.2623002231121063,0.2493491172790527,293.3340148925781,297.1499938964844,293.1499938964844,0.0074978312477469,-2558.770751953125,300.4283142089844,0.5545411705970764,0.050000000745058,0.2286817133426666,291.17401123046875,291.1499938964844,274.7972106933594,272.45458984375,286.5188293457031,294.1303405761719,291.1739807128906,1.0,0.1875760108232498,0.9427501559257508,0.6499999761581421,1.0,1.0,-0.8436470627784729,0.3322874903678894,0.5113596320152283,0.1104432791471481,0.0,0.0,0.083787590265274,25.842863082885746,25.0,-0.1879239827394485,-3960.71044921875,71.19049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,303.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.0884845182299614,0.0,0.0,0.0,0.0,1.0,0.0017750420374795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092878021299839,0.0988304316997528,-0.005952410865575,0.0,8.980053826235235e-05,0.0,0.0,3.800293684005737,0.0,0.0,0.0,0.2692529857158661,4.0,0.0,1.0
820500,293.2701110839844,297.1499938964844,293.1499938964844,0.0095222257077693,-597.1868896484375,301.95672607421875,0.5543857216835022,0.050000000745058,0.0457812696695327,294.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5543857216835022,0.050000000745058,0.0482098832726478,293.224853515625,297.1499938964844,293.1499938964844,0.1190724000334739,-2048.048583984375,304.1576538085937,0.8637819886207581,0.185080423951149,0.1303060352802276,293.2374267578125,297.1499938964844,293.1499938964844,0.1826392263174057,-3903.66845703125,304.1591491699219,0.9754210114479064,0.2612314522266388,0.2483407706022262,293.33477783203125,297.1499938964844,293.1499938964844,0.0074591217562556,-2549.44775390625,300.3944091796875,0.5543857216835022,0.050000000745058,0.2286869287490844,291.1739807128906,291.1499938964844,274.8055114746094,272.4598083496094,286.524169921875,294.1336669921875,291.1739807128906,1.0,0.1873680502176284,0.9428066611289978,0.6499999761581421,1.0,1.0,-0.8416414260864258,0.3314948081970215,0.5101465582847595,0.1100021004676818,0.0,0.0,0.0821903720498085,25.849260330200195,25.0,-0.1063964888453483,-3946.84814453125,70.8689956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390808105469,303.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0880943536758422,0.0,0.0,0.0,0.0,1.0,0.001876916619949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923019796609878,0.0989289656281471,-0.006626992020756,0.0,8.940456609707326e-05,0.0,0.0,3.803377389907837,0.0,0.0,0.0,0.2692367732524872,4.0,0.0,1.0
820560,293.2704162597656,297.1499938964844,293.1499938964844,0.0094895949587225,-595.9999389648438,301.93511962890625,0.554236888885498,0.050000000745058,0.045782271772623,294.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.554236888885498,0.050000000745058,0.0482109375298023,293.22491455078125,297.1499938964844,293.1499938964844,0.1183101460337638,-2037.5123291015625,304.1576538085937,0.8621156811714172,0.1841183304786682,0.1296356916427612,293.2372131347656,297.1499938964844,293.1499938964844,0.1817127764225006,-3887.88134765625,304.1591491699219,0.97398179769516,0.2601664066314697,0.2473358660936355,293.33551025390625,297.1499938964844,293.1499938964844,0.007420452311635,-2540.081298828125,300.36041259765625,0.554236888885498,0.050000000745058,0.2286919355392456,291.17401123046875,291.1499938964844,274.8139953613281,272.46514892578125,286.5296630859375,294.1371154785156,291.1739807128906,1.0,0.1871588677167892,0.9428701400756836,0.6499999761581421,1.0,1.0,-0.8396392464637756,0.3307030797004699,0.5089361667633057,0.1095643565058708,0.0,0.0,0.0805896967649459,25.85463523864746,25.0,-0.0228106882423162,-3932.923583984375,70.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396301269531,303.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.0877098217606544,0.0,0.0,0.0,0.0,1.0,0.0019713023211807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917285904288292,0.0990105792880058,-0.0072819902561604,0.0,8.901432011043653e-05,0.0,0.0,3.805802583694458,0.0,0.0,0.0,0.2692189812660217,4.0,0.0,1.0
820620,293.2711181640625,297.1499938964844,293.1499938964844,0.0094241732731461,-593.60205078125,301.8915405273437,0.5539562106132507,0.050000000745058,0.0457841679453849,294.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5539562106132507,0.050000000745058,0.0482129342854023,293.2250671386719,297.1499938964844,293.1499938964844,0.1167875900864601,-2016.4219970703125,304.1576538085937,0.858807384967804,0.1821938902139663,0.1282946318387985,293.2367553710937,297.1499938964844,293.1499938964844,0.1798699796199798,-3856.430908203125,304.1591796875,0.971076488494873,0.2580470442771911,0.245336040854454,293.3370361328125,297.1499938964844,293.1499938964844,0.0073432684876024,-2521.226806640625,300.2920837402344,0.5539562106132507,0.050000000745058,0.2287013977766037,291.1741027832031,291.1499938964844,274.8315734863281,272.476318359375,286.5411071777344,294.1442565917969,291.1741027832031,1.0,0.1867377907037735,0.9429969787597656,0.6499999761581421,1.0,1.0,-0.8356456160545349,0.3291219770908355,0.5065236687660217,0.1087000891566276,0.0,0.0,0.0773712396621704,25.86284446716309,25.0,0.1418117433786392,-3904.8935546875,69.90663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388671875,303.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.0869600251317024,0.0,0.0,0.0,0.0,1.0,0.0021432903595268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905872508883476,0.0991348102688789,-0.0085475537925958,0.0,8.825337135931477e-05,0.0,0.0,3.809131860733032,0.0,0.0,0.0,0.2691796123981476,4.0,0.0,1.0
820680,293.2711181640625,297.1499938964844,293.1499938964844,0.0094241732731461,-593.60205078125,301.8915405273437,0.5539562106132507,0.050000000745058,0.0457841679453849,294.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5539562106132507,0.050000000745058,0.0482129342854023,293.2250671386719,297.1499938964844,293.1499938964844,0.1167875900864601,-2016.4219970703125,304.1576538085937,0.858807384967804,0.1821938902139663,0.1282946318387985,293.2367553710937,297.1499938964844,293.1499938964844,0.1798699796199798,-3856.430908203125,304.1591796875,0.971076488494873,0.2580470442771911,0.245336040854454,293.3370361328125,297.1499938964844,293.1499938964844,0.0073432684876024,-2521.226806640625,300.2920837402344,0.5539562106132507,0.050000000745058,0.2287013977766037,291.1741027832031,291.1499938964844,274.8315734863281,272.476318359375,286.5411071777344,294.1442565917969,291.1741027832031,1.0,0.1867377907037735,0.9429969787597656,0.6499999761581421,1.0,1.0,-0.8356456160545349,0.3291219770908355,0.5065236687660217,0.1087000891566276,0.0,0.0,0.0773712396621704,25.86284446716309,25.0,0.1418117433786392,-3904.8935546875,69.90663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388671875,303.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.0869600251317024,0.0,0.0,0.0,0.0,1.0,0.0021432903595268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905872508883476,0.0991348102688789,-0.0085475537925958,0.0,8.825337135931477e-05,0.0,0.0,3.809131860733032,0.0,0.0,0.0,0.2691796123981476,4.0,0.0,1.0
820740,293.2718811035156,297.1499938964844,293.1499938964844,0.0093585643917322,-591.1728515625,301.8475646972656,0.5536949038505554,0.050000000745058,0.0457859374582767,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5536949038505554,0.050000000745058,0.0482147969305515,293.22515869140625,297.1499938964844,293.1499938964844,0.1152679771184921,-1995.3116455078125,304.1576232910156,0.8555281758308411,0.1802693456411361,0.1269533634185791,293.2362976074219,297.1499938964844,293.1499938964844,0.1780408918857574,-3825.148193359375,304.1591796875,0.9681336283683776,0.2559419870376587,0.2433494478464126,293.3385009765625,297.1499938964844,293.1499938964844,0.0072663007304072,-2502.213134765625,300.22332763671875,0.5536949038505554,0.050000000745058,0.2287102341651916,291.17431640625,291.1499938964844,274.8500061035156,272.4881591796875,286.5531311035156,294.1517028808594,291.17431640625,1.0,0.1863141506910324,0.9431238770484924,0.6499999761581421,1.0,1.0,-0.8316665887832642,0.327543705701828,0.5041228532791138,0.1078522652387619,0.0,0.0,0.07411789894104,25.868242263793945,25.0,0.3034819364547729,-3876.617431640625,69.26834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,302.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0546875,18000.0,0.0,0.0,0.086238756775856,0.0,0.0,0.0,0.0,1.0,0.0022989348508417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894491076469421,0.0992188528180122,-0.0097697433084249,0.0,8.752138091949746e-05,0.0,0.0,3.810890913009644,0.0,0.0,0.0,0.2691361606121063,4.0,0.0,1.0
820800,293.2718811035156,297.1499938964844,293.1499938964844,0.0093585643917322,-591.1728515625,301.8475646972656,0.5536949038505554,0.050000000745058,0.0457859374582767,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5536949038505554,0.050000000745058,0.0482147969305515,293.22515869140625,297.1499938964844,293.1499938964844,0.1152679771184921,-1995.3116455078125,304.1576232910156,0.8555281758308411,0.1802693456411361,0.1269533634185791,293.2362976074219,297.1499938964844,293.1499938964844,0.1780408918857574,-3825.148193359375,304.1591796875,0.9681336283683776,0.2559419870376587,0.2433494478464126,293.3385009765625,297.1499938964844,293.1499938964844,0.0072663007304072,-2502.213134765625,300.22332763671875,0.5536949038505554,0.050000000745058,0.2287102341651916,291.17431640625,291.1499938964844,274.8500061035156,272.4881591796875,286.5531311035156,294.1517028808594,291.17431640625,1.0,0.1863141506910324,0.9431238770484924,0.6499999761581421,1.0,1.0,-0.8316665887832642,0.327543705701828,0.5041228532791138,0.1078522652387619,0.0,0.0,0.07411789894104,25.868242263793945,25.0,0.3034819364547729,-3876.617431640625,69.26834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359680175781,302.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0546875,18000.0,0.0,0.0,0.086238756775856,0.0,0.0,0.0,0.0,1.0,0.0022989348508417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894491076469421,0.0992188528180122,-0.0097697433084249,0.0,8.752138091949746e-05,0.0,0.0,3.810890913009644,0.0,0.0,0.0,0.2691361606121063,4.0,0.0,1.0
820860,293.2667541503906,297.1499938964844,293.1499938964844,0.009320443496108,-589.7638549804688,301.81951904296875,0.5539752244949341,0.050000000745058,0.0457840710878372,294.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5539752244949341,0.050000000745058,0.0482128337025642,293.2200622558594,297.1499938964844,293.1499938964844,0.1143983528017997,-1983.350341796875,304.1565246582031,0.8542125225067139,0.1794075816869735,0.1261960119009018,293.2306213378906,297.1499938964844,293.1499938964844,0.1769293993711471,-3806.41748046875,304.1579284667969,0.966975212097168,0.254915177822113,0.2421668320894241,293.3338928222656,297.1499938964844,293.1499938964844,0.0072106411680579,-2488.40234375,300.17071533203125,0.5539752244949341,0.050000000745058,0.2287009209394455,291.1737060546875,291.1499938964844,274.8689270019531,272.500244140625,286.5661926269531,294.16064453125,291.17340087890625,1.0,0.185924544930458,0.9432592391967772,0.6499999761581421,1.0,1.0,-0.8293219804763794,0.3266183137893677,0.5027036666870117,0.1073419153690338,0.0,0.0,0.0709679499268531,25.793701171875,25.0,-1.4927393198013306,-3850.30029296875,68.78470611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,302.9241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0855487659573555,0.0,0.0,0.0,0.0,1.0,0.0024418672546744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883338674902916,0.0992866903543472,-0.0109528228640556,0.0,8.68211209308356e-05,0.0,0.0,3.8120272159576416,0.0,0.0,0.0,0.2690918743610382,4.0,0.0,1.0
820920,293.2667541503906,297.1499938964844,293.1499938964844,0.009320443496108,-589.7638549804688,301.81951904296875,0.5539752244949341,0.050000000745058,0.0457840710878372,294.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5539752244949341,0.050000000745058,0.0482128337025642,293.2200622558594,297.1499938964844,293.1499938964844,0.1143983528017997,-1983.350341796875,304.1565246582031,0.8542125225067139,0.1794075816869735,0.1261960119009018,293.2306213378906,297.1499938964844,293.1499938964844,0.1769293993711471,-3806.41748046875,304.1579284667969,0.966975212097168,0.254915177822113,0.2421668320894241,293.3338928222656,297.1499938964844,293.1499938964844,0.0072106411680579,-2488.40234375,300.17071533203125,0.5539752244949341,0.050000000745058,0.2287009209394455,291.1737060546875,291.1499938964844,274.8689270019531,272.500244140625,286.5661926269531,294.16064453125,291.17340087890625,1.0,0.185924544930458,0.9432592391967772,0.6499999761581421,1.0,1.0,-0.8293219804763794,0.3266183137893677,0.5027036666870117,0.1073419153690338,0.0,0.0,0.0709679499268531,25.793701171875,25.0,-1.4927393198013306,-3850.30029296875,68.78470611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,302.9241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0855487659573555,0.0,0.0,0.0,0.0,1.0,0.0024418672546744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883338674902916,0.0992866903543472,-0.0109528228640556,0.0,8.68211209308356e-05,0.0,0.0,3.8120272159576416,0.0,0.0,0.0,0.2690918743610382,4.0,0.0,1.0
820980,293.2635803222656,297.1499938964844,293.1499938964844,0.0092734852805733,-588.02490234375,301.78765869140625,0.5540854334831238,0.050000000745058,0.045783344656229,294.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5540854334831238,0.050000000745058,0.048212070018053,293.21759033203125,297.1499938964844,293.1499938964844,0.1134542375802993,-1970.2593994140625,304.15594482421875,0.8525030612945557,0.1781363636255264,0.1253576725721359,293.2276916503906,297.1499938964844,293.1499938964844,0.1757451891899109,-3786.262939453125,304.15728759765625,0.9654060006141664,0.2534735798835754,0.2408756762742996,293.3311462402344,297.1499938964844,293.1499938964844,0.0071486788801848,-2472.9326171875,300.11431884765625,0.5540854334831238,0.050000000745058,0.2286972999572754,291.1725158691406,291.1499938964844,274.8879089355469,272.51202392578125,286.5847473144531,294.1785888671875,291.1724853515625,1.0,0.1855614483356475,0.9433946013450624,0.6499999761581421,1.0,1.0,-0.8267602920532227,0.325603574514389,0.5011566877365112,0.1067965924739837,0.0,0.0,0.0680700168013572,25.74760055541992,25.0,-0.7649855017662048,-3824.948974609375,68.30838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,302.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0848983526229858,0.0,0.0,0.0,0.0,1.0,0.0025672123301774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873351097106933,0.0993703603744506,-0.0120352497324347,0.0,8.616103878011927e-05,0.0,0.0,3.8139219284057617,0.0,0.0,0.0,0.269053965806961,4.0,0.0,1.0
821040,293.2635803222656,297.1499938964844,293.1499938964844,0.0092734852805733,-588.02490234375,301.78765869140625,0.5540854334831238,0.050000000745058,0.045783344656229,294.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5540854334831238,0.050000000745058,0.048212070018053,293.21759033203125,297.1499938964844,293.1499938964844,0.1134542375802993,-1970.2593994140625,304.15594482421875,0.8525030612945557,0.1781363636255264,0.1253576725721359,293.2276916503906,297.1499938964844,293.1499938964844,0.1757451891899109,-3786.262939453125,304.15728759765625,0.9654060006141664,0.2534735798835754,0.2408756762742996,293.3311462402344,297.1499938964844,293.1499938964844,0.0071486788801848,-2472.9326171875,300.11431884765625,0.5540854334831238,0.050000000745058,0.2286972999572754,291.1725158691406,291.1499938964844,274.8879089355469,272.51202392578125,286.5847473144531,294.1785888671875,291.1724853515625,1.0,0.1855614483356475,0.9433946013450624,0.6499999761581421,1.0,1.0,-0.8267602920532227,0.325603574514389,0.5011566877365112,0.1067965924739837,0.0,0.0,0.0680700168013572,25.74760055541992,25.0,-0.7649855017662048,-3824.948974609375,68.30838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,302.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0848983526229858,0.0,0.0,0.0,0.0,1.0,0.0025672123301774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873351097106933,0.0993703603744506,-0.0120352497324347,0.0,8.616103878011927e-05,0.0,0.0,3.8139219284057617,0.0,0.0,0.0,0.269053965806961,4.0,0.0,1.0
821100,293.2625427246094,297.1499938964844,293.1499938964844,0.0092483107000589,-587.071044921875,301.7708435058594,0.5540681481361389,0.050000000745058,0.0457834675908088,294.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5540681481361389,0.050000000745058,0.0482121966779232,293.216796875,297.1499938964844,293.1499938964844,0.112914502620697,-1962.7281494140625,304.15582275390625,0.8514326214790344,0.1774356961250305,0.1248816028237342,293.2266845703125,297.1499938964844,293.1499938964844,0.1750756353139877,-3774.77880859375,304.1571655273437,0.9643986225128174,0.252687931060791,0.2401512563228607,293.330322265625,297.1499938964844,293.1499938964844,0.0071165729314088,-2464.793701171875,300.0852966308594,0.5540681481361389,0.050000000745058,0.2286979109048843,291.1726989746094,291.1499938964844,274.8973999023437,272.5177917480469,286.5940856933594,294.1877136230469,291.1727905273437,1.0,0.185383528470993,0.9434623122215272,0.6499999761581421,1.0,1.0,-0.8253205418586731,0.3250326812267303,0.5002878308296204,0.1064926758408546,0.0,0.0,0.0665389597415924,25.735877990722656,25.0,0.117344319820404,-3811.87548828125,68.06158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,302.83819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.994140625,18000.0,0.0,0.0,0.084588848054409,0.0,0.0,0.0,0.0,1.0,0.0026268688961863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868271738290786,0.0993914604187011,-0.0125642865896224,0.0,8.584692841395736e-05,0.0,0.0,3.81407642364502,0.0,0.0,0.0,0.2690330445766449,4.0,0.0,1.0
821160,293.26177978515625,297.1499938964844,293.1499938964844,0.0092223463580012,-586.0797119140625,301.7535095214844,0.5540246963500977,0.050000000745058,0.0457837656140327,294.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5540246963500977,0.050000000745058,0.0482125096023082,293.2162170410156,297.1499938964844,293.1499938964844,0.1123493239283561,-1954.823486328125,304.1557922363281,0.8502808809280396,0.1767070740461349,0.1243832260370254,293.2258605957031,297.1499938964844,293.1499938964844,0.1743801981210708,-3762.821044921875,304.1571350097656,0.96330589056015,0.2518787682056427,0.2393994629383087,293.3297424316406,297.1499938964844,293.1499938964844,0.0070839482359588,-2456.46875,300.0557861328125,0.5540246963500977,0.050000000745058,0.2286993861198425,291.17315673828125,291.1499938964844,274.9068908691406,272.52349853515625,286.60321044921875,294.1964416503906,291.1732788085937,1.0,0.1852069199085235,0.9435269832611084,0.6499999761581421,1.0,1.0,-0.8238226771354675,0.3244385123252868,0.4993841648101806,0.1061778292059898,0.0,0.0,0.0649518445134162,25.728260040283203,25.0,0.7556049227714539,-3798.417236328125,67.81192016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,302.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.0842887908220291,0.0,0.0,0.0,0.0,1.0,0.0026862896047532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863009318709373,0.0994005501270294,-0.013099618256092,0.0,8.554240775993094e-05,0.0,0.0,3.8137402534484863,0.0,0.0,0.0,0.2690101861953735,4.0,0.0,1.0
821220,293.2608947753906,297.1499938964844,293.1499938964844,0.0091687785461544,-584.0218505859375,301.71746826171875,0.5538880228996277,0.050000000745058,0.045784693211317,294.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5538880228996277,0.050000000745058,0.0482134893536567,293.2154541015625,297.1499938964844,293.1499938964844,0.1111657693982124,-1938.229248046875,304.1558532714844,0.8478076457977295,0.1751846373081207,0.1233367100358009,293.2245788574219,297.1499938964844,293.1499938964844,0.1729452461004257,-3738.09033203125,304.1571655273437,0.9609434604644777,0.2502140402793884,0.2378446012735366,293.3292236328125,297.1499938964844,293.1499938964844,0.0070176748558878,-2439.435791015625,299.9953918457031,0.5538880228996277,0.050000000745058,0.228704035282135,291.1741943359375,291.1499938964844,274.9259033203125,272.53466796875,286.620849609375,294.2127990722656,291.1743469238281,1.0,0.184855580329895,0.943656325340271,0.6499999761581421,1.0,1.0,-0.8207084536552429,0.3232026696205139,0.4975058138370514,0.1055268943309784,0.0,0.0,0.061655007302761,25.72084045410156,25.0,1.3462179899215698,-3770.839111328125,67.30673217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30987548828125,302.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0837110206484794,0.0,0.0,0.0,0.0,1.0,0.002805076772347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852120369672775,0.0994054973125457,-0.0141934603452682,0.0,8.49560383358039e-05,0.0,0.0,3.8124921321868896,0.0,0.0,0.0,0.2689612507820129,4.0,0.0,1.0
821280,293.2608947753906,297.1499938964844,293.1499938964844,0.0091687785461544,-584.0218505859375,301.71746826171875,0.5538880228996277,0.050000000745058,0.045784693211317,294.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5538880228996277,0.050000000745058,0.0482134893536567,293.2154541015625,297.1499938964844,293.1499938964844,0.1111657693982124,-1938.229248046875,304.1558532714844,0.8478076457977295,0.1751846373081207,0.1233367100358009,293.2245788574219,297.1499938964844,293.1499938964844,0.1729452461004257,-3738.09033203125,304.1571655273437,0.9609434604644777,0.2502140402793884,0.2378446012735366,293.3292236328125,297.1499938964844,293.1499938964844,0.0070176748558878,-2439.435791015625,299.9953918457031,0.5538880228996277,0.050000000745058,0.228704035282135,291.1741943359375,291.1499938964844,274.9259033203125,272.53466796875,286.620849609375,294.2127990722656,291.1743469238281,1.0,0.184855580329895,0.943656325340271,0.6499999761581421,1.0,1.0,-0.8207084536552429,0.3232026696205139,0.4975058138370514,0.1055268943309784,0.0,0.0,0.061655007302761,25.72084045410156,25.0,1.3462179899215698,-3770.839111328125,67.30673217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30987548828125,302.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0837110206484794,0.0,0.0,0.0,0.0,1.0,0.002805076772347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852120369672775,0.0994054973125457,-0.0141934603452682,0.0,8.49560383358039e-05,0.0,0.0,3.8124921321868896,0.0,0.0,0.0,0.2689612507820129,4.0,0.0,1.0
821340,293.2606811523437,297.1499938964844,293.1499938964844,0.0091136954724788,-581.8922729492188,301.6799621582031,0.553709864616394,0.050000000745058,0.045785903930664,294.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.553709864616394,0.050000000745058,0.0482147596776485,293.2151184082031,297.1499938964844,293.1499938964844,0.1099292710423469,-1920.8458251953125,304.15594482421875,0.8451728224754333,0.1735933721065521,0.1222387477755546,293.22369384765625,297.1499938964844,293.1499938964844,0.1714754849672317,-3712.702392578125,304.1572265625,0.9584107995033264,0.2485087364912033,0.2362460196018219,293.32928466796875,297.1499938964844,293.1499938964844,0.0069505525752902,-2422.0361328125,299.9335327148437,0.553709864616394,0.050000000745058,0.2287100702524185,291.1752014160156,291.1499938964844,274.9449157714844,272.5455322265625,286.6378173828125,294.2280578613281,291.17535400390625,1.0,0.1845045536756515,0.9437856674194336,0.6499999761581421,1.0,1.0,-0.8174824118614197,0.3219218850135803,0.4955605268478393,0.1048570796847343,0.0,0.0,0.0582235455513,25.719877243041992,25.0,1.4064691066741943,-3742.775634765625,66.79569244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,302.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23046875,18000.0,0.0,0.0,0.0831541121006012,0.0,0.0,0.0,0.0,1.0,0.0029238550923764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840898677706718,0.0994061157107353,-0.0153162479400634,0.0,8.439084922429174e-05,0.0,0.0,3.811022520065308,0.0,0.0,0.0,0.2689101696014404,4.0,0.0,1.0
821400,293.2606811523437,297.1499938964844,293.1499938964844,0.0091136954724788,-581.8922729492188,301.6799621582031,0.553709864616394,0.050000000745058,0.045785903930664,294.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.553709864616394,0.050000000745058,0.0482147596776485,293.2151184082031,297.1499938964844,293.1499938964844,0.1099292710423469,-1920.8458251953125,304.15594482421875,0.8451728224754333,0.1735933721065521,0.1222387477755546,293.22369384765625,297.1499938964844,293.1499938964844,0.1714754849672317,-3712.702392578125,304.1572265625,0.9584107995033264,0.2485087364912033,0.2362460196018219,293.32928466796875,297.1499938964844,293.1499938964844,0.0069505525752902,-2422.0361328125,299.9335327148437,0.553709864616394,0.050000000745058,0.2287100702524185,291.1752014160156,291.1499938964844,274.9449157714844,272.5455322265625,286.6378173828125,294.2280578613281,291.17535400390625,1.0,0.1845045536756515,0.9437856674194336,0.6499999761581421,1.0,1.0,-0.8174824118614197,0.3219218850135803,0.4955605268478393,0.1048570796847343,0.0,0.0,0.0582235455513,25.719877243041992,25.0,1.4064691066741943,-3742.775634765625,66.79569244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,302.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23046875,18000.0,0.0,0.0,0.0831541121006012,0.0,0.0,0.0,0.0,1.0,0.0029238550923764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840898677706718,0.0994061157107353,-0.0153162479400634,0.0,8.439084922429174e-05,0.0,0.0,3.811022520065308,0.0,0.0,0.0,0.2689101696014404,4.0,0.0,1.0
821460,293.2608642578125,297.1499938964844,293.1499938964844,0.0090575721114873,-579.7096557617188,301.64129638671875,0.5535082221031189,0.050000000745058,0.0457872748374938,294.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5535082221031189,0.050000000745058,0.0482162050902843,293.2151184082031,297.1499938964844,293.1499938964844,0.108652263879776,-1902.848388671875,304.1560974121094,0.8424220681190491,0.1719466298818588,0.1211000606417656,293.2230224609375,297.1499938964844,293.1499938964844,0.1699864566326141,-3686.933837890625,304.15728759765625,0.9557546973228456,0.2467780262231826,0.2346203923225402,293.32977294921875,297.1499938964844,293.1499938964844,0.0068829110823571,-2404.3564453125,299.8704528808594,0.5535082221031189,0.050000000745058,0.2287169098854065,291.1761169433594,291.1499938964844,274.9638671875,272.5561218261719,286.6543884277344,294.2426452636719,291.1762084960937,1.0,0.1841521561145782,0.9439282417297364,0.6499999761581421,1.0,1.0,-0.8141763806343079,0.3206090331077575,0.4935673475265503,0.1041748970746994,0.0,0.0,0.0546819902956485,25.72253799438477,25.0,1.2487475872039795,-3714.48388671875,66.2800521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,302.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.0826084688305854,0.0,0.0,0.0,0.0,1.0,0.0030424210708588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829446613788604,0.0994073152542114,-0.0164626520127058,0.0,8.383709791814908e-05,0.0,0.0,3.809544086456299,0.0,0.0,0.0,0.2688581347465515,4.0,0.0,1.0
821520,293.2608642578125,297.1499938964844,293.1499938964844,0.0090575721114873,-579.7096557617188,301.64129638671875,0.5535082221031189,0.050000000745058,0.0457872748374938,294.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5535082221031189,0.050000000745058,0.0482162050902843,293.2151184082031,297.1499938964844,293.1499938964844,0.108652263879776,-1902.848388671875,304.1560974121094,0.8424220681190491,0.1719466298818588,0.1211000606417656,293.2230224609375,297.1499938964844,293.1499938964844,0.1699864566326141,-3686.933837890625,304.15728759765625,0.9557546973228456,0.2467780262231826,0.2346203923225402,293.32977294921875,297.1499938964844,293.1499938964844,0.0068829110823571,-2404.3564453125,299.8704528808594,0.5535082221031189,0.050000000745058,0.2287169098854065,291.1761169433594,291.1499938964844,274.9638671875,272.5561218261719,286.6543884277344,294.2426452636719,291.1762084960937,1.0,0.1841521561145782,0.9439282417297364,0.6499999761581421,1.0,1.0,-0.8141763806343079,0.3206090331077575,0.4935673475265503,0.1041748970746994,0.0,0.0,0.0546819902956485,25.72253799438477,25.0,1.2487475872039795,-3714.48388671875,66.2800521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,302.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.0826084688305854,0.0,0.0,0.0,0.0,1.0,0.0030424210708588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829446613788604,0.0994073152542114,-0.0164626520127058,0.0,8.383709791814908e-05,0.0,0.0,3.809544086456299,0.0,0.0,0.0,0.2688581347465515,4.0,0.0,1.0
821580,293.2613830566406,297.1499938964844,293.1499938964844,0.0090007316321134,-577.4851684570312,301.6016845703125,0.5532936453819275,0.050000000745058,0.0457887351512908,294.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5532936453819275,0.050000000745058,0.0482177399098873,293.21533203125,297.1499938964844,293.1499938964844,0.1073417663574218,-1884.3336181640625,304.15625,0.8395819067955017,0.1702523380517959,0.1199270561337471,293.2225036621094,297.1499938964844,293.1499938964844,0.1684870421886444,-3660.939453125,304.1573486328125,0.9530046582221984,0.2450316697359085,0.2329780012369156,293.3305358886719,297.1499938964844,293.1499938964844,0.0068149967119097,-2386.456298828125,299.806396484375,0.5532936453819275,0.050000000745058,0.2287242114543914,291.1768493652344,291.1499938964844,274.9827575683594,272.56640625,286.6707458496094,294.2568359375,291.17694091796875,1.0,0.1837974786758422,0.9440708160400392,0.6499999761581421,1.0,1.0,-0.8108097910881042,0.3192719221115112,0.4915378987789154,0.1034842133522033,0.0,0.0,0.0510488674044609,25.727140426635746,25.0,1.0690832138061523,-3686.135986328125,65.76065826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936706542969,302.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.259765625,18000.0,0.0,0.0,0.0820653736591339,0.0,0.0,0.0,0.0,1.0,0.0031604375690221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081784464418888,0.0994100123643875,-0.0176255479454994,0.0,8.328592230100185e-05,0.0,0.0,3.808106660842896,0.0,0.0,0.0,0.2688056230545044,4.0,0.0,1.0
821640,293.2613830566406,297.1499938964844,293.1499938964844,0.0090007316321134,-577.4851684570312,301.6016845703125,0.5532936453819275,0.050000000745058,0.0457887351512908,294.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5532936453819275,0.050000000745058,0.0482177399098873,293.21533203125,297.1499938964844,293.1499938964844,0.1073417663574218,-1884.3336181640625,304.15625,0.8395819067955017,0.1702523380517959,0.1199270561337471,293.2225036621094,297.1499938964844,293.1499938964844,0.1684870421886444,-3660.939453125,304.1573486328125,0.9530046582221984,0.2450316697359085,0.2329780012369156,293.3305358886719,297.1499938964844,293.1499938964844,0.0068149967119097,-2386.456298828125,299.806396484375,0.5532936453819275,0.050000000745058,0.2287242114543914,291.1768493652344,291.1499938964844,274.9827575683594,272.56640625,286.6707458496094,294.2568359375,291.17694091796875,1.0,0.1837974786758422,0.9440708160400392,0.6499999761581421,1.0,1.0,-0.8108097910881042,0.3192719221115112,0.4915378987789154,0.1034842133522033,0.0,0.0,0.0510488674044609,25.727140426635746,25.0,1.0690832138061523,-3686.135986328125,65.76065826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936706542969,302.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.259765625,18000.0,0.0,0.0,0.0820653736591339,0.0,0.0,0.0,0.0,1.0,0.0031604375690221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081784464418888,0.0994100123643875,-0.0176255479454994,0.0,8.328592230100185e-05,0.0,0.0,3.808106660842896,0.0,0.0,0.0,0.2688056230545044,4.0,0.0,1.0
821700,293.26171875,297.1499938964844,293.1499938964844,0.0089720804244279,-576.358154296875,301.58160400390625,0.5531834363937378,0.050000000745058,0.0457894839346408,294.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5531834363937378,0.050000000745058,0.0482185333967208,293.21551513671875,297.1499938964844,293.1499938964844,0.1066746711730957,-1874.8912353515625,304.15631103515625,0.8381316661834717,0.1693881154060363,0.1193284168839454,293.2222900390625,297.1499938964844,293.1499938964844,0.1677349656820297,-3647.8837890625,304.1573791503906,0.9516002535820008,0.2441545128822326,0.23215252161026,293.3309936523437,297.1499938964844,293.1499938964844,0.0067809587344527,-2377.427001953125,299.7740478515625,0.5531834363937378,0.050000000745058,0.2287279516458511,291.1771850585937,291.1499938964844,274.9921875,272.57147216796875,286.6788635253906,294.2638854980469,291.1772766113281,1.0,0.1836190819740295,0.9441421627998352,0.6499999761581421,1.0,1.0,-0.8091070055961609,0.3185955286026001,0.4905114471912384,0.1031363159418106,0.0,0.0,0.0491995587944984,25.729869842529297,25.0,1.00211501121521,-3671.96142578125,65.49967193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,302.4984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.081792451441288,0.0,0.0,0.0,0.0,1.0,0.0032192098442465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811998844146728,0.0994114652276039,-0.0182115789502859,0.0,8.300894114654511e-05,0.0,0.0,3.807387351989746,0.0,0.0,0.0,0.2687792479991913,4.0,0.0,1.0
821760,293.2620849609375,297.1499938964844,293.1499938964844,0.0089433249086141,-575.2227783203125,301.5613098144531,0.5530720353126526,0.050000000745058,0.0457902438938617,294.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5530720353126526,0.050000000745058,0.048219334334135,293.2157592773437,297.1499938964844,293.1499938964844,0.1060003489255905,-1865.3341064453125,304.1564025878906,0.8366633653640747,0.1685134768486023,0.118722379207611,293.2221069335937,297.1499938964844,293.1499938964844,0.1669820547103881,-3634.802001953125,304.15740966796875,0.9501793384552002,0.2432757467031479,0.2313252091407776,293.3314819335937,297.1499938964844,293.1499938964844,0.0067469095811247,-2368.3544921875,299.74151611328125,0.5530720353126526,0.050000000745058,0.2287317514419555,291.1775207519531,291.1499938964844,275.0015869140625,272.5764465332031,286.68701171875,294.2709350585937,291.1776123046875,1.0,0.1834399551153183,0.9442198872566224,0.6499999761581421,1.0,1.0,-0.8073931336402893,0.3179147839546203,0.4894783794879913,0.1027870923280716,0.0,0.0,0.0473296009004116,25.732755661010746,25.0,0.9551696181297302,-3657.792724609375,65.23798370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29150390625,302.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.0815175473690033,0.0,0.0,0.0,0.0,1.0,0.0032778300810605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806129574775695,0.0994129553437233,-0.0187999978661537,0.0,8.272995182778686e-05,0.0,0.0,3.8066678047180176,0.0,0.0,0.0,0.2687528133392334,4.0,0.0,1.0
821820,293.262939453125,297.1499938964844,293.1499938964844,0.0088855121284723,-572.9268188476562,301.520263671875,0.5528470277786255,0.050000000745058,0.045791782438755,294.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5528470277786255,0.050000000745058,0.0482209511101245,293.21630859375,297.1499938964844,293.1499938964844,0.104630172252655,-1845.87548828125,304.15655517578125,0.8336728811264038,0.1667326241731643,0.1174882426857948,293.2217712402344,297.1499938964844,293.1499938964844,0.1654750555753708,-3608.5810546875,304.1574401855469,0.947293221950531,0.2415149062871933,0.2296668887138366,293.33258056640625,297.1499938964844,293.1499938964844,0.0066787786781787,-2350.078369140625,299.67596435546875,0.5528470277786255,0.050000000745058,0.2287394404411316,291.1781921386719,291.1499938964844,275.0202941894531,272.5861511230469,286.7032775878906,294.2850952148437,291.1782531738281,1.0,0.1830794513225555,0.9443753361701964,0.6499999761581421,1.0,1.0,-0.8039347529411316,0.3165409862995147,0.4873937666416168,0.1020851209759712,0.0,0.0,0.0435255020856857,25.73880195617676,25.0,0.9161073565483092,-3629.453369140625,64.71261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908935546875,302.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.0809593275189399,0.0,0.0,0.0,0.0,1.0,0.0033947562333196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794320404529571,0.0994152724742889,-0.0199832282960414,0.0,8.21634239400737e-05,0.0,0.0,3.805196762084961,0.0,0.0,0.0,0.2686996161937713,4.0,0.0,1.0
821880,293.262939453125,297.1499938964844,293.1499938964844,0.0088855121284723,-572.9268188476562,301.520263671875,0.5528470277786255,0.050000000745058,0.045791782438755,294.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5528470277786255,0.050000000745058,0.0482209511101245,293.21630859375,297.1499938964844,293.1499938964844,0.104630172252655,-1845.87548828125,304.15655517578125,0.8336728811264038,0.1667326241731643,0.1174882426857948,293.2217712402344,297.1499938964844,293.1499938964844,0.1654750555753708,-3608.5810546875,304.1574401855469,0.947293221950531,0.2415149062871933,0.2296668887138366,293.33258056640625,297.1499938964844,293.1499938964844,0.0066787786781787,-2350.078369140625,299.67596435546875,0.5528470277786255,0.050000000745058,0.2287394404411316,291.1781921386719,291.1499938964844,275.0202941894531,272.5861511230469,286.7032775878906,294.2850952148437,291.1782531738281,1.0,0.1830794513225555,0.9443753361701964,0.6499999761581421,1.0,1.0,-0.8039347529411316,0.3165409862995147,0.4873937666416168,0.1020851209759712,0.0,0.0,0.0435255020856857,25.73880195617676,25.0,0.9161073565483092,-3629.453369140625,64.71261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908935546875,302.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.0809593275189399,0.0,0.0,0.0,0.0,1.0,0.0033947562333196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794320404529571,0.0994152724742889,-0.0199832282960414,0.0,8.21634239400737e-05,0.0,0.0,3.805196762084961,0.0,0.0,0.0,0.2686996161937713,4.0,0.0,1.0
821940,293.263916015625,297.1499938964844,293.1499938964844,0.0088273715227842,-570.5990600585938,301.4786682128906,0.5526202321052551,0.050000000745058,0.0457933358848094,294.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5526202321052551,0.050000000745058,0.0482225865125656,293.2170104980469,297.1499938964844,293.1499938964844,0.1032314673066139,-1825.956298828125,304.1567077636719,0.8306081295013428,0.1649097204208374,0.1162248700857162,293.2215270996094,297.1499938964844,293.1499938964844,0.1639679819345474,-3582.308837890625,304.157470703125,0.9443551301956176,0.2397516518831253,0.2280056774616241,293.333740234375,297.1499938964844,293.1499938964844,0.006610648240894,-2331.63525390625,299.6098327636719,0.5526202321052551,0.050000000745058,0.2287471890449524,291.1788330078125,291.1499938964844,275.03887939453125,272.5956115722656,286.7196044921875,294.2994384765625,291.1789245605469,1.0,0.1827159076929092,0.944530725479126,0.6499999761581421,1.0,1.0,-0.8004379272460938,0.3151519894599914,0.4852859675884247,0.1013788878917694,0.0,0.0,0.0396326892077922,25.745046615600582,25.0,0.9329960942268372,-3601.072509765625,64.18484497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,302.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0803871750831604,0.0,0.0,0.0,0.0,1.0,0.0035115531645715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782416984438896,0.0994159132242202,-0.0211742185056209,0.0,8.158275886671618e-05,0.0,0.0,3.803653478622437,0.0,0.0,0.0,0.2686460018157959,4.0,0.0,1.0
822000,293.263916015625,297.1499938964844,293.1499938964844,0.0088273715227842,-570.5990600585938,301.4786682128906,0.5526202321052551,0.050000000745058,0.0457933358848094,294.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5526202321052551,0.050000000745058,0.0482225865125656,293.2170104980469,297.1499938964844,293.1499938964844,0.1032314673066139,-1825.956298828125,304.1567077636719,0.8306081295013428,0.1649097204208374,0.1162248700857162,293.2215270996094,297.1499938964844,293.1499938964844,0.1639679819345474,-3582.308837890625,304.157470703125,0.9443551301956176,0.2397516518831253,0.2280056774616241,293.333740234375,297.1499938964844,293.1499938964844,0.006610648240894,-2331.63525390625,299.6098327636719,0.5526202321052551,0.050000000745058,0.2287471890449524,291.1788330078125,291.1499938964844,275.03887939453125,272.5956115722656,286.7196044921875,294.2994384765625,291.1789245605469,1.0,0.1827159076929092,0.944530725479126,0.6499999761581421,1.0,1.0,-0.8004379272460938,0.3151519894599914,0.4852859675884247,0.1013788878917694,0.0,0.0,0.0396326892077922,25.745046615600582,25.0,0.9329960942268372,-3601.072509765625,64.18484497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,302.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0803871750831604,0.0,0.0,0.0,0.0,1.0,0.0035115531645715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782416984438896,0.0994159132242202,-0.0211742185056209,0.0,8.158275886671618e-05,0.0,0.0,3.803653478622437,0.0,0.0,0.0,0.2686460018157959,4.0,0.0,1.0
822060,293.26495361328125,297.1499938964844,293.1499938964844,0.008768961764872,-568.2410278320312,301.4365539550781,0.5523922443389893,0.050000000745058,0.0457949005067348,294.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5523922443389893,0.050000000745058,0.0482242368161678,293.21783447265625,297.1499938964844,293.1499938964844,0.1018033698201179,-1805.5596923828125,304.1568298339844,0.8274611830711365,0.163043200969696,0.1149313002824783,293.2212829589844,297.1499938964844,293.1499938964844,0.1624623388051986,-3556.010498046875,304.1575012207031,0.9413719773292542,0.2379877567291259,0.2263434082269668,293.3349609375,297.1499938964844,293.1499938964844,0.0065425555221736,-2313.033935546875,299.54315185546875,0.5523922443389893,0.050000000745058,0.2287550121545791,291.1795349121094,291.1499938964844,275.0573425292969,272.6048278808594,286.73602294921875,294.31402587890625,291.1796264648437,1.0,0.182349294424057,0.9446950554847716,0.6499999761581421,1.0,1.0,-0.7969037294387817,0.3137481808662414,0.4831555187702179,0.1006685197353363,0.0,0.0,0.0356451012194156,25.75139045715332,25.0,0.9742112159729004,-3572.58642578125,63.654781341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,302.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0797985717654228,0.0,0.0,0.0,0.0,1.0,0.0036286918912082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770410299301147,0.0994142442941665,-0.0223732143640518,0.0,8.098540274659172e-05,0.0,0.0,3.802011728286743,0.0,0.0,0.0,0.268591821193695,4.0,0.0,1.0
822120,293.26495361328125,297.1499938964844,293.1499938964844,0.008768961764872,-568.2410278320312,301.4365539550781,0.5523922443389893,0.050000000745058,0.0457949005067348,294.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5523922443389893,0.050000000745058,0.0482242368161678,293.21783447265625,297.1499938964844,293.1499938964844,0.1018033698201179,-1805.5596923828125,304.1568298339844,0.8274611830711365,0.163043200969696,0.1149313002824783,293.2212829589844,297.1499938964844,293.1499938964844,0.1624623388051986,-3556.010498046875,304.1575012207031,0.9413719773292542,0.2379877567291259,0.2263434082269668,293.3349609375,297.1499938964844,293.1499938964844,0.0065425555221736,-2313.033935546875,299.54315185546875,0.5523922443389893,0.050000000745058,0.2287550121545791,291.1795349121094,291.1499938964844,275.0573425292969,272.6048278808594,286.73602294921875,294.31402587890625,291.1796264648437,1.0,0.182349294424057,0.9446950554847716,0.6499999761581421,1.0,1.0,-0.7969037294387817,0.3137481808662414,0.4831555187702179,0.1006685197353363,0.0,0.0,0.0356451012194156,25.75139045715332,25.0,0.9742112159729004,-3572.58642578125,63.654781341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29345703125,302.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0797985717654228,0.0,0.0,0.0,0.0,1.0,0.0036286918912082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770410299301147,0.0994142442941665,-0.0223732143640518,0.0,8.098540274659172e-05,0.0,0.0,3.802011728286743,0.0,0.0,0.0,0.268591821193695,4.0,0.0,1.0
