time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2660217285156,297.1499938964844,293.1499938964844,0.0087103396654129,-565.8547973632812,301.3939514160156,0.5521632432937622,0.050000000745058,0.0457964800298213,294.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5521632432937622,0.050000000745058,0.0482258982956409,293.21881103515625,297.1499938964844,293.1499938964844,0.1003450229763984,-1784.66845703125,304.156982421875,0.8242205381393433,0.1611313074827194,0.1136063784360885,293.2210693359375,297.1499938964844,293.1499938964844,0.1609594225883484,-3529.707275390625,304.1575012207031,0.9383500814437866,0.2362244129180908,0.2246813476085662,293.3362121582031,297.1499938964844,293.1499938964844,0.006474532186985,-2294.28271484375,299.4759521484375,0.5521632432937622,0.050000000745058,0.2287628948688507,291.1802673339844,291.1499938964844,275.0755920410156,272.6137390136719,286.75262451171875,294.3289794921875,291.18035888671875,1.0,0.1819795668125152,0.9448593854904176,0.6499999761581421,1.0,1.0,-0.7933322191238403,0.3123297393321991,0.4810024499893188,0.0999539718031883,0.0,0.0,0.0315591096878051,25.75779914855957,25.0,1.0137691497802734,-3543.943359375,63.12248992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,302.14453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.314453125,18000.0,0.0,0.0,0.0791922435164451,0.0,0.0,0.0,0.0,1.0,0.0037466504145413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758298262953758,0.0994101762771606,-0.0235803481191396,0.0,8.0370060459245e-05,0.0,0.0,3.8002676963806152,0.0,0.0,0.0,0.2685370743274688,4.0,0.0,1.0
822240,293.2660217285156,297.1499938964844,293.1499938964844,0.0087103396654129,-565.8547973632812,301.3939514160156,0.5521632432937622,0.050000000745058,0.0457964800298213,294.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5521632432937622,0.050000000745058,0.0482258982956409,293.21881103515625,297.1499938964844,293.1499938964844,0.1003450229763984,-1784.66845703125,304.156982421875,0.8242205381393433,0.1611313074827194,0.1136063784360885,293.2210693359375,297.1499938964844,293.1499938964844,0.1609594225883484,-3529.707275390625,304.1575012207031,0.9383500814437866,0.2362244129180908,0.2246813476085662,293.3362121582031,297.1499938964844,293.1499938964844,0.006474532186985,-2294.28271484375,299.4759521484375,0.5521632432937622,0.050000000745058,0.2287628948688507,291.1802673339844,291.1499938964844,275.0755920410156,272.6137390136719,286.75262451171875,294.3289794921875,291.18035888671875,1.0,0.1819795668125152,0.9448593854904176,0.6499999761581421,1.0,1.0,-0.7933322191238403,0.3123297393321991,0.4810024499893188,0.0999539718031883,0.0,0.0,0.0315591096878051,25.75779914855957,25.0,1.0137691497802734,-3543.943359375,63.12248992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,302.14453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.314453125,18000.0,0.0,0.0,0.0791922435164451,0.0,0.0,0.0,0.0,1.0,0.0037466504145413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758298262953758,0.0994101762771606,-0.0235803481191396,0.0,8.0370060459245e-05,0.0,0.0,3.8002676963806152,0.0,0.0,0.0,0.2685370743274688,4.0,0.0,1.0
822300,293.2665710449219,297.1499938964844,293.1499938964844,0.0086809508502483,-564.6510620117188,301.3724670410156,0.5520482659339905,0.050000000745058,0.0457972697913646,294.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.5520482659339905,0.050000000745058,0.0482267327606678,293.2193298339844,297.1499938964844,293.1499938964844,0.0996034666895866,-1774.0208740234375,304.1570739746094,0.8225586414337158,0.1601567417383194,0.1129310727119445,293.2209777832031,297.1499938964844,293.1499938964844,0.1602093428373336,-3516.560302734375,304.1575012207031,0.9368262887001038,0.2353432476520538,0.2238507121801376,293.3368530273437,297.1499938964844,293.1499938964844,0.0064405454322695,-2284.850830078125,299.442138671875,0.5520482659339905,0.050000000745058,0.2287668585777282,291.1806335449219,291.1499938964844,275.08465576171875,272.6181030273437,286.7609558105469,294.3365783691406,291.18072509765625,1.0,0.1817934513092041,0.9449415802955629,0.6499999761581421,1.0,1.0,-0.7915315628051758,0.3116146922111511,0.4799168705940246,0.0995949208736419,0.0,0.0,0.0294766817241907,25.761035919189453,25.0,1.0263546705245972,-3529.539306640625,62.855411529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,302.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.32421875,18000.0,0.0,0.0,0.0788819566369056,0.0,0.0,0.0,0.0,1.0,0.0038061256054788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075219802558422,0.0994071140885353,-0.0241873115301132,0.0,8.005515701370314e-05,0.0,0.0,3.799351930618286,0.0,0.0,0.0,0.2685094773769378,4.0,0.0,1.0
822360,293.26715087890625,297.1499938964844,293.1499938964844,0.0086515378206968,-563.4414672851562,301.3508605957031,0.5519331097602844,0.050000000745058,0.0457980670034885,294.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5519331097602844,0.050000000745058,0.0482275709509849,293.2198791503906,297.1499938964844,293.1499938964844,0.0988545194268226,-1763.2510986328125,304.1571350097656,0.8208682537078857,0.159171000123024,0.112247958779335,293.22088623046875,297.1499938964844,293.1499938964844,0.1594603061676025,-3503.418212890625,304.1575012207031,0.9352951645851136,0.2344625294208526,0.2230204194784164,293.3374938964844,297.1499938964844,293.1499938964844,0.006406589411199,-2275.385986328125,299.4082336425781,0.5519331097602844,0.050000000745058,0.2287708222866058,291.1809997558594,291.1499938964844,275.0936889648437,272.6224060058594,286.76934814453125,294.34429931640625,291.1811218261719,1.0,0.1816066205501556,0.9450299739837646,0.6499999761581421,1.0,1.0,-0.7897219657897949,0.3108961284160614,0.4788258075714111,0.0992348790168762,0.0,0.0,0.027371123433113,25.76428604125977,25.0,1.033855438232422,-3515.09326171875,62.58785629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,302.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.0785674974322319,0.0,0.0,0.0,0.0,1.0,0.0038659435231238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746079012751579,0.0994036719202995,-0.0247957669198513,0.0,7.973601896082982e-05,0.0,0.0,3.798419713973999,0.0,0.0,0.0,0.2684817314147949,4.0,0.0,1.0
822420,293.2682800292969,297.1499938964844,293.1499938964844,0.0085926279425621,-561.0040283203125,301.3073425292969,0.5517019033432007,0.050000000745058,0.0457996651530265,294.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.5517019033432007,0.050000000745058,0.0482292547821998,293.2210388183594,297.1499938964844,293.1499938964844,0.0973320305347442,-1741.3138427734375,304.15728759765625,0.8173872232437134,0.157162606716156,0.1108562797307968,293.220703125,297.1499938964844,293.1499938964844,0.1579657793045044,-3477.1572265625,304.1575012207031,0.9322136640548706,0.2327026128768921,0.2213611751794815,293.3388061523437,297.1499938964844,293.1499938964844,0.0063387751579284,-2256.359130859375,299.3400573730469,0.5517019033432007,0.050000000745058,0.2287788242101669,291.1817626953125,291.1499938964844,275.1115417480469,272.6307983398437,286.7862243652344,294.3599853515625,291.1818542480469,1.0,0.1812305599451065,0.9452067017555236,0.6499999761581421,1.0,1.0,-0.7860739231109619,0.3094477653503418,0.4766261279582977,0.0985113605856895,0.0,0.0,0.0230870433151721,25.770845413208008,25.0,1.034036636352539,-3486.042724609375,62.05111312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,301.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0779257491230964,0.0,0.0,0.0,0.0,1.0,0.0039869011379778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733779296278953,0.099395178258419,-0.0260172486305236,0.0,7.908472616691142e-05,0.0,0.0,3.796488285064697,0.0,0.0,0.0,0.2684259712696075,4.0,0.0,1.0
822480,293.2682800292969,297.1499938964844,293.1499938964844,0.0085926279425621,-561.0040283203125,301.3073425292969,0.5517019033432007,0.050000000745058,0.0457996651530265,294.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.5517019033432007,0.050000000745058,0.0482292547821998,293.2210388183594,297.1499938964844,293.1499938964844,0.0973320305347442,-1741.3138427734375,304.15728759765625,0.8173872232437134,0.157162606716156,0.1108562797307968,293.220703125,297.1499938964844,293.1499938964844,0.1579657793045044,-3477.1572265625,304.1575012207031,0.9322136640548706,0.2327026128768921,0.2213611751794815,293.3388061523437,297.1499938964844,293.1499938964844,0.0063387751579284,-2256.359130859375,299.3400573730469,0.5517019033432007,0.050000000745058,0.2287788242101669,291.1817626953125,291.1499938964844,275.1115417480469,272.6307983398437,286.7862243652344,294.3599853515625,291.1818542480469,1.0,0.1812305599451065,0.9452067017555236,0.6499999761581421,1.0,1.0,-0.7860739231109619,0.3094477653503418,0.4766261279582977,0.0985113605856895,0.0,0.0,0.0230870433151721,25.770845413208008,25.0,1.034036636352539,-3486.042724609375,62.05111312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,301.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0779257491230964,0.0,0.0,0.0,0.0,1.0,0.0039869011379778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733779296278953,0.099395178258419,-0.0260172486305236,0.0,7.908472616691142e-05,0.0,0.0,3.796488285064697,0.0,0.0,0.0,0.2684259712696075,4.0,0.0,1.0
822540,293.2694396972656,297.1499938964844,293.1499938964844,0.0085336165502667,-558.5428466796875,301.2633972167969,0.5514693856239319,0.050000000745058,0.0458012782037258,294.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5514693856239319,0.050000000745058,0.0482309535145759,293.2223205566406,297.1499938964844,293.1499938964844,0.0957743152976036,-1718.818603515625,304.157470703125,0.8137469291687012,0.1551025956869125,0.1094287782907486,293.2205505371094,297.1499938964844,293.1499938964844,0.1564764827489853,-3450.9345703125,304.157470703125,0.929111897945404,0.2309451252222061,0.2197040617465973,293.3401184082031,297.1499938964844,293.1499938964844,0.0062710796482861,-2237.20068359375,299.2713928222656,0.5514693856239319,0.050000000745058,0.2287868708372116,291.1824645996094,291.1499938964844,275.1291809082031,272.63897705078125,286.80328369140625,294.3760986328125,291.1825866699219,1.0,0.1808512210845947,0.9453834891319276,0.6499999761581421,1.0,1.0,-0.782385528087616,0.3079837560653686,0.4744017720222473,0.0977828726172447,0.0,0.0,0.0187057256698608,25.77751350402832,25.0,1.01251482963562,-3456.762939453125,61.51201629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306884765625,301.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.0772676840424537,0.0,0.0,0.0,0.0,1.0,0.004110041540116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072140522301197,0.0993843823671341,-0.0272438582032918,0.0,7.841688056942075e-05,0.0,0.0,3.7944626808166495,0.0,0.0,0.0,0.2683697938919067,4.0,0.0,1.0
822600,293.2694396972656,297.1499938964844,293.1499938964844,0.0085336165502667,-558.5428466796875,301.2633972167969,0.5514693856239319,0.050000000745058,0.0458012782037258,294.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5514693856239319,0.050000000745058,0.0482309535145759,293.2223205566406,297.1499938964844,293.1499938964844,0.0957743152976036,-1718.818603515625,304.157470703125,0.8137469291687012,0.1551025956869125,0.1094287782907486,293.2205505371094,297.1499938964844,293.1499938964844,0.1564764827489853,-3450.9345703125,304.157470703125,0.929111897945404,0.2309451252222061,0.2197040617465973,293.3401184082031,297.1499938964844,293.1499938964844,0.0062710796482861,-2237.20068359375,299.2713928222656,0.5514693856239319,0.050000000745058,0.2287868708372116,291.1824645996094,291.1499938964844,275.1291809082031,272.63897705078125,286.80328369140625,294.3760986328125,291.1825866699219,1.0,0.1808512210845947,0.9453834891319276,0.6499999761581421,1.0,1.0,-0.782385528087616,0.3079837560653686,0.4744017720222473,0.0977828726172447,0.0,0.0,0.0187057256698608,25.77751350402832,25.0,1.01251482963562,-3456.762939453125,61.51201629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306884765625,301.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.0772676840424537,0.0,0.0,0.0,0.0,1.0,0.004110041540116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072140522301197,0.0993843823671341,-0.0272438582032918,0.0,7.841688056942075e-05,0.0,0.0,3.7944626808166495,0.0,0.0,0.0,0.2683697938919067,4.0,0.0,1.0
822660,293.2706298828125,297.1499938964844,293.1499938964844,0.0084745297208428,-556.0589599609375,301.218994140625,0.551235556602478,0.050000000745058,0.0458029061555862,294.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.551235556602478,0.050000000745058,0.0482326634228229,293.22369384765625,297.1499938964844,293.1499938964844,0.0941797867417335,-1695.752197265625,304.1576232910156,0.8099119663238525,0.1529897302389145,0.1079644933342933,293.2203674316406,297.1499938964844,293.1499938964844,0.1549930274486541,-3424.761474609375,304.157470703125,0.9259976744651794,0.2291904687881469,0.218049481511116,293.3414306640625,297.1499938964844,293.1499938964844,0.0062035089358687,-2217.914306640625,299.2022399902344,0.551235556602478,0.050000000745058,0.2287949919700622,291.18316650390625,291.1499938964844,275.14654541015625,272.6468811035156,286.8204650878906,294.3926086425781,291.1832580566406,1.0,0.1804685443639755,0.9455698132514954,0.6499999761581421,1.0,1.0,-0.7786561846733093,0.3065038323402405,0.4721523225307464,0.0970492362976074,0.0,0.0,0.0142319379374384,25.78428268432617,25.0,0.9685235023498536,-3427.26123046875,60.97056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105773925781,301.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.0765952169895172,0.0,0.0,0.0,0.0,1.0,0.0042358380742371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708978921175003,0.0993713662028312,-0.0284734740853309,0.0,7.773441029712558e-05,0.0,0.0,3.792347431182861,0.0,0.0,0.0,0.268313318490982,4.0,0.0,1.0
822720,293.2706298828125,297.1499938964844,293.1499938964844,0.0084745297208428,-556.0589599609375,301.218994140625,0.551235556602478,0.050000000745058,0.0458029061555862,294.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.551235556602478,0.050000000745058,0.0482326634228229,293.22369384765625,297.1499938964844,293.1499938964844,0.0941797867417335,-1695.752197265625,304.1576232910156,0.8099119663238525,0.1529897302389145,0.1079644933342933,293.2203674316406,297.1499938964844,293.1499938964844,0.1549930274486541,-3424.761474609375,304.157470703125,0.9259976744651794,0.2291904687881469,0.218049481511116,293.3414306640625,297.1499938964844,293.1499938964844,0.0062035089358687,-2217.914306640625,299.2022399902344,0.551235556602478,0.050000000745058,0.2287949919700622,291.18316650390625,291.1499938964844,275.14654541015625,272.6468811035156,286.8204650878906,294.3926086425781,291.1832580566406,1.0,0.1804685443639755,0.9455698132514954,0.6499999761581421,1.0,1.0,-0.7786561846733093,0.3065038323402405,0.4721523225307464,0.0970492362976074,0.0,0.0,0.0142319379374384,25.78428268432617,25.0,0.9685235023498536,-3427.26123046875,60.97056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105773925781,301.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.0765952169895172,0.0,0.0,0.0,0.0,1.0,0.0042358380742371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708978921175003,0.0993713662028312,-0.0284734740853309,0.0,7.773441029712558e-05,0.0,0.0,3.792347431182861,0.0,0.0,0.0,0.268313318490982,4.0,0.0,1.0
822780,293.27178955078125,297.1499938964844,293.1499938964844,0.0084194103255867,-553.9136962890625,301.17254638671875,0.5510007739067078,0.050000000745058,0.0458045415580272,294.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5510007739067078,0.050000000745058,0.0482343882322311,293.22515869140625,297.1499938964844,293.1499938964844,0.0926213189959526,-1673.30029296875,304.1576843261719,0.805840015411377,0.1508255451917648,0.1064641773700714,293.22021484375,297.1499938964844,293.1499938964844,0.1536372303962707,-3401.0048828125,304.1571960449219,0.922879993915558,0.2274393588304519,0.2163977771997451,293.3427429199219,297.1499938964844,293.1499938964844,0.0061378385871648,-2199.7685546875,299.1298522949219,0.5510007739067078,0.050000000745058,0.2288031727075576,291.1766967773437,291.1499938964844,275.1636047363281,272.6545715332031,286.8377990722656,294.4095764160156,291.171630859375,1.0,0.1800825893878936,0.945756196975708,0.6499999761581421,1.0,1.0,-0.7748871445655823,0.3050086200237274,0.4698784947395324,0.0963106453418731,0.0,0.0,0.0108175752684474,25.791105270385746,25.0,-26.46324157714844,-3311.364013671875,60.42698669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,301.3713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8515625,18000.0,0.0,0.0,0.0758611410856247,0.0,0.0,0.0,0.0,1.0,0.0046664522960782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652169212698936,0.0976462662220001,-0.0324293486773967,0.0,7.698941044509411e-05,0.0,0.0,3.7201406955718994,0.0,0.0,0.0,0.2679244875907898,4.0,0.0,1.0
822840,293.27178955078125,297.1499938964844,293.1499938964844,0.0084194103255867,-553.9136962890625,301.17254638671875,0.5510007739067078,0.050000000745058,0.0458045415580272,294.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5510007739067078,0.050000000745058,0.0482343882322311,293.22515869140625,297.1499938964844,293.1499938964844,0.0926213189959526,-1673.30029296875,304.1576843261719,0.805840015411377,0.1508255451917648,0.1064641773700714,293.22021484375,297.1499938964844,293.1499938964844,0.1536372303962707,-3401.0048828125,304.1571960449219,0.922879993915558,0.2274393588304519,0.2163977771997451,293.3427429199219,297.1499938964844,293.1499938964844,0.0061378385871648,-2199.7685546875,299.1298522949219,0.5510007739067078,0.050000000745058,0.2288031727075576,291.1766967773437,291.1499938964844,275.1636047363281,272.6545715332031,286.8377990722656,294.4095764160156,291.171630859375,1.0,0.1800825893878936,0.945756196975708,0.6499999761581421,1.0,1.0,-0.7748871445655823,0.3050086200237274,0.4698784947395324,0.0963106453418731,0.0,0.0,0.0108175752684474,25.791105270385746,25.0,-26.46324157714844,-3311.364013671875,60.42698669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,301.3713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8515625,18000.0,0.0,0.0,0.0758611410856247,0.0,0.0,0.0,0.0,1.0,0.0046664522960782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652169212698936,0.0976462662220001,-0.0324293486773967,0.0,7.698941044509411e-05,0.0,0.0,3.7201406955718994,0.0,0.0,0.0,0.2679244875907898,4.0,0.0,1.0
822900,293.2723388671875,297.1499938964844,293.1499938964844,0.0084015363827347,-553.6215209960938,301.1450500488281,0.5508838891983032,0.050000000745058,0.0458053611218929,294.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5508838891983032,0.050000000745058,0.04823524877429,293.2259216308594,297.1499938964844,293.1499938964844,0.0919724553823471,-1664.1824951171875,304.157470703125,0.8037163019180298,0.1497264504432678,0.1057013720273971,293.2201232910156,297.1499938964844,293.1499938964844,0.1532042920589447,-3393.83935546875,304.1566772460937,0.9213263988494872,0.2265675663948059,0.2155743986368179,293.3433837890625,297.1499938964844,293.1499938964844,0.006110826972872,-2193.80859375,299.0865173339844,0.5508838891983032,0.050000000745058,0.2288072556257248,291.1553039550781,291.1499938964844,275.17205810546875,272.6582946777344,286.8465576171875,294.4183044433594,291.1482849121094,1.0,0.1798884272575378,0.945849359035492,0.6499999761581421,1.0,1.0,-0.772990345954895,0.3042563498020172,0.4687340259552002,0.095939964056015,0.0,0.0,0.0125487521290779,25.79440116882324,25.0,-39.730716705322266,-3321.917724609375,60.15463638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,301.19683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.0753585398197174,0.0,0.0,0.0,0.0,1.0,0.0047466484829783,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065785177052021,0.0988906472921371,-0.0331054665148258,0.0,7.64793367125094e-05,0.0,0.0,3.765883922576904,0.0,0.0,0.0,0.268043577671051,4.0,0.0,1.0
822960,293.2728576660156,297.1499938964844,293.1499938964844,0.0083757657557725,-552.5960693359375,301.1204833984375,0.5507683157920837,0.050000000745058,0.0458061695098876,294.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5507683157920837,0.050000000745058,0.0482361018657684,293.2266540527344,297.1499938964844,293.1499938964844,0.091165505349636,-1652.51904296875,304.1575622558594,0.8015631437301636,0.1486173123121261,0.1049313247203826,293.22003173828125,297.1499938964844,293.1499938964844,0.1525251865386963,-3381.84814453125,304.1567077636719,0.9197818636894226,0.2256987541913986,0.2147541791200637,293.3439636230469,297.1499938964844,293.1499938964844,0.0060805571265518,-2185.30615234375,299.04815673828125,0.5507683157920837,0.050000000745058,0.2288112938404083,291.14703369140625,291.1499938964844,275.1803894042969,272.6620178222656,286.8553771972656,294.4271545410156,291.1512451171875,1.0,0.1796935349702835,0.945948839187622,0.6499999761581421,1.0,1.0,-0.7710886597633362,0.3035022318363189,0.4675863981246948,0.0955689772963523,0.0,0.0,0.0137660671025514,25.797475814819336,25.0,1.7279200553894043,-3393.6279296875,59.8822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345947265625,301.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05078125,18000.0,0.0,0.0,0.0748549848794937,0.0,0.0,0.0,0.0,1.0,0.0045390259474515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695511028170585,0.1008546277880668,-0.0313035249710083,0.0,7.596828800160438e-05,0.0,0.0,3.845635175704956,0.0,0.0,0.0,0.268349140882492,4.0,0.0,1.0
823020,293.2740173339844,297.1499938964844,293.1499938964844,0.0083050243556499,-549.1593627929688,301.0804443359375,0.5505352020263672,0.050000000745058,0.0458078011870384,294.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5505352020263672,0.050000000745058,0.0482378229498863,293.2282409667969,297.1499938964844,293.1499938964844,0.0893102958798408,-1625.3922119140625,304.1581115722656,0.797149121761322,0.1463555097579956,0.1033641248941421,293.2198791503906,297.1499938964844,293.1499938964844,0.1508097946643829,-3350.978271484375,304.1572570800781,0.91670024394989,0.2239574939012527,0.213113859295845,293.34527587890625,297.1499938964844,293.1499938964844,0.0060057155787944,-2161.845947265625,298.9869384765625,0.5505352020263672,0.050000000745058,0.2288194596767425,291.1713562011719,291.1499938964844,275.1968688964844,272.6692199707031,286.8728332519531,294.4447326660156,291.16363525390625,1.0,0.1793014407157898,0.9461477398872375,0.6499999761581421,1.0,1.0,-0.7672529816627502,0.301981657743454,0.4652713239192962,0.0948228165507316,0.0,0.0,0.0086233476176857,25.803869247436523,25.0,-31.77618789672852,-3166.408203125,59.33578872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,300.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.35546875,18000.0,0.0,0.0,0.0741154253482818,0.0,0.0,0.0,0.0,1.0,0.0052478304132819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585728622972965,0.0955564007163047,-0.0369835346937179,0.0,7.521773659391329e-05,0.0,0.0,3.634571075439453,0.0,0.0,0.0,0.2674790918827057,4.0,0.0,1.0
823080,293.2740173339844,297.1499938964844,293.1499938964844,0.0083050243556499,-549.1593627929688,301.0804443359375,0.5505352020263672,0.050000000745058,0.0458078011870384,294.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5505352020263672,0.050000000745058,0.0482378229498863,293.2282409667969,297.1499938964844,293.1499938964844,0.0893102958798408,-1625.3922119140625,304.1581115722656,0.797149121761322,0.1463555097579956,0.1033641248941421,293.2198791503906,297.1499938964844,293.1499938964844,0.1508097946643829,-3350.978271484375,304.1572570800781,0.91670024394989,0.2239574939012527,0.213113859295845,293.34527587890625,297.1499938964844,293.1499938964844,0.0060057155787944,-2161.845947265625,298.9869384765625,0.5505352020263672,0.050000000745058,0.2288194596767425,291.1713562011719,291.1499938964844,275.1968688964844,272.6692199707031,286.8728332519531,294.4447326660156,291.16363525390625,1.0,0.1793014407157898,0.9461477398872375,0.6499999761581421,1.0,1.0,-0.7672529816627502,0.301981657743454,0.4652713239192962,0.0948228165507316,0.0,0.0,0.0086233476176857,25.803869247436523,25.0,-31.77618789672852,-3166.408203125,59.33578872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,300.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.35546875,18000.0,0.0,0.0,0.0741154253482818,0.0,0.0,0.0,0.0,1.0,0.0052478304132819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585728622972965,0.0955564007163047,-0.0369835346937179,0.0,7.521773659391329e-05,0.0,0.0,3.634571075439453,0.0,0.0,0.0,0.2674790918827057,4.0,0.0,1.0
823140,293.2750549316406,297.1499938964844,293.1499938964844,0.0082681290805339,-548.2875366210938,301.02374267578125,0.5503031015396118,0.050000000745058,0.0458094328641891,294.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5503031015396118,0.050000000745058,0.0482395403087139,293.2298278808594,297.1499938964844,293.1499938964844,0.0878443270921707,-1604.56689453125,304.157958984375,0.7926020622253418,0.1440512835979461,0.1017625704407692,293.2196655273437,297.1499938964844,293.1499938964844,0.1498288661241531,-3334.232666015625,304.1566467285156,0.9136542677879332,0.2222287654876709,0.2114799916744232,293.346435546875,297.1499938964844,293.1499938964844,0.0059540104120969,-2149.452392578125,298.89776611328125,0.5503031015396118,0.050000000745058,0.2288276106119156,291.1258850097656,291.1499938964844,275.21295166015625,272.6762084960937,286.8906555175781,294.46319580078125,291.14361572265625,1.0,0.1789062470197677,0.9463467001914978,0.6499999761581421,1.0,1.0,-0.7633838057518005,0.3004484176635742,0.4629353582859039,0.0940726324915885,0.0,0.0,0.0166718047112226,25.81000709533692,25.0,45.96002197265625,-3414.87109375,58.78800964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725280761719,301.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.08984375,18000.0,0.0,0.0,0.072967879474163,0.0,0.0,0.0,0.0,1.0,0.004587197676301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711742490530014,0.1029145717620849,-0.0317403227090835,0.0,7.405312499031425e-05,0.0,0.0,3.9263174533844,0.0,0.0,0.0,0.2685810029506683,4.0,0.0,1.0
823200,293.2750549316406,297.1499938964844,293.1499938964844,0.0082681290805339,-548.2875366210938,301.02374267578125,0.5503031015396118,0.050000000745058,0.0458094328641891,294.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5503031015396118,0.050000000745058,0.0482395403087139,293.2298278808594,297.1499938964844,293.1499938964844,0.0878443270921707,-1604.56689453125,304.157958984375,0.7926020622253418,0.1440512835979461,0.1017625704407692,293.2196655273437,297.1499938964844,293.1499938964844,0.1498288661241531,-3334.232666015625,304.1566467285156,0.9136542677879332,0.2222287654876709,0.2114799916744232,293.346435546875,297.1499938964844,293.1499938964844,0.0059540104120969,-2149.452392578125,298.89776611328125,0.5503031015396118,0.050000000745058,0.2288276106119156,291.1258850097656,291.1499938964844,275.21295166015625,272.6762084960937,286.8906555175781,294.46319580078125,291.14361572265625,1.0,0.1789062470197677,0.9463467001914978,0.6499999761581421,1.0,1.0,-0.7633838057518005,0.3004484176635742,0.4629353582859039,0.0940726324915885,0.0,0.0,0.0166718047112226,25.81000709533692,25.0,45.96002197265625,-3414.87109375,58.78800964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725280761719,301.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.08984375,18000.0,0.0,0.0,0.072967879474163,0.0,0.0,0.0,0.0,1.0,0.004587197676301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711742490530014,0.1029145717620849,-0.0317403227090835,0.0,7.405312499031425e-05,0.0,0.0,3.9263174533844,0.0,0.0,0.0,0.2685810029506683,4.0,0.0,1.0
823260,293.2763061523437,297.1499938964844,293.1499938964844,0.0081776138395071,-543.2854614257812,300.99298095703125,0.5500683188438416,0.050000000745058,0.0458110868930816,294.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5500683188438416,0.050000000745058,0.0482412800192832,293.23150634765625,297.1499938964844,293.1499938964844,0.0856689140200614,-1572.4830322265625,304.1588134765625,0.7879197001457214,0.141688123345375,0.1001265197992324,293.21954345703125,297.1499938964844,293.1499938964844,0.1477061808109283,-3295.337890625,304.1578063964844,0.910637617111206,0.2204897254705429,0.2098447382450103,293.34783935546875,297.1499938964844,293.1499938964844,0.0058658579364418,-2119.1337890625,298.8526611328125,0.5500683188438416,0.050000000745058,0.2288358658552169,291.1918029785156,291.1499938964844,275.22869873046875,272.6829833984375,286.9078369140625,294.4808349609375,291.1739807128906,1.0,0.1785080432891845,0.94655579328537,0.6499999761581421,1.0,1.0,-0.7594717144966125,0.2988987863063812,0.4605729579925537,0.093316875398159,0.0,0.0,0.004778194706887,25.816499710083008,25.0,-74.60303497314453,-2798.0283203125,58.238399505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,300.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.98046875,18000.0,0.0,0.0,0.0725131630897522,0.0,0.0,0.0,0.0,1.0,0.0063956873491406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0434173457324504,0.0877656936645507,-0.0443483479321002,0.0,7.359164010267705e-05,0.0,0.0,3.3276708126068115,0.0,0.0,0.0,0.2662219405174255,4.0,0.0,1.0
823320,293.2763061523437,297.1499938964844,293.1499938964844,0.0081776138395071,-543.2854614257812,300.99298095703125,0.5500683188438416,0.050000000745058,0.0458110868930816,294.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.5500683188438416,0.050000000745058,0.0482412800192832,293.23150634765625,297.1499938964844,293.1499938964844,0.0856689140200614,-1572.4830322265625,304.1588134765625,0.7879197001457214,0.141688123345375,0.1001265197992324,293.21954345703125,297.1499938964844,293.1499938964844,0.1477061808109283,-3295.337890625,304.1578063964844,0.910637617111206,0.2204897254705429,0.2098447382450103,293.34783935546875,297.1499938964844,293.1499938964844,0.0058658579364418,-2119.1337890625,298.8526611328125,0.5500683188438416,0.050000000745058,0.2288358658552169,291.1918029785156,291.1499938964844,275.22869873046875,272.6829833984375,286.9078369140625,294.4808349609375,291.1739807128906,1.0,0.1785080432891845,0.94655579328537,0.6499999761581421,1.0,1.0,-0.7594717144966125,0.2988987863063812,0.4605729579925537,0.093316875398159,0.0,0.0,0.004778194706887,25.816499710083008,25.0,-74.60303497314453,-2798.0283203125,58.238399505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372802734375,300.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.98046875,18000.0,0.0,0.0,0.0725131630897522,0.0,0.0,0.0,0.0,1.0,0.0063956873491406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0434173457324504,0.0877656936645507,-0.0443483479321002,0.0,7.359164010267705e-05,0.0,0.0,3.3276708126068115,0.0,0.0,0.0,0.2662219405174255,4.0,0.0,1.0
823380,293.2771301269531,297.1499938964844,293.1499938964844,0.0081782862544059,-545.3136596679688,300.9161682128906,0.5498404502868652,0.050000000745058,0.0458126999437809,294.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5498404502868652,0.050000000745058,0.0482429787516593,293.23309326171875,297.1499938964844,293.1499938964844,0.0845952033996582,-1558.111572265625,304.157958984375,0.7831368446350098,0.1393054723739624,0.0984630957245826,293.2192687988281,297.1499938964844,293.1499938964844,0.1475491225719452,-3294.502685546875,304.15594482421875,0.90770423412323,0.2187818735837936,0.2082240134477615,293.3487854003906,297.1499938964844,293.1499938964844,0.0058398703113198,-2119.1337890625,298.72998046875,0.5498404502868652,0.050000000745058,0.2288439124822616,291.0672912597656,291.1499938964844,275.2440490722656,272.6895751953125,286.9260559082031,294.5004272460937,291.11187744140625,1.0,0.1781069487333297,0.9467648267745972,0.6499999761581421,1.0,1.0,-0.7555438876152039,0.2973437309265136,0.4582001566886902,0.092560164630413,0.0,0.0,0.0294208098202943,25.82180976867676,25.0,99.31288146972656,-3471.63330078125,57.68891525268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111022949219,301.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.572265625,18000.0,0.0,0.0,0.0708348229527473,0.0,0.0,0.0,0.0,1.0,0.0046203304082155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746708512306213,0.1067096889019012,-0.0320388339459896,0.0,7.188834570115432e-05,0.0,0.0,4.0747575759887695,0.0,0.0,0.0,0.2690220475196838,4.0,0.0,1.0
823440,293.2771301269531,297.1499938964844,293.1499938964844,0.0081782862544059,-545.3136596679688,300.9161682128906,0.5498404502868652,0.050000000745058,0.0458126999437809,294.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5498404502868652,0.050000000745058,0.0482429787516593,293.23309326171875,297.1499938964844,293.1499938964844,0.0845952033996582,-1558.111572265625,304.157958984375,0.7831368446350098,0.1393054723739624,0.0984630957245826,293.2192687988281,297.1499938964844,293.1499938964844,0.1475491225719452,-3294.502685546875,304.15594482421875,0.90770423412323,0.2187818735837936,0.2082240134477615,293.3487854003906,297.1499938964844,293.1499938964844,0.0058398703113198,-2119.1337890625,298.72998046875,0.5498404502868652,0.050000000745058,0.2288439124822616,291.0672912597656,291.1499938964844,275.2440490722656,272.6895751953125,286.9260559082031,294.5004272460937,291.11187744140625,1.0,0.1781069487333297,0.9467648267745972,0.6499999761581421,1.0,1.0,-0.7555438876152039,0.2973437309265136,0.4582001566886902,0.092560164630413,0.0,0.0,0.0294208098202943,25.82180976867676,25.0,99.31288146972656,-3471.63330078125,57.68891525268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111022949219,301.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.572265625,18000.0,0.0,0.0,0.0708348229527473,0.0,0.0,0.0,0.0,1.0,0.0046203304082155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746708512306213,0.1067096889019012,-0.0320388339459896,0.0,7.188834570115432e-05,0.0,0.0,4.0747575759887695,0.0,0.0,0.0,0.2690220475196838,4.0,0.0,1.0
823500,293.2777404785156,297.1499938964844,293.1499938964844,0.0080916807055473,-539.26904296875,300.9218139648437,0.5497298836708069,0.050000000745058,0.0458134822547435,294.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5497298836708069,0.050000000745058,0.0482438020408153,293.23388671875,297.1499938964844,293.1499938964844,0.0828738659620285,-1531.97216796875,304.1596069335937,0.7807274460792542,0.1380953937768936,0.0976274088025093,293.2192077636719,297.1499938964844,293.1499938964844,0.1454489082098007,-3254.572265625,304.1586608886719,0.9062727689743042,0.2179199606180191,0.2074183672666549,293.3495178222656,297.1499938964844,293.1499938964844,0.0057722856290638,-2090.169921875,298.7426452636719,0.5497298836708069,0.050000000745058,0.2288478314876556,291.1852111816406,291.1499938964844,275.2515563964844,272.6927795410156,286.9342956542969,294.50897216796875,291.2099609375,1.0,0.1779057532548904,0.9468693733215332,0.6499999761581421,1.0,1.0,-0.7535806894302368,0.2965666949748993,0.4570139646530151,0.0921830013394355,0.0,0.0,0.0149619607254862,25.82394027709961,25.0,140.73875427246094,-3425.603515625,57.4150619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638000488281,302.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.0708293989300727,0.0,0.0,0.0,0.0,1.0,0.0044513433240354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727568864822387,0.1032956168055534,-0.0305387340486049,0.0,7.188283780124038e-05,0.0,0.0,3.947655200958252,0.0,0.0,0.0,0.2687801420688629,4.0,0.0,1.0
823560,293.2784729003906,297.1499938964844,293.1499938964844,0.0080391261726617,-536.1450805664062,300.9100341796875,0.5496106147766113,0.050000000745058,0.0458143278956413,294.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5496106147766113,0.050000000745058,0.0482446923851966,293.2347717285156,297.1499938964844,293.1499938964844,0.0816536471247673,-1513.9757080078125,304.1600646972656,0.778251051902771,0.1368585377931594,0.0967734158039093,293.2191772460937,297.1499938964844,293.1499938964844,0.1442301869392395,-3231.96337890625,304.1592712402344,0.904827356338501,0.2170476913452148,0.2066003084182739,293.3503112792969,297.1499938964844,293.1499938964844,0.0057234922423958,-2072.37158203125,298.7264404296875,0.5496106147766113,0.050000000745058,0.2288520485162735,291.23388671875,291.1499938964844,275.25897216796875,272.6959228515625,286.9424743652344,294.5174560546875,291.2392883300781,1.0,0.1777035444974899,0.9469795823097228,0.6499999761581421,1.0,1.0,-0.7515811324119568,0.295775443315506,0.4558056890964508,0.0917995497584343,0.0,0.0,0.0041643856093287,25.82742118835449,25.0,82.56817626953125,-3148.150634765625,57.13882064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148803710937,301.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.986328125,18000.0,0.0,0.0,0.0709423869848251,0.0,0.0,0.0,0.0,1.0,0.0051515060476958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590227432548999,0.0953614264726638,-0.0363386794924736,0.0,7.19974996172823e-05,0.0,0.0,3.63552451133728,0.0,0.0,0.0,0.2674259543418884,4.0,0.0,1.0
823620,293.2792663574219,297.1499938964844,293.1499938964844,0.0081434017047286,-547.6845092773438,300.77789306640625,0.549374520778656,0.050000000745058,0.0458160042762756,294.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9358825683594,0.549374520778656,0.050000000745058,0.0482464581727981,293.23638916015625,297.1499938964844,293.1499938964844,0.0822060778737068,-1525.9908447265625,304.1557006835937,0.7732090353965759,0.1343791037797927,0.0950376614928245,293.21893310546875,297.1499938964844,293.1499938964844,0.1470648348331451,-3290.07861328125,304.1513061523437,0.9020121693611144,0.2153416872024536,0.2049719095230102,293.3512268066406,297.1499938964844,293.1499938964844,0.0057473401539027,-2106.213134765625,298.5120544433594,0.549374520778656,0.050000000745058,0.2288604229688644,290.8985290527344,291.1499938964844,275.2734680175781,272.7020874023437,286.9608154296875,294.5377197265625,290.9073181152344,1.0,0.1772964894771576,0.9472000002861024,0.6499999761581421,1.0,1.0,-0.7475578188896179,0.294184148311615,0.4533736705780029,0.0910292416810989,0.0,0.0,0.0526156798005104,25.83389472961425,25.0,-58.42207717895508,-3476.2265625,56.58533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45611572265625,300.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.0234375,18000.0,0.0,0.0,0.0687247812747955,0.0,0.0,0.0,0.0,1.0,0.0051747728139162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751680210232734,0.1115980595350265,-0.0364300347864627,0.0,6.974692223593593e-05,0.0,0.0,4.249989986419678,0.0,0.0,0.0,0.2692252993583679,4.0,0.0,1.0
823680,293.2792663574219,297.1499938964844,293.1499938964844,0.0081434017047286,-547.6845092773438,300.77789306640625,0.549374520778656,0.050000000745058,0.0458160042762756,294.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9358825683594,0.549374520778656,0.050000000745058,0.0482464581727981,293.23638916015625,297.1499938964844,293.1499938964844,0.0822060778737068,-1525.9908447265625,304.1557006835937,0.7732090353965759,0.1343791037797927,0.0950376614928245,293.21893310546875,297.1499938964844,293.1499938964844,0.1470648348331451,-3290.07861328125,304.1513061523437,0.9020121693611144,0.2153416872024536,0.2049719095230102,293.3512268066406,297.1499938964844,293.1499938964844,0.0057473401539027,-2106.213134765625,298.5120544433594,0.549374520778656,0.050000000745058,0.2288604229688644,290.8985290527344,291.1499938964844,275.2734680175781,272.7020874023437,286.9608154296875,294.5377197265625,290.9073181152344,1.0,0.1772964894771576,0.9472000002861024,0.6499999761581421,1.0,1.0,-0.7475578188896179,0.294184148311615,0.4533736705780029,0.0910292416810989,0.0,0.0,0.0526156798005104,25.83389472961425,25.0,-58.42207717895508,-3476.2265625,56.58533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45611572265625,300.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.0234375,18000.0,0.0,0.0,0.0687247812747955,0.0,0.0,0.0,0.0,1.0,0.0051747728139162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751680210232734,0.1115980595350265,-0.0364300347864627,0.0,6.974692223593593e-05,0.0,0.0,4.249989986419678,0.0,0.0,0.0,0.2692252993583679,4.0,0.0,1.0
823740,293.2803649902344,297.1499938964844,293.1499938964844,0.0079209376126527,-530.560302734375,300.81695556640625,0.5491672158241272,0.050000000745058,0.0458174794912338,294.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.5491672158241272,0.050000000745058,0.0482480153441429,293.2378845214844,297.1499938964844,293.1499938964844,0.0777865350246429,-1458.43701171875,304.1610107421875,0.7682304978370667,0.1318915337324142,0.0933181047439575,293.2186889648437,297.1499938964844,293.1499938964844,0.1412792801856994,-3178.4765625,304.16021728515625,0.8993191719055176,0.2136441618204116,0.2033872753381729,293.3525085449219,297.1499938964844,293.1499938964844,0.0055938549339771,-2031.753662109375,298.5836486816406,0.5491672158241272,0.050000000745058,0.2288677990436554,291.2374572753906,291.1499938964844,275.2875061035156,272.70806884765625,286.9769287109375,294.55499267578125,291.2645874023437,1.0,0.176889032125473,0.9474204182624816,0.6499999761581421,1.0,1.0,-0.743604838848114,0.2926214635372162,0.4509833753108978,0.0902747139334678,0.0,0.0,0.0182564463466405,25.83586502075196,25.0,215.9241638183593,-3441.681640625,56.03989791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,302.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8984375,18000.0,0.0,0.0,0.0688750520348548,0.0,0.0,0.0,0.0,1.0,0.0042387964203953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748073905706405,0.1033565774559974,-0.0285491868853569,0.0,6.98994190315716e-05,0.0,0.0,3.955993175506592,0.0,0.0,0.0,0.2689473330974579,4.0,0.0,1.0
823800,293.2803649902344,297.1499938964844,293.1499938964844,0.0079209376126527,-530.560302734375,300.81695556640625,0.5491672158241272,0.050000000745058,0.0458174794912338,294.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.5491672158241272,0.050000000745058,0.0482480153441429,293.2378845214844,297.1499938964844,293.1499938964844,0.0777865350246429,-1458.43701171875,304.1610107421875,0.7682304978370667,0.1318915337324142,0.0933181047439575,293.2186889648437,297.1499938964844,293.1499938964844,0.1412792801856994,-3178.4765625,304.16021728515625,0.8993191719055176,0.2136441618204116,0.2033872753381729,293.3525085449219,297.1499938964844,293.1499938964844,0.0055938549339771,-2031.753662109375,298.5836486816406,0.5491672158241272,0.050000000745058,0.2288677990436554,291.2374572753906,291.1499938964844,275.2875061035156,272.70806884765625,286.9769287109375,294.55499267578125,291.2645874023437,1.0,0.176889032125473,0.9474204182624816,0.6499999761581421,1.0,1.0,-0.743604838848114,0.2926214635372162,0.4509833753108978,0.0902747139334678,0.0,0.0,0.0182564463466405,25.83586502075196,25.0,215.9241638183593,-3441.681640625,56.03989791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,302.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8984375,18000.0,0.0,0.0,0.0688750520348548,0.0,0.0,0.0,0.0,1.0,0.0042387964203953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748073905706405,0.1033565774559974,-0.0285491868853569,0.0,6.98994190315716e-05,0.0,0.0,3.955993175506592,0.0,0.0,0.0,0.2689473330974579,4.0,0.0,1.0
823860,293.2819519042969,297.1499938964844,293.1499938964844,0.0078662922605872,-529.0408935546875,300.7674865722656,0.5489164590835571,0.050000000745058,0.0458192713558673,294.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.5489164590835571,0.050000000745058,0.0482498966157436,293.2397766113281,297.1499938964844,293.1499938964844,0.0761199072003364,-1435.42138671875,304.159912109375,0.7629519104957581,0.12927907705307,0.0915107354521751,293.21875,297.1499938964844,293.1499938964844,0.1403970718383789,-3163.98681640625,304.1579284667969,0.8964614272117615,0.2118953764438629,0.2017417550086975,293.3542785644531,297.1499938964844,293.1499938964844,0.0055182105861604,-2012.0670166015625,298.5087585449219,0.5489164590835571,0.050000000745058,0.2288767397403717,291.23687744140625,291.1499938964844,275.3010559082031,272.7138671875,286.9926452636719,294.5716857910156,291.1408386230469,1.0,0.1764771193265915,0.9476524591445924,0.6499999761581421,1.0,1.0,-0.7394760251045227,0.2909899950027466,0.4484860301017761,0.0894893631339073,0.0,0.0,0.0018381617264822,25.844640731811523,25.0,-524.2669677734375,-517.8790893554688,55.48284530639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,298.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18174.8671875,18000.0,0.0,0.0,0.0692230463027954,0.0,0.0,0.0,0.0,1.0,0.0098496526479721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0047086533159017,0.0657100975513458,-0.0610014423727989,0.0,7.025258673820645e-05,0.0,0.0,2.465397357940674,0.0,0.0,0.0,0.2630201280117035,4.0,0.0,1.0
