time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2819519042969,297.1499938964844,293.1499938964844,0.0078662922605872,-529.0408935546875,300.7674865722656,0.5489164590835571,0.050000000745058,0.0458192713558673,294.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.5489164590835571,0.050000000745058,0.0482498966157436,293.2397766113281,297.1499938964844,293.1499938964844,0.0761199072003364,-1435.42138671875,304.159912109375,0.7629519104957581,0.12927907705307,0.0915107354521751,293.21875,297.1499938964844,293.1499938964844,0.1403970718383789,-3163.98681640625,304.1579284667969,0.8964614272117615,0.2118953764438629,0.2017417550086975,293.3542785644531,297.1499938964844,293.1499938964844,0.0055182105861604,-2012.0670166015625,298.5087585449219,0.5489164590835571,0.050000000745058,0.2288767397403717,291.23687744140625,291.1499938964844,275.3010559082031,272.7138671875,286.9926452636719,294.5716857910156,291.1408386230469,1.0,0.1764771193265915,0.9476524591445924,0.6499999761581421,1.0,1.0,-0.7394760251045227,0.2909899950027466,0.4484860301017761,0.0894893631339073,0.0,0.0,0.0018381617264822,25.844640731811523,25.0,-524.2669677734375,-517.8790893554688,55.48284530639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,298.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18174.8671875,18000.0,0.0,0.0,0.0692230463027954,0.0,0.0,0.0,0.0,1.0,0.0098496526479721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0047086533159017,0.0657100975513458,-0.0610014423727989,0.0,7.025258673820645e-05,0.0,0.0,2.465397357940674,0.0,0.0,0.0,0.2630201280117035,4.0,0.0,1.0
823980,293.2818603515625,297.1499938964844,293.1499938964844,0.007937578484416,-536.1560668945312,300.64453125,0.5487172603607178,0.050000000745058,0.0458206981420517,294.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8905334472656,0.5487172603607178,0.050000000745058,0.0482514016330242,293.240966796875,297.1499938964844,293.1499938964844,0.0755079090595245,-1428.802490234375,304.1587219238281,0.7578085660934448,0.1267649680376052,0.0897309109568595,293.2181701660156,297.1499938964844,293.1499938964844,0.1414627581834793,-3186.71240234375,304.1554260253906,0.8937927484512329,0.2102712541818618,0.2001795023679733,293.3542785644531,297.1499938964844,293.1499938964844,0.005549194291234,-2036.3778076171875,298.3090209960937,0.5487172603607178,0.050000000745058,0.2288838773965835,290.9445495605469,291.1499938964844,275.3140869140625,272.7195129394531,287.0123291015625,294.5954284667969,291.077392578125,1.0,0.176064133644104,0.9478845000267028,0.6499999761581421,1.0,1.0,-0.735477089881897,0.2894112765789032,0.4460658133029938,0.0887293368577957,0.0,0.0,0.0756160095334053,25.84513092041016,25.0,341.9295349121094,-3756.412841796875,54.93727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867553710937,303.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.958984375,18000.0,0.0,0.0,0.0657272860407829,0.0,0.0,0.0,0.0,1.0,0.0037200597580522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923814475536346,0.1157346591353416,-0.0233532153069973,0.0,6.670483708148822e-05,0.0,0.0,4.448393821716309,0.0,0.0,0.0,0.2705810368061065,4.0,0.0,1.0
824040,293.2818603515625,297.1499938964844,293.1499938964844,0.007937578484416,-536.1560668945312,300.64453125,0.5487172603607178,0.050000000745058,0.0458206981420517,294.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8905334472656,0.5487172603607178,0.050000000745058,0.0482514016330242,293.240966796875,297.1499938964844,293.1499938964844,0.0755079090595245,-1428.802490234375,304.1587219238281,0.7578085660934448,0.1267649680376052,0.0897309109568595,293.2181701660156,297.1499938964844,293.1499938964844,0.1414627581834793,-3186.71240234375,304.1554260253906,0.8937927484512329,0.2102712541818618,0.2001795023679733,293.3542785644531,297.1499938964844,293.1499938964844,0.005549194291234,-2036.3778076171875,298.3090209960937,0.5487172603607178,0.050000000745058,0.2288838773965835,290.9445495605469,291.1499938964844,275.3140869140625,272.7195129394531,287.0123291015625,294.5954284667969,291.077392578125,1.0,0.176064133644104,0.9478845000267028,0.6499999761581421,1.0,1.0,-0.735477089881897,0.2894112765789032,0.4460658133029938,0.0887293368577957,0.0,0.0,0.0756160095334053,25.84513092041016,25.0,341.9295349121094,-3756.412841796875,54.93727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867553710937,303.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.958984375,18000.0,0.0,0.0,0.0657272860407829,0.0,0.0,0.0,0.0,1.0,0.0037200597580522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923814475536346,0.1157346591353416,-0.0233532153069973,0.0,6.670483708148822e-05,0.0,0.0,4.448393821716309,0.0,0.0,0.0,0.2705810368061065,4.0,0.0,1.0
824100,293.2826232910156,297.1499938964844,293.1499938964844,0.0077718803659081,-523.2986450195312,300.7001037597656,0.5486207604408264,0.050000000745058,0.0458213910460472,294.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5486207604408264,0.050000000745058,0.0482521317899227,293.24169921875,297.1499938964844,293.1499938964844,0.0727051496505737,-1386.23876953125,304.16217041015625,0.7552608847618103,0.1254681944847107,0.0888478308916091,293.21807861328125,297.1499938964844,293.1499938964844,0.1375767290592193,-3110.949462890625,304.1614074707031,0.8924635052680969,0.2094229608774185,0.1994010061025619,293.35516357421875,297.1499938964844,293.1499938964844,0.005431898869574,-1979.829345703125,298.4050598144531,0.5486207604408264,0.050000000745058,0.2288873344659805,291.24609375,291.1499938964844,275.3204345703125,272.7222595214844,287.0189514160156,294.60223388671875,291.3018798828125,1.0,0.1758581548929214,0.9480005502700806,0.6499999761581421,1.0,1.0,-0.7334888577461243,0.288626492023468,0.4448623955249786,0.0883528292179107,0.0,0.0,0.0377612709999084,25.84497833251953,25.0,369.1407470703125,-3571.06201171875,54.66701126098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479309082031,303.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.060546875,18000.0,0.0,0.0,0.0665786117315292,0.0,0.0,0.0,0.0,1.0,0.0036509521305561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830690786242485,0.1057377159595489,-0.0226686373353004,0.0,6.756882794434205e-05,0.0,0.0,4.062247753143311,0.0,0.0,0.0,0.2695702016353607,4.0,0.0,1.0
824160,293.2836303710937,297.1499938964844,293.1499938964844,0.0076985829509794,-518.4102172851562,300.701416015625,0.5484983325004578,0.050000000745058,0.0458222702145576,294.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5484983325004578,0.050000000745058,0.0482530556619167,293.24267578125,297.1499938964844,293.1499938964844,0.0711503624916076,-1363.646728515625,304.1627502441406,0.7525672912597656,0.1241144016385078,0.0879216864705085,293.2181396484375,297.1499938964844,293.1499938964844,0.135943591594696,-3079.91552734375,304.1622619628906,0.8910412192344666,0.2085473388433456,0.198586881160736,293.35626220703125,297.1499938964844,293.1499938964844,0.0053688925690948,-1954.4461669921875,298.4112854003906,0.5484983325004578,0.050000000745058,0.2288917303085327,291.3452453613281,291.1499938964844,275.3266296386719,272.7249450683594,287.0257873535156,294.6093139648437,291.35595703125,1.0,0.1756506711244583,0.948122262954712,0.6499999761581421,1.0,1.0,-0.7314077615737915,0.2878051698207855,0.443602591753006,0.0879594832658767,0.0,0.0,0.0140162715688347,25.848949432373047,25.0,234.72206115722656,-3388.920166015625,54.39031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294311523437,302.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.36328125,18000.0,0.0,0.0,0.0674929469823837,0.0,0.0,0.0,0.0,1.0,0.0039919214323163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073822446167469,0.0999334082007408,-0.026110965758562,0.0,6.849675992270932e-05,0.0,0.0,3.825362682342529,0.0,0.0,0.0,0.2686664760112762,4.0,0.0,1.0
824220,293.2852478027344,297.1499938964844,293.1499938964844,0.0077241747640073,-524.7128295898438,300.6043395996094,0.5482318997383118,0.050000000745058,0.045824185013771,294.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273254394531,0.5482318997383118,0.050000000745058,0.0482550710439682,293.2447204589844,297.1499938964844,293.1499938964844,0.0707200542092323,-1360.770751953125,304.1588134765625,0.7469765543937683,0.1213524863123893,0.0860011726617813,293.21826171875,297.1499938964844,293.1499938964844,0.1375409364700317,-3114.98828125,304.15478515625,0.888117253780365,0.2067978531122207,0.1969303786754608,293.3580627441406,297.1499938964844,293.1499938964844,0.0053275972604751,-1960.54541015625,298.2581481933594,0.5482318997383118,0.050000000745058,0.2289012819528579,291.1741638183594,291.1499938964844,275.3385925292969,272.730224609375,287.0409851074219,294.6261901855469,290.9538269042969,1.0,0.1752310395240783,0.9483657479286194,0.6499999761581421,1.0,1.0,-0.7271310687065125,0.2861182987689972,0.4410127699375152,0.0871524810791015,0.0,0.0,0.0122620798647403,25.860143661499023,25.0,-1027.236083984375,-556.0867309570312,53.82876586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,298.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.3203125,18000.0,0.0,0.0,0.0677171498537063,0.0,0.0,0.0,0.0,1.0,0.0105560310184955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0050650816410779,0.0683444589376449,-0.0632793754339218,0.0,6.872429366922006e-05,0.0,0.0,2.5505521297454834,0.0,0.0,0.0,0.2633569240570068,4.0,0.0,1.0
824280,293.2852478027344,297.1499938964844,293.1499938964844,0.0077241747640073,-524.7128295898438,300.6043395996094,0.5482318997383118,0.050000000745058,0.045824185013771,294.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273254394531,0.5482318997383118,0.050000000745058,0.0482550710439682,293.2447204589844,297.1499938964844,293.1499938964844,0.0707200542092323,-1360.770751953125,304.1588134765625,0.7469765543937683,0.1213524863123893,0.0860011726617813,293.21826171875,297.1499938964844,293.1499938964844,0.1375409364700317,-3114.98828125,304.15478515625,0.888117253780365,0.2067978531122207,0.1969303786754608,293.3580627441406,297.1499938964844,293.1499938964844,0.0053275972604751,-1960.54541015625,298.2581481933594,0.5482318997383118,0.050000000745058,0.2289012819528579,291.1741638183594,291.1499938964844,275.3385925292969,272.730224609375,287.0409851074219,294.6261901855469,290.9538269042969,1.0,0.1752310395240783,0.9483657479286194,0.6499999761581421,1.0,1.0,-0.7271310687065125,0.2861182987689972,0.4410127699375152,0.0871524810791015,0.0,0.0,0.0122620798647403,25.860143661499023,25.0,-1027.236083984375,-556.0867309570312,53.82876586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,298.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.3203125,18000.0,0.0,0.0,0.0677171498537063,0.0,0.0,0.0,0.0,1.0,0.0105560310184955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0050650816410779,0.0683444589376449,-0.0632793754339218,0.0,6.872429366922006e-05,0.0,0.0,2.5505521297454834,0.0,0.0,0.0,0.2633569240570068,4.0,0.0,1.0
824340,293.284912109375,297.1499938964844,293.1499938964844,0.0077196583151817,-524.2542114257812,300.519775390625,0.5480504631996155,0.050000000745058,0.0458254963159561,294.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96356201171875,0.5480504631996155,0.050000000745058,0.0482564531266689,293.2456970214844,297.1499938964844,293.1499938964844,0.0685871690511703,-1330.7098388671875,304.1605834960937,0.7417035102844238,0.1187553629279136,0.0841602012515068,293.2175598144531,297.1499938964844,293.1499938964844,0.1361681371927261,-3088.94921875,304.1575622558594,0.8855052590370178,0.2052093148231506,0.1954042017459869,293.3578491210937,297.1499938964844,293.1499938964844,0.0053296498954296,-1960.271240234375,298.1223449707031,0.5480504631996155,0.050000000745058,0.2289078384637832,291.0341186523437,291.1499938964844,275.3500061035156,272.7353820800781,287.0560607910156,294.6437683105469,291.172607421875,1.0,0.1748119443655014,0.9486092329025269,0.6499999761581421,1.0,1.0,-0.723101019859314,0.2845304310321808,0.4385706186294555,0.0863920301198959,0.0,0.0,0.0739306733012199,25.857675552368164,25.0,444.1893005371094,-3772.59423828125,53.287593841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228515625,303.8586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.107421875,18000.0,0.0,0.0,0.0643783658742904,0.0,0.0,0.0,0.0,1.0,0.0033500234130769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953803807497024,0.1149691194295883,-0.0195887386798858,0.0,6.5335858380422e-05,0.0,0.0,4.428977966308594,0.0,0.0,0.0,0.2707268595695495,4.0,0.0,1.0
824400,293.284912109375,297.1499938964844,293.1499938964844,0.0077196583151817,-524.2542114257812,300.519775390625,0.5480504631996155,0.050000000745058,0.0458254963159561,294.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96356201171875,0.5480504631996155,0.050000000745058,0.0482564531266689,293.2456970214844,297.1499938964844,293.1499938964844,0.0685871690511703,-1330.7098388671875,304.1605834960937,0.7417035102844238,0.1187553629279136,0.0841602012515068,293.2175598144531,297.1499938964844,293.1499938964844,0.1361681371927261,-3088.94921875,304.1575622558594,0.8855052590370178,0.2052093148231506,0.1954042017459869,293.3578491210937,297.1499938964844,293.1499938964844,0.0053296498954296,-1960.271240234375,298.1223449707031,0.5480504631996155,0.050000000745058,0.2289078384637832,291.0341186523437,291.1499938964844,275.3500061035156,272.7353820800781,287.0560607910156,294.6437683105469,291.172607421875,1.0,0.1748119443655014,0.9486092329025269,0.6499999761581421,1.0,1.0,-0.723101019859314,0.2845304310321808,0.4385706186294555,0.0863920301198959,0.0,0.0,0.0739306733012199,25.857675552368164,25.0,444.1893005371094,-3772.59423828125,53.287593841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228515625,303.8586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.107421875,18000.0,0.0,0.0,0.0643783658742904,0.0,0.0,0.0,0.0,1.0,0.0033500234130769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953803807497024,0.1149691194295883,-0.0195887386798858,0.0,6.5335858380422e-05,0.0,0.0,4.428977966308594,0.0,0.0,0.0,0.2707268595695495,4.0,0.0,1.0
824460,293.2988586425781,297.1499938964844,293.1499938964844,0.0074591687880456,-506.0278015136719,300.5384216308594,0.5469244718551636,0.050000000745058,0.0458336248993873,294.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3931579589844,0.5469244718551636,0.050000000745058,0.0482650138437747,293.2582092285156,297.1499938964844,293.1499938964844,0.0630986467003822,-1252.0926513671875,304.1659545898437,0.7319692373275757,0.1137810721993446,0.0810660868883133,293.22821044921875,297.1499938964844,293.1499938964844,0.1299213171005249,-2968.560791015625,304.1649475097656,0.8790109753608704,0.2013257294893264,0.1922142803668975,293.3722839355469,297.1499938964844,293.1499938964844,0.0051283328793942,-1873.9239501953125,298.1823425292969,0.5469244718551636,0.050000000745058,0.2289484441280365,291.4035949707031,291.1499938964844,275.3590393066406,272.7395324707031,287.0677185058594,294.6568908691406,291.4107971191406,1.0,0.1743264347314834,0.9488650560379028,0.6499999761581421,1.0,1.0,-0.7156290411949158,0.2815799117088318,0.434049129486084,0.0850117430090904,0.0,0.0,0.0062244362197816,26.005756378173828,25.0,235.20567321777344,-3320.223388671875,52.4806022644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451110839844,302.432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.580078125,18000.0,0.0,0.0,0.066668689250946,0.0,0.0,0.0,0.0,1.0,0.0040367357432842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719151124358177,0.0984690934419632,-0.0265539828687906,0.0,6.766024307580665e-05,0.0,0.0,3.766758918762207,0.0,0.0,0.0,0.2684549689292907,4.0,0.0,1.0
824520,293.2988586425781,297.1499938964844,293.1499938964844,0.0074591687880456,-506.0278015136719,300.5384216308594,0.5469244718551636,0.050000000745058,0.0458336248993873,294.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3931579589844,0.5469244718551636,0.050000000745058,0.0482650138437747,293.2582092285156,297.1499938964844,293.1499938964844,0.0630986467003822,-1252.0926513671875,304.1659545898437,0.7319692373275757,0.1137810721993446,0.0810660868883133,293.22821044921875,297.1499938964844,293.1499938964844,0.1299213171005249,-2968.560791015625,304.1649475097656,0.8790109753608704,0.2013257294893264,0.1922142803668975,293.3722839355469,297.1499938964844,293.1499938964844,0.0051283328793942,-1873.9239501953125,298.1823425292969,0.5469244718551636,0.050000000745058,0.2289484441280365,291.4035949707031,291.1499938964844,275.3590393066406,272.7395324707031,287.0677185058594,294.6568908691406,291.4107971191406,1.0,0.1743264347314834,0.9488650560379028,0.6499999761581421,1.0,1.0,-0.7156290411949158,0.2815799117088318,0.434049129486084,0.0850117430090904,0.0,0.0,0.0062244362197816,26.005756378173828,25.0,235.20567321777344,-3320.223388671875,52.4806022644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451110839844,302.432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.580078125,18000.0,0.0,0.0,0.066668689250946,0.0,0.0,0.0,0.0,1.0,0.0040367357432842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719151124358177,0.0984690934419632,-0.0265539828687906,0.0,6.766024307580665e-05,0.0,0.0,3.766758918762207,0.0,0.0,0.0,0.2684549689292907,4.0,0.0,1.0
824580,293.30816650390625,297.1499938964844,293.1499938964844,0.0075959037058055,-524.8063354492188,300.31689453125,0.5460463166236877,0.050000000745058,0.0458400435745716,294.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.5460463166236877,0.050000000745058,0.0482717752456665,293.2658386230469,297.1499938964844,293.1499938964844,0.0634581893682479,-1263.9324951171875,304.1593017578125,0.7223105430603027,0.1094852611422538,0.0779695659875869,293.2333984375,297.1499938964844,293.1499938964844,0.1344502717256546,-3064.808349609375,304.151123046875,0.8730995059013367,0.1982844471931457,0.1891790926456451,293.3819580078125,297.1499938964844,293.1499938964844,0.0051309429109096,-1919.6512451171875,297.8414306640625,0.5460463166236877,0.050000000745058,0.2289805114269256,290.9023742675781,291.1499938964844,275.36407470703125,272.741943359375,287.06561279296875,294.6495361328125,290.6091613769531,1.0,0.1737816333770752,0.949120819568634,0.6499999761581421,1.0,1.0,-0.7083241939544678,0.2787032425403595,0.4296209514141083,0.0836558938026428,0.0,0.0,0.0509597845375537,26.11004447937012,25.0,-998.994140625,-3243.294921875,51.65249633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,298.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.81640625,18000.0,0.0,0.0,0.0651962831616401,0.0,0.0,0.0,0.0,1.0,0.0068313395604491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065882883965969,0.1124847754836082,-0.0466018915176391,0.0,6.616593600483611e-05,0.0,0.0,4.226369857788086,0.0,0.0,0.0,0.269280344247818,4.0,0.0,1.0
824640,293.30816650390625,297.1499938964844,293.1499938964844,0.0075959037058055,-524.8063354492188,300.31689453125,0.5460463166236877,0.050000000745058,0.0458400435745716,294.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.5460463166236877,0.050000000745058,0.0482717752456665,293.2658386230469,297.1499938964844,293.1499938964844,0.0634581893682479,-1263.9324951171875,304.1593017578125,0.7223105430603027,0.1094852611422538,0.0779695659875869,293.2333984375,297.1499938964844,293.1499938964844,0.1344502717256546,-3064.808349609375,304.151123046875,0.8730995059013367,0.1982844471931457,0.1891790926456451,293.3819580078125,297.1499938964844,293.1499938964844,0.0051309429109096,-1919.6512451171875,297.8414306640625,0.5460463166236877,0.050000000745058,0.2289805114269256,290.9023742675781,291.1499938964844,275.36407470703125,272.741943359375,287.06561279296875,294.6495361328125,290.6091613769531,1.0,0.1737816333770752,0.949120819568634,0.6499999761581421,1.0,1.0,-0.7083241939544678,0.2787032425403595,0.4296209514141083,0.0836558938026428,0.0,0.0,0.0509597845375537,26.11004447937012,25.0,-998.994140625,-3243.294921875,51.65249633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,298.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.81640625,18000.0,0.0,0.0,0.0651962831616401,0.0,0.0,0.0,0.0,1.0,0.0068313395604491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065882883965969,0.1124847754836082,-0.0466018915176391,0.0,6.616593600483611e-05,0.0,0.0,4.226369857788086,0.0,0.0,0.0,0.269280344247818,4.0,0.0,1.0
824700,293.3104553222656,297.1499938964844,293.1499938964844,0.0076320865191519,-526.6438598632812,300.2210388183594,0.5457804799079895,0.050000000745058,0.0458420068025589,294.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.5457804799079895,0.050000000745058,0.0482738390564918,293.2680969238281,297.1499938964844,293.1499938964844,0.0618678145110607,-1242.1695556640625,304.1607971191406,0.7179375886917114,0.1075723618268966,0.0765766352415084,293.23455810546875,297.1499938964844,293.1499938964844,0.1334759294986724,-3046.257080078125,304.1531982421875,0.8707517981529236,0.1970005631446838,0.1879006028175354,293.3843994140625,297.1499938964844,293.1499938964844,0.0051800250075757,-1936.126708984375,297.6925048828125,0.5457804799079895,0.050000000745058,0.2289903163909912,290.6915283203125,291.1499938964844,275.3651733398437,272.7425231933594,287.06817626953125,294.6529846191406,290.8659362792969,1.0,0.1735020577907562,0.949248731136322,0.6499999761581421,1.0,1.0,-0.7051345705986023,0.2774488031864166,0.4276857674121856,0.0830639824271202,0.0,0.0,0.1110239773988723,26.133224487304688,25.0,242.278076171875,-3777.3037109375,51.2673225402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,303.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.869140625,18000.0,0.0,0.0,0.0624897517263889,0.0,0.0,0.0,0.0,1.0,0.0039588999934494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964149832725524,0.1221566125750541,-0.0257416255772113,0.0,6.341915286611766e-05,0.0,0.0,4.688308238983154,0.0,0.0,0.0,0.2711367309093475,4.0,0.0,1.0
824760,293.3134460449219,297.1499938964844,293.1499938964844,0.0073918392881751,-506.13671875,300.32550048828125,0.5455778241157532,0.050000000745058,0.0458435080945491,294.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.5455778241157532,0.050000000745058,0.0482754185795784,293.27008056640625,297.1499938964844,293.1499938964844,0.0574873499572277,-1178.68994140625,304.1667175292969,0.7136850357055664,0.1056863889098167,0.075257122516632,293.23553466796875,297.1499938964844,293.1499938964844,0.1273012310266494,-2923.493896484375,304.1637268066406,0.8686157464981079,0.1957364976406097,0.186703160405159,293.3875732421875,297.1499938964844,293.1499938964844,0.005027811974287,-1853.6661376953125,297.8734436035156,0.5455778241157532,0.050000000745058,0.2289978116750717,291.1703796386719,291.1499938964844,275.3653564453125,272.7427062988281,287.0654296875,294.648681640625,291.2918701171875,1.0,0.1732209622859954,0.9494006633758544,0.6499999761581421,1.0,1.0,-0.7021265625953674,0.2762663066387176,0.4258602559566498,0.0825070366263389,0.0,0.0,0.0611311458051204,26.14587783813477,25.0,518.9828491210938,-3696.668212890625,50.89508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36199951171875,304.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.0633757933974266,0.0,0.0,0.0,0.0,1.0,0.0032183076255023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933581590652465,0.1116347312927246,-0.0182765740901231,0.0,6.431837391573936e-05,0.0,0.0,4.304196357727051,0.0,0.0,0.0,0.270480751991272,4.0,0.0,1.0
824820,293.31939697265625,297.1499938964844,293.1499938964844,0.0071996795013546,-492.5603942871094,300.3364562988281,0.5451818108558655,0.050000000745058,0.0458464510738849,294.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437866210937,0.5451818108558655,0.050000000745058,0.048278521746397,293.2742004394531,297.1499938964844,293.1499938964844,0.0529678203165531,-1117.2325439453125,304.16845703125,0.7043502926826477,0.1018079593777656,0.0725683122873306,293.2373352050781,297.1499938964844,293.1499938964844,0.1228402107954025,-2837.024169921875,304.16619873046875,0.8643591403961182,0.1932018846273422,0.1843084543943405,293.3938903808594,297.1499938964844,293.1499938964844,0.0048706084489822,-1786.9847412109375,297.9110412597656,0.5451818108558655,0.050000000745058,0.22901251912117,291.44970703125,291.1499938964844,275.3631286621094,272.7419128417969,287.0600280761719,294.64093017578125,291.45147705078125,1.0,0.1726504564285278,0.9497045874595642,0.6499999761581421,1.0,1.0,-0.6960505843162537,0.2738793194293976,0.4221712946891784,0.0813852772116661,0.0,0.0,0.0,26.16934967041016,25.0,194.34259033203125,-2881.04931640625,50.14690017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,301.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18153.666015625,18000.0,0.0,0.0,0.065846599638462,0.0,0.0,0.0,0.0,1.0,0.0052461586892604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.050776157528162,0.0878281742334365,-0.0370520204305648,0.0,6.682593084406108e-05,0.0,0.0,3.3504674434661865,0.0,0.0,0.0,0.2663018703460693,4.0,0.0,1.0
824880,293.31939697265625,297.1499938964844,293.1499938964844,0.0071996795013546,-492.5603942871094,300.3364562988281,0.5451818108558655,0.050000000745058,0.0458464510738849,294.716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437866210937,0.5451818108558655,0.050000000745058,0.048278521746397,293.2742004394531,297.1499938964844,293.1499938964844,0.0529678203165531,-1117.2325439453125,304.16845703125,0.7043502926826477,0.1018079593777656,0.0725683122873306,293.2373352050781,297.1499938964844,293.1499938964844,0.1228402107954025,-2837.024169921875,304.16619873046875,0.8643591403961182,0.1932018846273422,0.1843084543943405,293.3938903808594,297.1499938964844,293.1499938964844,0.0048706084489822,-1786.9847412109375,297.9110412597656,0.5451818108558655,0.050000000745058,0.22901251912117,291.44970703125,291.1499938964844,275.3631286621094,272.7419128417969,287.0600280761719,294.64093017578125,291.45147705078125,1.0,0.1726504564285278,0.9497045874595642,0.6499999761581421,1.0,1.0,-0.6960505843162537,0.2738793194293976,0.4221712946891784,0.0813852772116661,0.0,0.0,0.0,26.16934967041016,25.0,194.34259033203125,-2881.04931640625,50.14690017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,301.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18153.666015625,18000.0,0.0,0.0,0.065846599638462,0.0,0.0,0.0,0.0,1.0,0.0052461586892604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.050776157528162,0.0878281742334365,-0.0370520204305648,0.0,6.682593084406108e-05,0.0,0.0,3.3504674434661865,0.0,0.0,0.0,0.2663018703460693,4.0,0.0,1.0
824940,293.3221435546875,297.1499938964844,293.1499938964844,0.0074696163646876,-522.910400390625,300.0128479003906,0.5448554754257202,0.050000000745058,0.0458488911390304,294.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7128601074219,0.5448554754257202,0.050000000745058,0.0482810921967029,293.27716064453125,297.1499938964844,293.1499938964844,0.0549233742058277,-1152.0740966796875,304.15869140625,0.694681704044342,0.0980550646781921,0.0698971599340438,293.238037109375,297.1499938964844,293.1499938964844,0.130547896027565,-2997.511474609375,304.14727783203125,0.860356330871582,0.1908445507287979,0.1820142418146133,293.3968200683594,297.1499938964844,293.1499938964844,0.0049641481600701,-1879.4683837890625,297.3990478515625,0.5448554754257202,0.050000000745058,0.2290247082710266,290.6053771972656,291.1499938964844,275.35760498046875,272.7396850585937,287.0635681152344,294.6495361328125,290.529296875,1.0,0.1720733791589737,0.950008511543274,0.6499999761581421,1.0,1.0,-0.6901120543479919,0.2715494334697723,0.4185626208782196,0.0802902281284332,0.0,0.0,0.1015343070030212,26.18086624145508,25.0,-351.6781005859375,-3482.439453125,49.41022109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,301.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.6953125,18000.0,0.0,0.0,0.0618048645555973,0.0,0.0,0.0,0.0,1.0,0.0056757680140435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079695276916027,0.1194446086883544,-0.0397493354976177,0.0,6.272408063523471e-05,0.0,0.0,4.538690090179443,0.0,0.0,0.0,0.2698442339897156,4.0,0.0,1.0
825000,293.3221435546875,297.1499938964844,293.1499938964844,0.0074696163646876,-522.910400390625,300.0128479003906,0.5448554754257202,0.050000000745058,0.0458488911390304,294.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7128601074219,0.5448554754257202,0.050000000745058,0.0482810921967029,293.27716064453125,297.1499938964844,293.1499938964844,0.0549233742058277,-1152.0740966796875,304.15869140625,0.694681704044342,0.0980550646781921,0.0698971599340438,293.238037109375,297.1499938964844,293.1499938964844,0.130547896027565,-2997.511474609375,304.14727783203125,0.860356330871582,0.1908445507287979,0.1820142418146133,293.3968200683594,297.1499938964844,293.1499938964844,0.0049641481600701,-1879.4683837890625,297.3990478515625,0.5448554754257202,0.050000000745058,0.2290247082710266,290.6053771972656,291.1499938964844,275.35760498046875,272.7396850585937,287.0635681152344,294.6495361328125,290.529296875,1.0,0.1720733791589737,0.950008511543274,0.6499999761581421,1.0,1.0,-0.6901120543479919,0.2715494334697723,0.4185626208782196,0.0802902281284332,0.0,0.0,0.1015343070030212,26.18086624145508,25.0,-351.6781005859375,-3482.439453125,49.41022109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,301.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.6953125,18000.0,0.0,0.0,0.0618048645555973,0.0,0.0,0.0,0.0,1.0,0.0056757680140435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079695276916027,0.1194446086883544,-0.0397493354976177,0.0,6.272408063523471e-05,0.0,0.0,4.538690090179443,0.0,0.0,0.0,0.2698442339897156,4.0,0.0,1.0
825060,293.32427978515625,297.1499938964844,293.1499938964844,0.0071118767373263,-489.9958190917969,300.1631774902344,0.5446815490722656,0.050000000745058,0.0458502061665058,294.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485656738281,0.5446815490722656,0.050000000745058,0.0482824742794036,293.27862548828125,297.1499938964844,293.1499938964844,0.0473924614489078,-1046.4306640625,304.168212890625,0.6856900453567505,0.0945422947406768,0.0674409642815589,293.23779296875,297.1499938964844,293.1499938964844,0.120302639901638,-2791.593505859375,304.1650085449219,0.8569291830062866,0.1886667758226394,0.1799595206975937,293.3992614746094,297.1499938964844,293.1499938964844,0.0047592655755579,-1756.5845947265625,297.658203125,0.5446815490722656,0.050000000745058,0.2290312647819519,291.30743408203125,291.1499938964844,275.3490600585937,272.7361145019531,287.0626525878906,294.6546630859375,291.3955993652344,1.0,0.171503946185112,0.9503174424171448,0.6499999761581421,1.0,1.0,-0.6847094297409058,0.2694324851036072,0.4152769446372986,0.0792951211333274,0.0,0.0,0.0419940277934074,26.167369842529297,25.0,516.3981323242188,-3559.88623046875,48.71909713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,303.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.87109375,18000.0,0.0,0.0,0.0625390410423278,0.0,0.0,0.0,0.0,1.0,0.003346461802721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872348919510841,0.1068089678883552,-0.0195740703493356,0.0,6.346917507471517e-05,0.0,0.0,4.113239765167236,0.0,0.0,0.0,0.2699039578437805,4.0,0.0,1.0
825120,293.32427978515625,297.1499938964844,293.1499938964844,0.0071118767373263,-489.9958190917969,300.1631774902344,0.5446815490722656,0.050000000745058,0.0458502061665058,294.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485656738281,0.5446815490722656,0.050000000745058,0.0482824742794036,293.27862548828125,297.1499938964844,293.1499938964844,0.0473924614489078,-1046.4306640625,304.168212890625,0.6856900453567505,0.0945422947406768,0.0674409642815589,293.23779296875,297.1499938964844,293.1499938964844,0.120302639901638,-2791.593505859375,304.1650085449219,0.8569291830062866,0.1886667758226394,0.1799595206975937,293.3992614746094,297.1499938964844,293.1499938964844,0.0047592655755579,-1756.5845947265625,297.658203125,0.5446815490722656,0.050000000745058,0.2290312647819519,291.30743408203125,291.1499938964844,275.3490600585937,272.7361145019531,287.0626525878906,294.6546630859375,291.3955993652344,1.0,0.171503946185112,0.9503174424171448,0.6499999761581421,1.0,1.0,-0.6847094297409058,0.2694324851036072,0.4152769446372986,0.0792951211333274,0.0,0.0,0.0419940277934074,26.167369842529297,25.0,516.3981323242188,-3559.88623046875,48.71909713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,303.8392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.87109375,18000.0,0.0,0.0,0.0625390410423278,0.0,0.0,0.0,0.0,1.0,0.003346461802721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872348919510841,0.1068089678883552,-0.0195740703493356,0.0,6.346917507471517e-05,0.0,0.0,4.113239765167236,0.0,0.0,0.0,0.2699039578437805,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0069762729108333,-481.1489868164063,300.1457824707031,0.5444357395172119,0.050000000745058,0.0458520576357841,294.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721984863281,0.5444357395172119,0.050000000745058,0.04828442633152,293.281005859375,297.1499938964844,293.1499938964844,0.0436486303806304,-997.8572998046876,304.1682434082031,0.675975501537323,0.0908017978072166,0.0648593157529831,293.2380676269531,297.1499938964844,293.1499938964844,0.1173598319292068,-2734.982421875,304.16461181640625,0.8532824516296387,0.1863873749971389,0.1778206676244735,293.4030456542969,297.1499938964844,293.1499938964844,0.0046354322694242,-1708.0081787109375,297.6465148925781,0.5444357395172119,0.050000000745058,0.2290405184030532,291.4711608886719,291.1499938964844,275.3376770019531,272.73126220703125,287.0578918457031,294.6543273925781,291.4325256347656,1.0,0.1709354072809219,0.9506263136863708,0.6499999761581421,1.0,1.0,-0.6790599822998047,0.2672203183174133,0.4118396639823913,0.0782590508460998,0.0,0.0,0.0,26.16631507873535,25.0,-150.544189453125,-1001.135986328125,48.01900863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616149902344,299.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.0,18000.0,0.0,0.0,0.0648284703493118,0.0,0.0,0.0,0.0,1.0,0.0086858393624424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0093917148187756,0.0657305493950843,-0.056338831782341,0.0,6.579265755135566e-05,0.0,0.0,2.476202964782715,0.0,0.0,0.0,0.2632452845573425,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0069762729108333,-481.1489868164063,300.1457824707031,0.5444357395172119,0.050000000745058,0.0458520576357841,294.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721984863281,0.5444357395172119,0.050000000745058,0.04828442633152,293.281005859375,297.1499938964844,293.1499938964844,0.0436486303806304,-997.8572998046876,304.1682434082031,0.675975501537323,0.0908017978072166,0.0648593157529831,293.2380676269531,297.1499938964844,293.1499938964844,0.1173598319292068,-2734.982421875,304.16461181640625,0.8532824516296387,0.1863873749971389,0.1778206676244735,293.4030456542969,297.1499938964844,293.1499938964844,0.0046354322694242,-1708.0081787109375,297.6465148925781,0.5444357395172119,0.050000000745058,0.2290405184030532,291.4711608886719,291.1499938964844,275.3376770019531,272.73126220703125,287.0578918457031,294.6543273925781,291.4325256347656,1.0,0.1709354072809219,0.9506263136863708,0.6499999761581421,1.0,1.0,-0.6790599822998047,0.2672203183174133,0.4118396639823913,0.0782590508460998,0.0,0.0,0.0,26.16631507873535,25.0,-150.544189453125,-1001.135986328125,48.01900863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616149902344,299.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.0,18000.0,0.0,0.0,0.0648284703493118,0.0,0.0,0.0,0.0,1.0,0.0086858393624424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0093917148187756,0.0657305493950843,-0.056338831782341,0.0,6.579265755135566e-05,0.0,0.0,2.476202964782715,0.0,0.0,0.0,0.2632452845573425,4.0,0.0,1.0
825300,293.32843017578125,297.1499938964844,293.1499938964844,0.0071250363253057,-499.48089599609375,299.9671630859375,0.544312059879303,0.050000000745058,0.045852992683649,294.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.544312059879303,0.050000000745058,0.0482854098081588,293.281982421875,297.1499938964844,293.1499938964844,0.0451164208352565,-1022.4999389648438,304.1621398925781,0.670997679233551,0.0889492183923721,0.0635499134659767,293.23797607421875,297.1499938964844,293.1499938964844,0.1224512979388237,-2841.93017578125,304.1524658203125,0.8514712452888489,0.1852886229753494,0.1767582893371582,293.4038391113281,297.1499938964844,293.1499938964844,0.0046672159805893,-1756.667724609375,297.3641052246094,0.544312059879303,0.050000000745058,0.2290451973676681,291.0115661621094,291.1499938964844,275.3310241699219,272.7283935546875,287.058837890625,294.6598815917969,290.6888732910156,1.0,0.1706510037183761,0.950780749320984,0.6499999761581421,1.0,1.0,-0.6762213706970215,0.2661097943782806,0.4101115763187408,0.0777390450239181,0.0,0.0,0.0322186648845672,26.165950775146484,25.0,-1270.259765625,-2259.840087890625,47.67024230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,298.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17799.583984375,18000.0,0.0,0.0,0.0631901174783706,0.0,0.0,0.0,0.0,1.0,0.0097412876784801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0286282394081354,0.0888305678963661,-0.0602023229002952,0.0,6.412994116544724e-05,0.0,0.0,3.300558567047119,0.0,0.0,0.0,0.2667015790939331,4.0,0.0,1.0
825360,293.3276672363281,297.1499938964844,293.1499938964844,0.0072454735636711,-509.8839111328125,299.8016662597656,0.5442323088645935,0.050000000745058,0.0458535999059677,294.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.60797119140625,0.5442323088645935,0.050000000745058,0.0482860468327999,293.2822265625,297.1499938964844,293.1499938964844,0.0447445102035999,-1019.9176025390624,304.1608581542969,0.6662691235542297,0.0872289314866066,0.0623004399240016,293.23736572265625,297.1499938964844,293.1499938964844,0.1240364834666252,-2875.159423828125,304.149658203125,0.8498353958129883,0.1842940151691436,0.1757721304893493,293.4031066894531,297.1499938964844,293.1499938964844,0.0047567067667841,-1802.410888671875,297.1007385253906,0.5442323088645935,0.050000000745058,0.2290482223033905,290.5871887207031,291.1499938964844,275.3237609863281,272.7252502441406,287.0643615722656,294.6737670898437,290.7395324707031,1.0,0.1703692227602005,0.9509403705596924,0.6499999761581421,1.0,1.0,-0.673543393611908,0.2650631368160248,0.4084802567958832,0.077247716486454,0.0,0.0,0.1197235435247421,26.158313751220703,25.0,142.62466430664062,-3693.510009765625,47.33455657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5493469238281,302.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.42578125,18000.0,0.0,0.0,0.0594315417110919,0.0,0.0,0.0,0.0,1.0,0.0044392407871782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938846096396446,0.1242656856775283,-0.030381079763174,0.0,6.031546217855066e-05,0.0,0.0,4.758825778961182,0.0,0.0,0.0,0.2711318731307983,4.0,0.0,1.0
825420,293.3293762207031,297.1499938964844,293.1499938964844,0.0068634981289505,-475.6918029785156,300.0013427734375,0.5441082119941711,0.050000000745058,0.0458545498549938,294.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.5441082119941711,0.050000000745058,0.0482870489358902,293.28302001953125,297.1499938964844,293.1499938964844,0.0377158112823963,-922.9105224609376,304.1685791015625,0.6571532487869263,0.0837243646383285,0.0598892942070961,293.236572265625,297.1499938964844,293.1499938964844,0.1143554151058197,-2678.677490234375,304.1651611328125,0.8467204570770264,0.1822459399700164,0.1738709211349487,293.4051818847656,297.1499938964844,293.1499938964844,0.004511434584856,-1667.2274169921875,297.43756103515625,0.5441082119941711,0.050000000745058,0.2290529608726501,291.4105529785156,291.1499938964844,275.3074951171875,272.7181396484375,287.0584411621094,294.67596435546875,291.4667053222656,1.0,0.1698149293661117,0.9512596130371094,0.6499999761581421,1.0,1.0,-0.668376088142395,0.2630444169044494,0.4053316712379455,0.0763028413057327,0.0,0.0,0.0225401800125837,26.13785743713379,25.0,467.84228515625,-3412.844482421875,46.68516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162170410156,303.4664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.88671875,18000.0,0.0,0.0,0.0617678463459014,0.0,0.0,0.0,0.0,1.0,0.0036110181827098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803216770291328,0.1025920957326889,-0.022270418703556,0.0,6.268651486607268e-05,0.0,0.0,3.942091226577759,0.0,0.0,0.0,0.2692815065383911,4.0,0.0,1.0
825480,293.3293762207031,297.1499938964844,293.1499938964844,0.0068634981289505,-475.6918029785156,300.0013427734375,0.5441082119941711,0.050000000745058,0.0458545498549938,294.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.5441082119941711,0.050000000745058,0.0482870489358902,293.28302001953125,297.1499938964844,293.1499938964844,0.0377158112823963,-922.9105224609376,304.1685791015625,0.6571532487869263,0.0837243646383285,0.0598892942070961,293.236572265625,297.1499938964844,293.1499938964844,0.1143554151058197,-2678.677490234375,304.1651611328125,0.8467204570770264,0.1822459399700164,0.1738709211349487,293.4051818847656,297.1499938964844,293.1499938964844,0.004511434584856,-1667.2274169921875,297.43756103515625,0.5441082119941711,0.050000000745058,0.2290529608726501,291.4105529785156,291.1499938964844,275.3074951171875,272.7181396484375,287.0584411621094,294.67596435546875,291.4667053222656,1.0,0.1698149293661117,0.9512596130371094,0.6499999761581421,1.0,1.0,-0.668376088142395,0.2630444169044494,0.4053316712379455,0.0763028413057327,0.0,0.0,0.0225401800125837,26.13785743713379,25.0,467.84228515625,-3412.844482421875,46.68516159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162170410156,303.4664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.88671875,18000.0,0.0,0.0,0.0617678463459014,0.0,0.0,0.0,0.0,1.0,0.0036110181827098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803216770291328,0.1025920957326889,-0.022270418703556,0.0,6.268651486607268e-05,0.0,0.0,3.942091226577759,0.0,0.0,0.0,0.2692815065383911,4.0,0.0,1.0
825540,293.33184814453125,297.1499938964844,293.1499938964844,0.0068053477443754,-474.8647766113281,299.926025390625,0.5438799262046814,0.050000000745058,0.0458562821149826,294.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42047119140625,0.5438799262046814,0.050000000745058,0.0482888706028461,293.2848815917969,297.1499938964844,293.1499938964844,0.0351305082440376,-891.3397216796875,304.1664428710937,0.647271454334259,0.0799739584326744,0.0572942830622196,293.2363586425781,297.1499938964844,293.1499938964844,0.1138535588979721,-2672.2021484375,304.1603698730469,0.843287467956543,0.1800936758518219,0.1718468517065048,293.407958984375,297.1499938964844,293.1499938964844,0.0044192629866302,-1643.3065185546875,297.33111572265625,0.5438799262046814,0.050000000745058,0.2290616184473037,291.3877868652344,291.1499938964844,275.2891540527344,272.7100524902344,287.0523376464844,294.6781311035156,291.1927795410156,1.0,0.1692614257335662,0.9515789151191713,0.6499999761581421,1.0,1.0,-0.6628473401069641,0.2608858644962311,0.401961475610733,0.0752961263060569,0.0,0.0,0.0,26.135343551635746,25.0,-866.6135864257812,-0.0,46.0192985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,299.0423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18134.970703125,18000.0,0.0,0.0,0.0632910728454589,0.0,0.0,0.0,0.0,1.0,0.0106599489226937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000489420199301,0.0641698688268661,-0.0636804476380348,0.0,6.423239392461255e-05,0.0,0.0,2.398690938949585,0.0,0.0,0.0,0.2626136839389801,4.0,0.0,1.0
825600,293.33184814453125,297.1499938964844,293.1499938964844,0.0068053477443754,-474.8647766113281,299.926025390625,0.5438799262046814,0.050000000745058,0.0458562821149826,294.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42047119140625,0.5438799262046814,0.050000000745058,0.0482888706028461,293.2848815917969,297.1499938964844,293.1499938964844,0.0351305082440376,-891.3397216796875,304.1664428710937,0.647271454334259,0.0799739584326744,0.0572942830622196,293.2363586425781,297.1499938964844,293.1499938964844,0.1138535588979721,-2672.2021484375,304.1603698730469,0.843287467956543,0.1800936758518219,0.1718468517065048,293.407958984375,297.1499938964844,293.1499938964844,0.0044192629866302,-1643.3065185546875,297.33111572265625,0.5438799262046814,0.050000000745058,0.2290616184473037,291.3877868652344,291.1499938964844,275.2891540527344,272.7100524902344,287.0523376464844,294.6781311035156,291.1927795410156,1.0,0.1692614257335662,0.9515789151191713,0.6499999761581421,1.0,1.0,-0.6628473401069641,0.2608858644962311,0.401961475610733,0.0752961263060569,0.0,0.0,0.0,26.135343551635746,25.0,-866.6135864257812,-0.0,46.0192985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,299.0423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18134.970703125,18000.0,0.0,0.0,0.0632910728454589,0.0,0.0,0.0,0.0,1.0,0.0106599489226937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000489420199301,0.0641698688268661,-0.0636804476380348,0.0,6.423239392461255e-05,0.0,0.0,2.398690938949585,0.0,0.0,0.0,0.2626136839389801,4.0,0.0,1.0
