time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3304748535156,297.1499938964844,293.1499938964844,0.0069601442664861,-490.9347229003906,299.6615905761719,0.5437266826629639,0.050000000745058,0.0458574555814266,294.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.72271728515625,0.5437266826629639,0.050000000745058,0.0482901073992252,293.2851867675781,297.1499938964844,293.1499938964844,0.0340353064239025,-881.8363037109375,304.16375732421875,0.6378520727157593,0.0764901340007782,0.0547894164919853,293.2350158691406,297.1499938964844,293.1499938964844,0.116703100502491,-2733.669921875,304.1543273925781,0.8401716947555542,0.1781760603189468,0.1699663251638412,293.4067687988281,297.1499938964844,293.1499938964844,0.0045025814324617,-1699.6826171875,296.9142761230469,0.5437266826629639,0.050000000745058,0.2290674746036529,290.7740783691406,291.1499938964844,275.2689514160156,272.7010803222656,287.0587158203125,294.70233154296875,290.9909973144531,1.0,0.1687135398387909,0.9529063105583192,0.6499999761581421,1.0,1.0,-0.6575940847396851,0.2588379085063934,0.398756206035614,0.0743390992283821,0.0,0.0,0.1076502427458763,26.1204776763916,25.0,446.5364990234375,-3784.755859375,45.37911605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5161437988281,304.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17885.103515625,18000.0,0.0,0.0,0.0580019541084766,0.0,0.0,0.0,0.0,1.0,0.0035887733101844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018786951899528,0.1238904595375061,-0.0220117624849081,0.0,5.886461076443084e-05,0.0,0.0,4.773322582244873,0.0,0.0,0.0,0.2716423869132995,4.0,0.0,1.0
825720,293.3304748535156,297.1499938964844,293.1499938964844,0.0069601442664861,-490.9347229003906,299.6615905761719,0.5437266826629639,0.050000000745058,0.0458574555814266,294.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.72271728515625,0.5437266826629639,0.050000000745058,0.0482901073992252,293.2851867675781,297.1499938964844,293.1499938964844,0.0340353064239025,-881.8363037109375,304.16375732421875,0.6378520727157593,0.0764901340007782,0.0547894164919853,293.2350158691406,297.1499938964844,293.1499938964844,0.116703100502491,-2733.669921875,304.1543273925781,0.8401716947555542,0.1781760603189468,0.1699663251638412,293.4067687988281,297.1499938964844,293.1499938964844,0.0045025814324617,-1699.6826171875,296.9142761230469,0.5437266826629639,0.050000000745058,0.2290674746036529,290.7740783691406,291.1499938964844,275.2689514160156,272.7010803222656,287.0587158203125,294.70233154296875,290.9909973144531,1.0,0.1687135398387909,0.9529063105583192,0.6499999761581421,1.0,1.0,-0.6575940847396851,0.2588379085063934,0.398756206035614,0.0743390992283821,0.0,0.0,0.1076502427458763,26.1204776763916,25.0,446.5364990234375,-3784.755859375,45.37911605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5161437988281,304.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17885.103515625,18000.0,0.0,0.0,0.0580019541084766,0.0,0.0,0.0,0.0,1.0,0.0035887733101844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018786951899528,0.1238904595375061,-0.0220117624849081,0.0,5.886461076443084e-05,0.0,0.0,4.773322582244873,0.0,0.0,0.0,0.2716423869132995,4.0,0.0,1.0
825780,293.3323669433594,297.1499938964844,293.1499938964844,0.006638556253165,-462.8421630859375,299.8323974609375,0.5435912013053894,0.050000000745058,0.0458584912121295,294.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.5435912013053894,0.050000000745058,0.0482912026345729,293.2860107421875,297.1499938964844,293.1499938964844,0.0282387230545282,-799.8753051757812,304.16864013671875,0.6286383867263794,0.0729032829403877,0.0523443482816219,293.2341613769531,297.1499938964844,293.1499938964844,0.1091320067644119,-2578.90869140625,304.164794921875,0.8371652364730835,0.1761969029903412,0.1681431084871292,293.4090576171875,297.1499938964844,293.1499938964844,0.0042778030037879,-1583.42236328125,297.2027587890625,0.5435912013053894,0.050000000745058,0.2290726751089096,291.4784545898437,291.1499938964844,275.24713134765625,272.6912841796875,287.0482482910156,294.7006225585937,291.5111389160156,1.0,0.1681763082742691,0.954233705997467,0.6499999761581421,1.0,1.0,-0.6524805426597595,0.2568455636501312,0.3956349790096283,0.0734115168452262,0.0,0.0,0.00487922411412,26.1035099029541,25.0,402.9906005859375,-3280.246826171875,44.75935363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,303.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.798828125,18000.0,0.0,0.0,0.0610733442008495,0.0,0.0,0.0,0.0,1.0,0.00391550315544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741742029786109,0.0995386466383934,-0.0253644436597824,0.0,6.198167830007151e-05,0.0,0.0,3.815437078475952,0.0,0.0,0.0,0.268740177154541,4.0,0.0,1.0
825840,293.3323669433594,297.1499938964844,293.1499938964844,0.006638556253165,-462.8421630859375,299.8323974609375,0.5435912013053894,0.050000000745058,0.0458584912121295,294.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.5435912013053894,0.050000000745058,0.0482912026345729,293.2860107421875,297.1499938964844,293.1499938964844,0.0282387230545282,-799.8753051757812,304.16864013671875,0.6286383867263794,0.0729032829403877,0.0523443482816219,293.2341613769531,297.1499938964844,293.1499938964844,0.1091320067644119,-2578.90869140625,304.164794921875,0.8371652364730835,0.1761969029903412,0.1681431084871292,293.4090576171875,297.1499938964844,293.1499938964844,0.0042778030037879,-1583.42236328125,297.2027587890625,0.5435912013053894,0.050000000745058,0.2290726751089096,291.4784545898437,291.1499938964844,275.24713134765625,272.6912841796875,287.0482482910156,294.7006225585937,291.5111389160156,1.0,0.1681763082742691,0.954233705997467,0.6499999761581421,1.0,1.0,-0.6524805426597595,0.2568455636501312,0.3956349790096283,0.0734115168452262,0.0,0.0,0.00487922411412,26.1035099029541,25.0,402.9906005859375,-3280.246826171875,44.75935363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,303.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.798828125,18000.0,0.0,0.0,0.0610733442008495,0.0,0.0,0.0,0.0,1.0,0.00391550315544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741742029786109,0.0995386466383934,-0.0253644436597824,0.0,6.198167830007151e-05,0.0,0.0,3.815437078475952,0.0,0.0,0.0,0.268740177154541,4.0,0.0,1.0
825900,293.33355712890625,297.1499938964844,293.1499938964844,0.0065903603099286,-459.9846801757813,299.81207275390625,0.543476939201355,0.050000000745058,0.0458593666553497,294.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.51513671875,0.543476939201355,0.050000000745058,0.0482921190559864,293.2868957519531,297.1499938964844,293.1499938964844,0.0270730964839458,-781.9392700195312,304.1674194335937,0.6235629916191101,0.0710058435797691,0.0510352626442909,293.2340087890625,297.1499938964844,293.1499938964844,0.1081743314862251,-2560.6005859375,304.1637878417969,0.8355146646499634,0.1751616299152374,0.1671740263700485,293.4104309082031,297.1499938964844,293.1499938964844,0.0042277188040316,-1565.0870361328125,297.1773376464844,0.543476939201355,0.050000000745058,0.2290770262479782,291.51824951171875,291.1499938964844,275.2357177734375,272.68609619140625,287.04364013671875,294.7008056640625,291.4918212890625,1.0,0.1679073870182037,0.954897403717041,0.6499999761581421,1.0,1.0,-0.6497538685798645,0.2557836771011352,0.3939702212810516,0.072918489575386,0.0,0.0,0.0,26.103031158447266,25.0,-53.81558609008789,-1117.9095458984375,44.44084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,299.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18229.873046875,18000.0,0.0,0.0,0.0622174441814422,0.0,0.0,0.0,0.0,1.0,0.0085475174710154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0106399813666939,0.066372662782669,-0.0557326823472976,0.0,6.314279744401574e-05,0.0,0.0,2.502645492553711,0.0,0.0,0.0,0.2633678019046783,4.0,0.0,1.0
825960,293.3339538574219,297.1499938964844,293.1499938964844,0.0067018051631748,-475.1671142578125,299.6427917480469,0.5433588027954102,0.050000000745058,0.0458602681756019,294.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.5433588027954102,0.050000000745058,0.0482930690050125,293.2876892089844,297.1499938964844,293.1499938964844,0.0271896254271268,-792.5753173828125,304.1640014648437,0.6182328462600708,0.0691200047731399,0.0497090592980384,293.2337341308594,297.1499938964844,293.1499938964844,0.1123174503445625,-2649.61962890625,304.1535339355469,0.8338560461997986,0.174151986837387,0.1662036180496215,293.41094970703125,297.1499938964844,293.1499938964844,0.0042380956001579,-1599.7757568359375,296.9118957519531,0.5433588027954102,0.050000000745058,0.2290815263986587,291.1221618652344,291.1499938964844,275.2239685058594,272.6807861328125,287.0422058105469,294.7060546875,290.8005676269531,1.0,0.1676382571458816,0.9552533030509948,0.6499999761581421,1.0,1.0,-0.6470052599906921,0.2547138631343841,0.3922914266586303,0.0724218487739563,0.0,0.0,0.0124997645616531,26.10320854187012,25.0,-1276.664794921875,-16.423673629760742,44.12218475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766662597656,299.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.626953125,18000.0,0.0,0.0,0.060996126383543,0.0,0.0,0.0,0.0,1.0,0.0119264563545584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007823946070857,0.0678099393844604,-0.0670275464653968,0.0,6.190330896060914e-05,0.0,0.0,2.5258989334106445,0.0,0.0,0.0,0.2626694738864898,4.0,0.0,1.0
826020,293.3322448730469,297.1499938964844,293.1499938964844,0.0066796508617699,-472.2461853027344,299.536865234375,0.543239176273346,0.050000000745058,0.0458611920475959,294.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9127502441406,0.543239176273346,0.050000000745058,0.0482940450310707,293.2874450683594,297.1499938964844,293.1499938964844,0.0244102627038955,-748.3245239257812,304.1649169921875,0.6074168086051941,0.065678134560585,0.0472428053617477,293.2320556640625,297.1499938964844,293.1499938964844,0.1100338175892829,-2603.605712890625,304.15802001953125,0.8309865593910217,0.1723671108484268,0.1644642353057861,293.40948486328125,297.1499938964844,293.1499938964844,0.0042415224015712,-1595.1729736328125,296.75006103515625,0.543239176273346,0.050000000745058,0.2290861457586288,290.98828125,291.1499938964844,275.1996154785156,272.6696472167969,287.04608154296875,294.7298583984375,291.18780517578125,1.0,0.1671082973480224,0.9559651017189026,0.6499999761581421,1.0,1.0,-0.6419657468795776,0.2527547180652618,0.3892109990119934,0.0715101361274719,0.0,0.0,0.0856164917349815,26.084163665771484,25.0,594.13623046875,-3729.278564453125,43.52107238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,304.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.44921875,18000.0,0.0,0.0,0.0571521967649459,0.0,0.0,0.0,0.0,1.0,0.0032591747585684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008809432387352,0.1195723265409469,-0.0186913795769214,0.0,5.800221333629452e-05,0.0,0.0,4.617992401123047,0.0,0.0,0.0,0.2714051902294159,4.0,0.0,1.0
826080,293.3322448730469,297.1499938964844,293.1499938964844,0.0066796508617699,-472.2461853027344,299.536865234375,0.543239176273346,0.050000000745058,0.0458611920475959,294.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9127502441406,0.543239176273346,0.050000000745058,0.0482940450310707,293.2874450683594,297.1499938964844,293.1499938964844,0.0244102627038955,-748.3245239257812,304.1649169921875,0.6074168086051941,0.065678134560585,0.0472428053617477,293.2320556640625,297.1499938964844,293.1499938964844,0.1100338175892829,-2603.605712890625,304.15802001953125,0.8309865593910217,0.1723671108484268,0.1644642353057861,293.40948486328125,297.1499938964844,293.1499938964844,0.0042415224015712,-1595.1729736328125,296.75006103515625,0.543239176273346,0.050000000745058,0.2290861457586288,290.98828125,291.1499938964844,275.1996154785156,272.6696472167969,287.04608154296875,294.7298583984375,291.18780517578125,1.0,0.1671082973480224,0.9559651017189026,0.6499999761581421,1.0,1.0,-0.6419657468795776,0.2527547180652618,0.3892109990119934,0.0715101361274719,0.0,0.0,0.0856164917349815,26.084163665771484,25.0,594.13623046875,-3729.278564453125,43.52107238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,304.493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.44921875,18000.0,0.0,0.0,0.0571521967649459,0.0,0.0,0.0,0.0,1.0,0.0032591747585684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008809432387352,0.1195723265409469,-0.0186913795769214,0.0,5.800221333629452e-05,0.0,0.0,4.617992401123047,0.0,0.0,0.0,0.2714051902294159,4.0,0.0,1.0
826140,293.3343200683594,297.1499938964844,293.1499938964844,0.0064297555945813,-450.9235229492188,299.65692138671875,0.5430798530578613,0.050000000745058,0.0458624176681041,294.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.5430798530578613,0.050000000745058,0.0482953339815139,293.2884826660156,297.1499938964844,293.1499938964844,0.0206477772444486,-684.2461547851562,304.1660461425781,0.5951456427574158,0.0619875118136405,0.0447330959141254,293.2312927246094,297.1499938964844,293.1499938964844,0.104417897760868,-2488.290283203125,304.1641540527344,0.8280128836631775,0.17044498026371,0.1626969128847122,293.4119873046875,297.1499938964844,293.1499938964844,0.0040541016496717,-1503.166748046875,296.9557189941406,0.5430798530578613,0.050000000745058,0.2290922701358795,291.5210876464844,291.1499938964844,275.1744079589844,272.6579895019531,287.0326843261719,294.7255554199219,291.5397644042969,1.0,0.1665861308574676,0.9566769003868104,0.6499999761581421,1.0,1.0,-0.6368432641029358,0.2507639825344085,0.3860793113708496,0.0705885887145996,0.0,0.0,0.0,26.07269096374512,25.0,340.5101013183594,-3045.776123046875,42.92462921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680847167969,302.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18124.517578125,18000.0,0.0,0.0,0.0604888349771499,0.0,0.0,0.0,0.0,1.0,0.0045842668041586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622099563479423,0.0940205231308937,-0.0318105667829513,0.0,6.138847675174475e-05,0.0,0.0,3.5981369018554688,0.0,0.0,0.0,0.2673186361789703,4.0,0.0,1.0
826200,293.3343200683594,297.1499938964844,293.1499938964844,0.0064297555945813,-450.9235229492188,299.65692138671875,0.5430798530578613,0.050000000745058,0.0458624176681041,294.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5045471191406,0.5430798530578613,0.050000000745058,0.0482953339815139,293.2884826660156,297.1499938964844,293.1499938964844,0.0206477772444486,-684.2461547851562,304.1660461425781,0.5951456427574158,0.0619875118136405,0.0447330959141254,293.2312927246094,297.1499938964844,293.1499938964844,0.104417897760868,-2488.290283203125,304.1641540527344,0.8280128836631775,0.17044498026371,0.1626969128847122,293.4119873046875,297.1499938964844,293.1499938964844,0.0040541016496717,-1503.166748046875,296.9557189941406,0.5430798530578613,0.050000000745058,0.2290922701358795,291.5210876464844,291.1499938964844,275.1744079589844,272.6579895019531,287.0326843261719,294.7255554199219,291.5397644042969,1.0,0.1665861308574676,0.9566769003868104,0.6499999761581421,1.0,1.0,-0.6368432641029358,0.2507639825344085,0.3860793113708496,0.0705885887145996,0.0,0.0,0.0,26.07269096374512,25.0,340.5101013183594,-3045.776123046875,42.92462921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680847167969,302.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18124.517578125,18000.0,0.0,0.0,0.0604888349771499,0.0,0.0,0.0,0.0,1.0,0.0045842668041586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622099563479423,0.0940205231308937,-0.0318105667829513,0.0,6.138847675174475e-05,0.0,0.0,3.5981369018554688,0.0,0.0,0.0,0.2673186361789703,4.0,0.0,1.0
826260,293.3348083496094,297.1499938964844,293.1499938964844,0.0066093862988054,-475.7282409667969,299.3348083496094,0.5428492426872253,0.050000000745058,0.0458641909062862,294.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91876220703125,0.5428492426872253,0.050000000745058,0.0482972003519535,293.2898864746094,297.1499938964844,293.1499938964844,0.0202188044786453,-687.4282836914062,304.1611633300781,0.5808494687080383,0.0581918694078922,0.0420630499720573,293.23065185546875,297.1499938964844,293.1499938964844,0.1107607781887054,-2626.0087890625,304.1478576660156,0.8248002529144287,0.1685169637203216,0.1608447730541229,293.41278076171875,297.1499938964844,293.1499938964844,0.0040742689743638,-1559.6280517578125,296.45245361328125,0.5428492426872253,0.050000000745058,0.2291011214256286,290.8060607910156,291.1499938964844,275.1485290527344,272.6459045410156,287.02911376953125,294.7367248535156,290.5039978027344,1.0,0.1660622358322143,0.95626038312912,0.6499999761581421,1.0,1.0,-0.6314311027526855,0.2486625611782074,0.3827685117721557,0.069617360830307,0.0,0.0,0.0570255853235721,26.07344627380371,25.0,-1035.363037109375,-3213.518310546875,42.31467819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551940917969,299.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17665.21484375,18000.0,0.0,0.0,0.0578550659120082,0.0,0.0,0.0,0.0,1.0,0.0074037909507751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687062889337539,0.1184478774666786,-0.0497415885329246,0.0,5.871553730685264e-05,0.0,0.0,4.451830387115479,0.0,0.0,0.0,0.2695525586605072,4.0,0.0,1.0
826320,293.3348083496094,297.1499938964844,293.1499938964844,0.0066093862988054,-475.7282409667969,299.3348083496094,0.5428492426872253,0.050000000745058,0.0458641909062862,294.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91876220703125,0.5428492426872253,0.050000000745058,0.0482972003519535,293.2898864746094,297.1499938964844,293.1499938964844,0.0202188044786453,-687.4282836914062,304.1611633300781,0.5808494687080383,0.0581918694078922,0.0420630499720573,293.23065185546875,297.1499938964844,293.1499938964844,0.1107607781887054,-2626.0087890625,304.1478576660156,0.8248002529144287,0.1685169637203216,0.1608447730541229,293.41278076171875,297.1499938964844,293.1499938964844,0.0040742689743638,-1559.6280517578125,296.45245361328125,0.5428492426872253,0.050000000745058,0.2291011214256286,290.8060607910156,291.1499938964844,275.1485290527344,272.6459045410156,287.02911376953125,294.7367248535156,290.5039978027344,1.0,0.1660622358322143,0.95626038312912,0.6499999761581421,1.0,1.0,-0.6314311027526855,0.2486625611782074,0.3827685117721557,0.069617360830307,0.0,0.0,0.0570255853235721,26.07344627380371,25.0,-1035.363037109375,-3213.518310546875,42.31467819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551940917969,299.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17665.21484375,18000.0,0.0,0.0,0.0578550659120082,0.0,0.0,0.0,0.0,1.0,0.0074037909507751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687062889337539,0.1184478774666786,-0.0497415885329246,0.0,5.871553730685264e-05,0.0,0.0,4.451830387115479,0.0,0.0,0.0,0.2695525586605072,4.0,0.0,1.0
826380,293.3334350585937,297.1499938964844,293.1499938964844,0.0064267734996974,-455.74847412109375,299.4015197753906,0.5427537560462952,0.050000000745058,0.0458649359643459,294.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.5427537560462952,0.050000000745058,0.0482979863882064,293.28936767578125,297.1499938964844,293.1499938964844,0.0168587770313024,-619.9664306640625,304.1632080078125,0.5668794512748718,0.0547516867518425,0.0396215952932834,293.2288818359375,297.1499938964844,293.1499938964844,0.1043095216155052,-2491.36279296875,304.1601867675781,0.8220934271812439,0.1668341308832168,0.1592262983322143,293.4117431640625,297.1499938964844,293.1499938964844,0.0039926529861986,-1497.8717041015625,296.566650390625,0.5427537560462952,0.050000000745058,0.2291048467159271,291.1562805175781,291.1499938964844,275.1222229003906,272.63348388671875,287.0287780761719,294.75592041015625,291.32196044921875,1.0,0.165548637509346,0.9558438658714294,0.6499999761581421,1.0,1.0,-0.6265649199485779,0.2467757612466812,0.3797891736030578,0.0687437281012535,0.0,0.0,0.0645312964916229,26.051666259765625,25.0,640.6183471679688,-3611.681884765625,41.74769973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482666015625,304.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6484375,18000.0,0.0,0.0,0.0565833002328872,0.0,0.0,0.0,0.0,1.0,0.0032601938582956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957174003124237,0.1144344061613082,-0.0187170021235942,0.0,5.742485518567264e-05,0.0,0.0,4.418890476226807,0.0,0.0,0.0,0.2708790600299835,4.0,0.0,1.0
826440,293.3334350585937,297.1499938964844,293.1499938964844,0.0064267734996974,-455.74847412109375,299.4015197753906,0.5427537560462952,0.050000000745058,0.0458649359643459,294.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.5427537560462952,0.050000000745058,0.0482979863882064,293.28936767578125,297.1499938964844,293.1499938964844,0.0168587770313024,-619.9664306640625,304.1632080078125,0.5668794512748718,0.0547516867518425,0.0396215952932834,293.2288818359375,297.1499938964844,293.1499938964844,0.1043095216155052,-2491.36279296875,304.1601867675781,0.8220934271812439,0.1668341308832168,0.1592262983322143,293.4117431640625,297.1499938964844,293.1499938964844,0.0039926529861986,-1497.8717041015625,296.566650390625,0.5427537560462952,0.050000000745058,0.2291048467159271,291.1562805175781,291.1499938964844,275.1222229003906,272.63348388671875,287.0287780761719,294.75592041015625,291.32196044921875,1.0,0.165548637509346,0.9558438658714294,0.6499999761581421,1.0,1.0,-0.6265649199485779,0.2467757612466812,0.3797891736030578,0.0687437281012535,0.0,0.0,0.0645312964916229,26.051666259765625,25.0,640.6183471679688,-3611.681884765625,41.74769973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482666015625,304.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6484375,18000.0,0.0,0.0,0.0565833002328872,0.0,0.0,0.0,0.0,1.0,0.0032601938582956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957174003124237,0.1144344061613082,-0.0187170021235942,0.0,5.742485518567264e-05,0.0,0.0,4.418890476226807,0.0,0.0,0.0,0.2708790600299835,4.0,0.0,1.0
826500,293.33447265625,297.1499938964844,293.1499938964844,0.0062945936806499,-444.137451171875,299.4785461425781,0.5426822304725647,0.050000000745058,0.0458654873073101,294.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215087890625,0.5426822304725647,0.050000000745058,0.048298567533493,293.2898254394531,297.1499938964844,293.1499938964844,0.0154584608972072,-588.7462158203125,304.163330078125,0.5593554973602295,0.0529004260897636,0.0383703634142875,293.2284240722656,297.1499938964844,293.1499938964844,0.1013790145516395,-2430.43603515625,304.16357421875,0.8206622004508972,0.1659213304519653,0.1583933234214782,293.4129943847656,297.1499938964844,293.1499938964844,0.0038942124228924,-1448.8336181640625,296.69580078125,0.5426822304725647,0.050000000745058,0.2291076183319091,291.4589233398437,291.1499938964844,275.1089782714844,272.627197265625,287.02069091796875,294.7520751953125,291.5180053710937,1.0,0.1652946770191192,0.9556356072425842,0.6499999761581421,1.0,1.0,-0.6240683794021606,0.2458078116178512,0.3782605826854706,0.068297766149044,0.0,0.0,0.0120917484164237,26.045166015625,25.0,496.2022399902344,-3297.7001953125,41.46387481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,303.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.443359375,18000.0,0.0,0.0,0.0584065690636634,0.0,0.0,0.0,0.0,1.0,0.0037984934169799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077480062842369,0.1016730964183807,-0.0241930354386568,0.0,5.9275243984302506e-05,0.0,0.0,3.903885841369629,0.0,0.0,0.0,0.2691047489643097,4.0,0.0,1.0
826560,293.33563232421875,297.1499938964844,293.1499938964844,0.0062320851720869,-439.5606994628906,299.4776916503906,0.5425744652748108,0.050000000745058,0.0458663217723369,294.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5388488769531,0.5425744652748108,0.050000000745058,0.0482994429767131,293.2906494140625,297.1499938964844,293.1499938964844,0.0144096184521913,-565.515869140625,304.1628112792969,0.551149845123291,0.0509693808853626,0.0370466746389865,293.22821044921875,297.1499938964844,293.1499938964844,0.1000921502709388,-2404.55615234375,304.1634216308594,0.8191004991531372,0.164971575140953,0.1575126349925995,293.4143981933594,297.1499938964844,293.1499938964844,0.0038365307264029,-1424.7841796875,296.70098876953125,0.5425744652748108,0.050000000745058,0.229111760854721,291.5491638183594,291.1499938964844,275.095703125,272.620849609375,287.0137634277344,294.7499084472656,291.55389404296875,1.0,0.1650399416685104,0.9555265307426452,0.6499999761581421,1.0,1.0,-0.621429979801178,0.2447851747274398,0.3766448199748993,0.0678273737430572,0.0,0.0,0.0,26.044898986816406,25.0,190.4928436279297,-1992.701904296875,41.172393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012451171875,300.87548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.470703125,18000.0,0.0,0.0,0.0599107146263122,0.0,0.0,0.0,0.0,1.0,0.0072980071417987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0237691886723041,0.073341965675354,-0.0495727770030498,0.0,6.0801758081652224e-05,0.0,0.0,2.7797744274139404,0.0,0.0,0.0,0.2643653452396393,4.0,0.0,1.0
826620,293.3349914550781,297.1499938964844,293.1499938964844,0.0064795799553394,-471.2622375488281,299.0551452636719,0.5427308082580566,0.050000000745058,0.0458651445806026,294.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.5427308082580566,0.050000000745058,0.048298206180334,293.2923583984375,297.1499938964844,293.1499938964844,0.0147983115166425,-587.8116455078125,304.11572265625,0.5427806973457336,0.050000000745058,0.0356808006763458,293.2273254394531,297.1499938964844,293.1499938964844,0.1078622788190841,-2573.4423828125,304.14556884765625,0.8163861632347107,0.1631671488285064,0.1557531356811523,293.4140319824219,297.1499938964844,293.1499938964844,0.0039023756980895,-1505.7303466796875,296.0376281738281,0.5427308082580566,0.050000000745058,0.2291058897972107,290.5879211425781,291.1499938964844,275.0692749023437,272.6080627441406,287.016845703125,294.771728515625,290.4482727050781,1.0,0.1645540297031402,0.9553082585334778,0.6499999761581421,1.0,1.0,-0.6176685094833374,0.2433327734470367,0.374335765838623,0.0671453475952148,0.0,0.0,0.0937772989273071,25.981414794921875,25.0,-468.0595397949219,-3346.850830078125,40.69315719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039367675781,301.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.21875,18000.0,0.0,0.0,0.055035512894392,0.0,0.0,0.0,0.0,1.0,0.0065731145441532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077246107161045,0.1225149258971214,-0.0452688187360763,0.0,5.585404869634658e-05,0.0,0.0,4.646310329437256,0.0,0.0,0.0,0.2698615491390228,4.0,0.0,1.0
826680,293.3349914550781,297.1499938964844,293.1499938964844,0.0064795799553394,-471.2622375488281,299.0551452636719,0.5427308082580566,0.050000000745058,0.0458651445806026,294.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.5427308082580566,0.050000000745058,0.048298206180334,293.2923583984375,297.1499938964844,293.1499938964844,0.0147983115166425,-587.8116455078125,304.11572265625,0.5427806973457336,0.050000000745058,0.0356808006763458,293.2273254394531,297.1499938964844,293.1499938964844,0.1078622788190841,-2573.4423828125,304.14556884765625,0.8163861632347107,0.1631671488285064,0.1557531356811523,293.4140319824219,297.1499938964844,293.1499938964844,0.0039023756980895,-1505.7303466796875,296.0376281738281,0.5427308082580566,0.050000000745058,0.2291058897972107,290.5879211425781,291.1499938964844,275.0692749023437,272.6080627441406,287.016845703125,294.771728515625,290.4482727050781,1.0,0.1645540297031402,0.9553082585334778,0.6499999761581421,1.0,1.0,-0.6176685094833374,0.2433327734470367,0.374335765838623,0.0671453475952148,0.0,0.0,0.0937772989273071,25.981414794921875,25.0,-468.0595397949219,-3346.850830078125,40.69315719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039367675781,301.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.21875,18000.0,0.0,0.0,0.055035512894392,0.0,0.0,0.0,0.0,1.0,0.0065731145441532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077246107161045,0.1225149258971214,-0.0452688187360763,0.0,5.585404869634658e-05,0.0,0.0,4.646310329437256,0.0,0.0,0.0,0.2698615491390228,4.0,0.0,1.0
826740,293.334228515625,297.1499938964844,293.1499938964844,0.0061987368389964,-441.1805419921875,299.2522277832031,0.5432443022727966,0.050000000745058,0.045861255377531,294.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5432443022727966,0.050000000745058,0.048294112086296,293.2950439453125,297.1499938964844,293.1499938964844,0.0134851448237895,-548.9253540039062,304.06134033203125,0.5432443618774414,0.050000000745058,0.0356698706746101,293.2255859375,297.1499938964844,293.1499938964844,0.0993575751781463,-2393.86474609375,304.1612548828125,0.8144407868385315,0.1615591347217559,0.1542263329029083,293.4136962890625,297.1499938964844,293.1499938964844,0.0037569208070635,-1407.4888916015625,296.3588256835937,0.5432443022727966,0.050000000745058,0.2290864735841751,291.2742919921875,291.1499938964844,275.0431213378906,272.5952453613281,287.02716064453125,294.80780029296875,291.40924072265625,1.0,0.1641346365213394,0.9550900459289552,0.6499999761581421,1.0,1.0,-0.6157901883125305,0.2426098436117172,0.3731803297996521,0.0667999163269996,0.0,0.0,0.0469772778451442,25.86164665222168,25.0,637.6182250976562,-3496.3251953125,40.36299514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707824707031,304.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.984375,18000.0,0.0,0.0,0.0561192594468593,0.0,0.0,0.0,0.0,1.0,0.0033926565665751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901117399334907,0.110175184905529,-0.0200634412467479,0.0,5.695391519111581e-05,0.0,0.0,4.249450206756592,0.0,0.0,0.0,0.2703537046909332,4.0,0.0,1.0
826800,293.334228515625,297.1499938964844,293.1499938964844,0.0061987368389964,-441.1805419921875,299.2522277832031,0.5432443022727966,0.050000000745058,0.045861255377531,294.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5432443022727966,0.050000000745058,0.048294112086296,293.2950439453125,297.1499938964844,293.1499938964844,0.0134851448237895,-548.9253540039062,304.06134033203125,0.5432443618774414,0.050000000745058,0.0356698706746101,293.2255859375,297.1499938964844,293.1499938964844,0.0993575751781463,-2393.86474609375,304.1612548828125,0.8144407868385315,0.1615591347217559,0.1542263329029083,293.4136962890625,297.1499938964844,293.1499938964844,0.0037569208070635,-1407.4888916015625,296.3588256835937,0.5432443022727966,0.050000000745058,0.2290864735841751,291.2742919921875,291.1499938964844,275.0431213378906,272.5952453613281,287.02716064453125,294.80780029296875,291.40924072265625,1.0,0.1641346365213394,0.9550900459289552,0.6499999761581421,1.0,1.0,-0.6157901883125305,0.2426098436117172,0.3731803297996521,0.0667999163269996,0.0,0.0,0.0469772778451442,25.86164665222168,25.0,637.6182250976562,-3496.3251953125,40.36299514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707824707031,304.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.984375,18000.0,0.0,0.0,0.0561192594468593,0.0,0.0,0.0,0.0,1.0,0.0033926565665751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901117399334907,0.110175184905529,-0.0200634412467479,0.0,5.695391519111581e-05,0.0,0.0,4.249450206756592,0.0,0.0,0.0,0.2703537046909332,4.0,0.0,1.0
826860,293.33660888671875,297.1499938964844,293.1499938964844,0.0060436837375164,-428.9078369140625,299.2924194335937,0.5436059236526489,0.050000000745058,0.0458585321903228,294.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555114746094,0.5436059236526489,0.050000000745058,0.0482912436127662,293.30059814453125,297.1499938964844,293.1499938964844,0.0130502087995409,-537.090087890625,303.9981384277344,0.5436059236526489,0.050000000745058,0.03566774725914,293.22509765625,297.1499938964844,293.1499938964844,0.0962252020835876,-2329.56787109375,304.1623840332031,0.8120179176330566,0.1597468703985214,0.152553454041481,293.41656494140625,297.1499938964844,293.1499938964844,0.0036207609809935,-1347.5755615234375,296.4349670410156,0.5436059236526489,0.050000000745058,0.2290728688240051,291.5590209960937,291.1499938964844,275.0174865722656,272.58251953125,287.0311279296875,294.83160400390625,291.5191650390625,1.0,0.1637593507766723,0.9554540514945984,0.6499999761581421,1.0,1.0,-0.6137570142745972,0.2418282032012939,0.3719287812709808,0.0664247497916221,0.0,0.0,0.0,25.771684646606445,25.0,-144.6227264404297,-583.088623046875,40.048736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,299.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.623046875,18000.0,0.0,0.0,0.0592539943754673,0.0,0.0,0.0,0.0,1.0,0.0092676039785146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053786681964993,0.0641791000962257,-0.0588004291057586,0.0,6.01352694502566e-05,0.0,0.0,2.4136626720428467,0.0,0.0,0.0,0.2630562782287597,4.0,0.0,1.0
826920,293.33660888671875,297.1499938964844,293.1499938964844,0.0060436837375164,-428.9078369140625,299.2924194335937,0.5436059236526489,0.050000000745058,0.0458585321903228,294.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5555114746094,0.5436059236526489,0.050000000745058,0.0482912436127662,293.30059814453125,297.1499938964844,293.1499938964844,0.0130502087995409,-537.090087890625,303.9981384277344,0.5436059236526489,0.050000000745058,0.03566774725914,293.22509765625,297.1499938964844,293.1499938964844,0.0962252020835876,-2329.56787109375,304.1623840332031,0.8120179176330566,0.1597468703985214,0.152553454041481,293.41656494140625,297.1499938964844,293.1499938964844,0.0036207609809935,-1347.5755615234375,296.4349670410156,0.5436059236526489,0.050000000745058,0.2290728688240051,291.5590209960937,291.1499938964844,275.0174865722656,272.58251953125,287.0311279296875,294.83160400390625,291.5191650390625,1.0,0.1637593507766723,0.9554540514945984,0.6499999761581421,1.0,1.0,-0.6137570142745972,0.2418282032012939,0.3719287812709808,0.0664247497916221,0.0,0.0,0.0,25.771684646606445,25.0,-144.6227264404297,-583.088623046875,40.048736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,299.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.623046875,18000.0,0.0,0.0,0.0592539943754673,0.0,0.0,0.0,0.0,1.0,0.0092676039785146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053786681964993,0.0641791000962257,-0.0588004291057586,0.0,6.01352694502566e-05,0.0,0.0,2.4136626720428467,0.0,0.0,0.0,0.2630562782287597,4.0,0.0,1.0
826980,293.3350524902344,297.1499938964844,293.1499938964844,0.0063044554553925,-461.1720275878906,298.82354736328125,0.5438842177391052,0.050000000745058,0.045856449753046,294.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5726318359375,0.5438842177391052,0.050000000745058,0.0482890494167804,293.3055725097656,297.1499938964844,293.1499938964844,0.014224155806005,-578.6293334960938,303.911865234375,0.5438842177391052,0.050000000745058,0.0356661267578601,293.2240600585937,297.1499938964844,293.1499938964844,0.1036781594157219,-2492.72021484375,304.146240234375,0.8094298243522644,0.1580526381731033,0.1508805304765701,293.4154357910156,297.1499938964844,293.1499938964844,0.0037108459509909,-1434.40673828125,295.6981201171875,0.5438842177391052,0.050000000745058,0.2290624529123306,290.51025390625,291.1499938964844,274.9926452636719,272.5699462890625,287.0477294921875,294.8768005371094,290.5536499023437,1.0,0.1634186655282974,0.9558180570602416,0.6499999761581421,1.0,1.0,-0.6117296814918518,0.2410531640052795,0.3706764876842499,0.066040314733982,0.0,0.0,0.1137875467538833,25.698637008666992,25.0,-67.7455062866211,-3469.7578125,39.75419616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498046875,302.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17785.330078125,18000.0,0.0,0.0,0.0533442161977291,0.0,0.0,0.0,0.0,1.0,0.0057171178050339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859116539359092,0.1259663850069046,-0.0400547310709953,0.0,5.413759572547861e-05,0.0,0.0,4.801962375640869,0.0,0.0,0.0,0.2707940638065338,4.0,0.0,1.0
827040,293.3350524902344,297.1499938964844,293.1499938964844,0.0063044554553925,-461.1720275878906,298.82354736328125,0.5438842177391052,0.050000000745058,0.045856449753046,294.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5726318359375,0.5438842177391052,0.050000000745058,0.0482890494167804,293.3055725097656,297.1499938964844,293.1499938964844,0.014224155806005,-578.6293334960938,303.911865234375,0.5438842177391052,0.050000000745058,0.0356661267578601,293.2240600585937,297.1499938964844,293.1499938964844,0.1036781594157219,-2492.72021484375,304.146240234375,0.8094298243522644,0.1580526381731033,0.1508805304765701,293.4154357910156,297.1499938964844,293.1499938964844,0.0037108459509909,-1434.40673828125,295.6981201171875,0.5438842177391052,0.050000000745058,0.2290624529123306,290.51025390625,291.1499938964844,274.9926452636719,272.5699462890625,287.0477294921875,294.8768005371094,290.5536499023437,1.0,0.1634186655282974,0.9558180570602416,0.6499999761581421,1.0,1.0,-0.6117296814918518,0.2410531640052795,0.3706764876842499,0.066040314733982,0.0,0.0,0.1137875467538833,25.698637008666992,25.0,-67.7455062866211,-3469.7578125,39.75419616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498046875,302.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17785.330078125,18000.0,0.0,0.0,0.0533442161977291,0.0,0.0,0.0,0.0,1.0,0.0057171178050339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859116539359092,0.1259663850069046,-0.0400547310709953,0.0,5.413759572547861e-05,0.0,0.0,4.801962375640869,0.0,0.0,0.0,0.2707940638065338,4.0,0.0,1.0
827100,293.3344116210937,297.1499938964844,293.1499938964844,0.0061489031650125,-443.3792114257813,298.95623779296875,0.5440282225608826,0.050000000745058,0.0458553731441497,294.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584899902344,0.5440282225608826,0.050000000745058,0.0482879132032394,293.3072204589844,297.1499938964844,293.1499938964844,0.01346255838871,-554.8399658203125,303.8883361816406,0.5440282225608826,0.050000000745058,0.035665288567543,293.2231140136719,297.1499938964844,293.1499938964844,0.0986739546060562,-2386.0244140625,304.15606689453125,0.8083171844482422,0.1572973430156707,0.1501573026180267,293.4151611328125,297.1499938964844,293.1499938964844,0.0036399904638528,-1380.8302001953125,295.9112243652344,0.5440282225608826,0.050000000745058,0.2290570735931396,290.9281921386719,291.1499938964844,274.9805908203125,272.5637512207031,287.04376220703125,294.8792419433594,291.1510925292969,1.0,0.1632616072893142,0.9560000896453856,0.6499999761581421,1.0,1.0,-0.6108515858650208,0.2407194823026657,0.3701320886611938,0.0658688843250274,0.0,0.0,0.0900803878903389,25.662296295166016,25.0,614.5167236328125,-3676.25830078125,39.622161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220275878906,304.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.12890625,18000.0,0.0,0.0,0.0539015606045722,0.0,0.0,0.0,0.0,1.0,0.0034620172809809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013904809951782,0.1221474036574363,-0.0207569226622581,0.0,5.470323230838403e-05,0.0,0.0,4.717567443847656,0.0,0.0,0.0,0.2716445922851562,4.0,0.0,1.0
827160,293.3353576660156,297.1499938964844,293.1499938964844,0.00598437897861,-427.5476684570313,299.0946350097656,0.5441473722457886,0.050000000745058,0.0458544827997684,294.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.5441473722457886,0.050000000745058,0.0482869781553745,293.3095397949219,297.1499938964844,293.1499938964844,0.0129003124311566,-536.9837036132812,303.8646850585937,0.5441473722457886,0.050000000745058,0.0356645993888378,293.2225952148437,297.1499938964844,293.1499938964844,0.0948685705661773,-2305.071533203125,304.1617736816406,0.8071193099021912,0.1564753651618957,0.1494125127792358,293.4164428710937,297.1499938964844,293.1499938964844,0.0035265777260065,-1319.8819580078125,296.1356201171875,0.5441473722457886,0.050000000745058,0.2290526330471038,291.3660583496094,291.1499938964844,274.96881103515625,272.5576477050781,287.0413818359375,294.883544921875,291.47222900390625,1.0,0.1631117463111877,0.9561777114868164,0.6499999761581421,1.0,1.0,-0.6099494099617004,0.240376815199852,0.3695726096630096,0.0656925663352012,0.0,0.0,0.0302823241800069,25.630762100219727,25.0,605.4724731445312,-3387.002685546875,39.49280548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965026855469,303.9805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.056640625,18000.0,0.0,0.0,0.0558424480259418,0.0,0.0,0.0,0.0,1.0,0.0036041545681655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843894332647323,0.1066141128540039,-0.0222246795892715,0.0,5.6672983191674575e-05,0.0,0.0,4.105025291442871,0.0,0.0,0.0,0.2698397934436798,4.0,0.0,1.0
827220,293.3380432128906,297.1499938964844,293.1499938964844,0.0058721285313367,-420.0715637207031,299.086669921875,0.5442931652069092,0.050000000745058,0.0458534024655818,294.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5343322753906,0.5442931652069092,0.050000000745058,0.0482858382165432,293.3157653808594,297.1499938964844,293.1499938964844,0.0126588838174939,-531.3978271484375,303.7969970703125,0.5442931652069092,0.050000000745058,0.0356637574732303,293.2223815917969,297.1499938964844,293.1499938964844,0.0930549204349517,-2269.05078125,304.16046142578125,0.8042412400245667,0.1546820700168609,0.1477541476488113,293.4197692871094,297.1499938964844,293.1499938964844,0.0034058634191751,-1273.0850830078125,296.13482666015625,0.5442931652069092,0.050000000745058,0.2290472239255905,291.5221862792969,291.1499938964844,274.9461975097656,272.54571533203125,287.0379638671875,294.8940734863281,291.3847045898437,1.0,0.1628273129463195,0.9565329551696776,0.6499999761581421,1.0,1.0,-0.6079490780830383,0.2396158874034881,0.3683331906795501,0.0653053000569343,0.0,0.0,0.0,25.584596633911133,25.0,-611.8770141601562,-17.94055938720703,39.23149490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97216796875,299.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18156.24609375,18000.0,0.0,0.0,0.058522131294012,0.0,0.0,0.0,0.0,1.0,0.0104785412549972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007936335168778,0.0639281943440437,-0.0631345584988594,0.0,5.939252150710672e-05,0.0,0.0,2.3926103115081787,0.0,0.0,0.0,0.2627153992652893,4.0,0.0,1.0
827280,293.3380432128906,297.1499938964844,293.1499938964844,0.0058721285313367,-420.0715637207031,299.086669921875,0.5442931652069092,0.050000000745058,0.0458534024655818,294.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5343322753906,0.5442931652069092,0.050000000745058,0.0482858382165432,293.3157653808594,297.1499938964844,293.1499938964844,0.0126588838174939,-531.3978271484375,303.7969970703125,0.5442931652069092,0.050000000745058,0.0356637574732303,293.2223815917969,297.1499938964844,293.1499938964844,0.0930549204349517,-2269.05078125,304.16046142578125,0.8042412400245667,0.1546820700168609,0.1477541476488113,293.4197692871094,297.1499938964844,293.1499938964844,0.0034058634191751,-1273.0850830078125,296.13482666015625,0.5442931652069092,0.050000000745058,0.2290472239255905,291.5221862792969,291.1499938964844,274.9461975097656,272.54571533203125,287.0379638671875,294.8940734863281,291.3847045898437,1.0,0.1628273129463195,0.9565329551696776,0.6499999761581421,1.0,1.0,-0.6079490780830383,0.2396158874034881,0.3683331906795501,0.0653053000569343,0.0,0.0,0.0,25.584596633911133,25.0,-611.8770141601562,-17.94055938720703,39.23149490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97216796875,299.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18156.24609375,18000.0,0.0,0.0,0.058522131294012,0.0,0.0,0.0,0.0,1.0,0.0104785412549972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007936335168778,0.0639281943440437,-0.0631345584988594,0.0,5.939252150710672e-05,0.0,0.0,2.3926103115081787,0.0,0.0,0.0,0.2627153992652893,4.0,0.0,1.0
827340,293.3360595703125,297.1499938964844,293.1499938964844,0.0060995938256382,-447.4840698242188,298.6311950683594,0.5444114804267883,0.050000000745058,0.0458525270223617,294.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5561218261719,0.5444114804267883,0.050000000745058,0.0482849180698394,293.32049560546875,297.1499938964844,293.1499938964844,0.0135348821058869,-564.8853759765625,303.6932983398437,0.5444114804267883,0.050000000745058,0.0356630757451057,293.2212829589844,297.1499938964844,293.1499938964844,0.0988432690501213,-2396.94775390625,304.1485290527344,0.8013809323310852,0.1530627608299255,0.146145150065422,293.4184875488281,297.1499938964844,293.1499938964844,0.0034992613364011,-1349.931396484375,295.419189453125,0.5444114804267883,0.050000000745058,0.2290428578853607,290.5438232421875,291.1499938964844,274.9250793457031,272.5343017578125,287.0310974121094,294.8983154296875,290.7171325683594,1.0,0.1625613719224929,0.9568881988525392,0.6499999761581421,1.0,1.0,-0.606009840965271,0.238877847790718,0.3671319782733917,0.0649317875504493,0.0,0.0,0.1201046183705329,25.54452133178711,25.0,225.7197113037109,-3587.31298828125,38.98408508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362548828125,303.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17815.7421875,18000.0,0.0,0.0,0.0523969233036041,0.0,0.0,0.0,0.0,1.0,0.0048290132544934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945553407073021,0.1283586621284485,-0.033803317695856,0.0,5.317621616995893e-05,0.0,0.0,4.919012069702148,0.0,0.0,0.0,0.2715533375740051,4.0,0.0,1.0
