time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3360595703125,297.1499938964844,293.1499938964844,0.0060995938256382,-447.4840698242188,298.6311950683594,0.5444114804267883,0.050000000745058,0.0458525270223617,294.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5561218261719,0.5444114804267883,0.050000000745058,0.0482849180698394,293.32049560546875,297.1499938964844,293.1499938964844,0.0135348821058869,-564.8853759765625,303.6932983398437,0.5444114804267883,0.050000000745058,0.0356630757451057,293.2212829589844,297.1499938964844,293.1499938964844,0.0988432690501213,-2396.94775390625,304.1485290527344,0.8013809323310852,0.1530627608299255,0.146145150065422,293.4184875488281,297.1499938964844,293.1499938964844,0.0034992613364011,-1349.931396484375,295.419189453125,0.5444114804267883,0.050000000745058,0.2290428578853607,290.5438232421875,291.1499938964844,274.9250793457031,272.5343017578125,287.0310974121094,294.8983154296875,290.7171325683594,1.0,0.1625613719224929,0.9568881988525392,0.6499999761581421,1.0,1.0,-0.606009840965271,0.238877847790718,0.3671319782733917,0.0649317875504493,0.0,0.0,0.1201046183705329,25.54452133178711,25.0,225.7197113037109,-3587.31298828125,38.98408508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362548828125,303.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17815.7421875,18000.0,0.0,0.0,0.0523969233036041,0.0,0.0,0.0,0.0,1.0,0.0048290132544934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945553407073021,0.1283586621284485,-0.033803317695856,0.0,5.317621616995893e-05,0.0,0.0,4.919012069702148,0.0,0.0,0.0,0.2715533375740051,4.0,0.0,1.0
827460,293.33746337890625,297.1499938964844,293.1499938964844,0.0057812784798443,-414.7236022949219,298.92486572265625,0.5445318222045898,0.050000000745058,0.0458516366779804,294.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38720703125,0.5445318222045898,0.050000000745058,0.0482839792966842,293.3250427246094,297.1499938964844,293.1499938964844,0.0123517485335469,-525.5908203125,303.6547546386719,0.5445318222045898,0.050000000745058,0.0356623828411102,293.22021484375,297.1499938964844,293.1499938964844,0.0907147005200386,-2222.941650390625,304.1619873046875,0.7987851500511169,0.1514778286218643,0.1446887999773025,293.42071533203125,297.1499938964844,293.1499938964844,0.0032989711035043,-1234.0430908203125,295.89190673828125,0.5445318222045898,0.050000000745058,0.2290384173393249,291.4311218261719,291.1499938964844,274.9056701660156,272.5234680175781,287.02703857421875,294.9051818847656,291.5123291015625,1.0,0.1623153537511825,0.9572479128837584,0.6499999761581421,1.0,1.0,-0.6042537093162537,0.2382077872753143,0.3660459220409393,0.0645989254117012,0.0,0.0,0.0172661338001489,25.505733489990234,25.0,560.183837890625,-3297.77783203125,38.75836563110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,303.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.607421875,18000.0,0.0,0.0,0.0558122918009758,0.0,0.0,0.0,0.0,1.0,0.003776530502364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797403529286384,0.1037231385707855,-0.0239827893674373,0.0,5.664238051394932e-05,0.0,0.0,3.98719334602356,0.0,0.0,0.0,0.269403338432312,4.0,0.0,1.0
827520,293.33746337890625,297.1499938964844,293.1499938964844,0.0057812784798443,-414.7236022949219,298.92486572265625,0.5445318222045898,0.050000000745058,0.0458516366779804,294.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38720703125,0.5445318222045898,0.050000000745058,0.0482839792966842,293.3250427246094,297.1499938964844,293.1499938964844,0.0123517485335469,-525.5908203125,303.6547546386719,0.5445318222045898,0.050000000745058,0.0356623828411102,293.22021484375,297.1499938964844,293.1499938964844,0.0907147005200386,-2222.941650390625,304.1619873046875,0.7987851500511169,0.1514778286218643,0.1446887999773025,293.42071533203125,297.1499938964844,293.1499938964844,0.0032989711035043,-1234.0430908203125,295.89190673828125,0.5445318222045898,0.050000000745058,0.2290384173393249,291.4311218261719,291.1499938964844,274.9056701660156,272.5234680175781,287.02703857421875,294.9051818847656,291.5123291015625,1.0,0.1623153537511825,0.9572479128837584,0.6499999761581421,1.0,1.0,-0.6042537093162537,0.2382077872753143,0.3660459220409393,0.0645989254117012,0.0,0.0,0.0172661338001489,25.505733489990234,25.0,560.183837890625,-3297.77783203125,38.75836563110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,303.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.607421875,18000.0,0.0,0.0,0.0558122918009758,0.0,0.0,0.0,0.0,1.0,0.003776530502364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797403529286384,0.1037231385707855,-0.0239827893674373,0.0,5.664238051394932e-05,0.0,0.0,3.98719334602356,0.0,0.0,0.0,0.269403338432312,4.0,0.0,1.0
827580,293.3402709960937,297.1499938964844,293.1499938964844,0.0057140584103763,-412.65087890625,298.8548278808594,0.5445621609687805,0.050000000745058,0.0458514168858528,294.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.46807861328125,0.5445621609687805,0.050000000745058,0.0482837483286857,293.3315734863281,297.1499938964844,293.1499938964844,0.0123087931424379,-527.2521362304688,303.5770874023437,0.5445621609687805,0.050000000745058,0.0356622114777565,293.22021484375,297.1499938964844,293.1499938964844,0.0903607010841369,-2218.627685546875,304.15802001953125,0.7956792712211609,0.1497011333703994,0.1430355310440063,293.4241638183594,297.1499938964844,293.1499938964844,0.0031920759938657,-1200.3955078125,295.792724609375,0.5445621609687805,0.050000000745058,0.2290373146533966,291.4342041015625,291.1499938964844,274.8882141113281,272.5133056640625,287.02557373046875,294.9153137207031,291.20123291015625,1.0,0.1620801389217376,0.957607626914978,0.6499999761581421,1.0,1.0,-0.6022676229476929,0.2374455630779266,0.3648220300674438,0.0642350167036056,0.0,0.0,0.0,25.48310089111328,25.0,-930.3535766601562,-0.0,38.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,299.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18113.0859375,18000.0,0.0,0.0,0.0578979402780532,0.0,0.0,0.0,0.0,1.0,0.0112291192635893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000180152215762,0.0655139982700347,-0.0653338432312011,0.0,5.8759047533385456e-05,0.0,0.0,2.446140050888061,0.0,0.0,0.0,0.2626079320907593,4.0,0.0,1.0
827640,293.3402709960937,297.1499938964844,293.1499938964844,0.0057140584103763,-412.65087890625,298.8548278808594,0.5445621609687805,0.050000000745058,0.0458514168858528,294.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.46807861328125,0.5445621609687805,0.050000000745058,0.0482837483286857,293.3315734863281,297.1499938964844,293.1499938964844,0.0123087931424379,-527.2521362304688,303.5770874023437,0.5445621609687805,0.050000000745058,0.0356622114777565,293.22021484375,297.1499938964844,293.1499938964844,0.0903607010841369,-2218.627685546875,304.15802001953125,0.7956792712211609,0.1497011333703994,0.1430355310440063,293.4241638183594,297.1499938964844,293.1499938964844,0.0031920759938657,-1200.3955078125,295.792724609375,0.5445621609687805,0.050000000745058,0.2290373146533966,291.4342041015625,291.1499938964844,274.8882141113281,272.5133056640625,287.02557373046875,294.9153137207031,291.20123291015625,1.0,0.1620801389217376,0.957607626914978,0.6499999761581421,1.0,1.0,-0.6022676229476929,0.2374455630779266,0.3648220300674438,0.0642350167036056,0.0,0.0,0.0,25.48310089111328,25.0,-930.3535766601562,-0.0,38.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,299.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18113.0859375,18000.0,0.0,0.0,0.0578979402780532,0.0,0.0,0.0,0.0,1.0,0.0112291192635893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000180152215762,0.0655139982700347,-0.0653338432312011,0.0,5.8759047533385456e-05,0.0,0.0,2.446140050888061,0.0,0.0,0.0,0.2626079320907593,4.0,0.0,1.0
827700,293.33941650390625,297.1499938964844,293.1499938964844,0.0058861919678747,-435.1028137207031,298.5201110839844,0.5445722341537476,0.050000000745058,0.0458513461053371,294.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.5445722341537476,0.050000000745058,0.0482836738228797,293.33416748046875,297.1499938964844,293.1499938964844,0.0130720641463994,-557.1334228515625,303.5028381347656,0.5445722341537476,0.050000000745058,0.0356621593236923,293.2198791503906,297.1499938964844,293.1499938964844,0.0957149490714073,-2336.69091796875,304.1468811035156,0.7941256761550903,0.1488787233829498,0.1422169059514999,293.42364501953125,297.1499938964844,293.1499938964844,0.0032431976869702,-1254.35107421875,295.2673034667969,0.5445722341537476,0.050000000745058,0.2290369719266891,290.70770263671875,291.1499938964844,274.8803100585937,272.508544921875,287.02349853515625,294.9178771972656,290.4471130371094,1.0,0.1619659811258316,0.9577875137329102,0.6499999761581421,1.0,1.0,-0.6012844443321228,0.2370673865079879,0.364217072725296,0.0640575066208839,0.0,0.0,0.0675335749983787,25.47292137145996,25.0,-849.9791259765625,-3218.440673828125,38.412200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714294433594,299.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17739.421875,18000.0,0.0,0.0,0.0539721101522445,0.0,0.0,0.0,0.0,1.0,0.0074744615703821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715316608548164,0.1217759326100349,-0.0502442717552185,0.0,5.47748313692864e-05,0.0,0.0,4.603209972381592,0.0,0.0,0.0,0.2690017819404602,4.0,0.0,1.0
827760,293.3379211425781,297.1499938964844,293.1499938964844,0.0058809649199247,-432.3109130859375,298.4615783691406,0.5446043610572815,0.050000000745058,0.0458511114120483,294.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6147766113281,0.5446043610572815,0.050000000745058,0.04828342795372,293.3357849121094,297.1499938964844,293.1499938964844,0.0128319459035992,-549.4970703125,303.4623413085937,0.5446043610572815,0.050000000745058,0.0356619730591774,293.2190246582031,297.1499938964844,293.1499938964844,0.0939513370394706,-2298.940673828125,304.1509094238281,0.7927743196487427,0.1481565982103347,0.1414922028779983,293.422607421875,297.1499938964844,293.1499938964844,0.0032712547108531,-1257.822509765625,295.1757507324219,0.5446043610572815,0.050000000745058,0.2290357798337936,290.639404296875,291.1499938964844,274.8729553222656,272.5039978027344,287.02056884765625,294.9183654785156,290.8656616210937,1.0,0.161855548620224,0.9579696655273438,0.6499999761581421,1.0,1.0,-0.6004124879837036,0.2367316782474517,0.3636807799339294,0.0639010444283485,0.0,0.0,0.1158174276351928,25.459306716918945,25.0,405.446044921875,-3644.708984375,38.306888580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795227050781,304.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17851.568359375,18000.0,0.0,0.0,0.0522215254604816,0.0,0.0,0.0,0.0,1.0,0.0042269965633749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997189730405807,0.1281517297029495,-0.028432747349143,0.0,5.299820986692794e-05,0.0,0.0,4.929492950439453,0.0,0.0,0.0,0.2718812227249145,4.0,0.0,1.0
827820,293.3399353027344,297.1499938964844,293.1499938964844,0.0055866637267172,-402.4216918945313,298.7454528808594,0.5446527004241943,0.050000000745058,0.0458507575094699,294.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403991699219,0.5446527004241943,0.050000000745058,0.0482830554246902,293.34063720703125,297.1499938964844,293.1499938964844,0.0118262851610779,-514.34033203125,303.4306945800781,0.5446527004241943,0.050000000745058,0.0356617011129856,293.2181701660156,297.1499938964844,293.1499938964844,0.0867946222424507,-2145.682373046875,304.1619873046875,0.7900750041007996,0.1465886682271957,0.140061929821968,293.4253845214844,297.1499938964844,293.1499938964844,0.0030735847540199,-1149.370849609375,295.6322021484375,0.5446527004241943,0.050000000745058,0.2290340214967727,291.4761047363281,291.1499938964844,274.8601379394531,272.4955749511719,287.0196838378906,294.92578125,291.5399475097656,1.0,0.1616437137126922,0.9583340287208556,0.6499999761581421,1.0,1.0,-0.5986927151679993,0.2360677272081375,0.3626250028610229,0.0635978803038597,0.0,0.0,0.0067597706802189,25.43553924560547,25.0,517.6865844726562,-3224.00390625,38.1028938293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483703613281,303.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.677734375,18000.0,0.0,0.0,0.0560896396636962,0.0,0.0,0.0,0.0,1.0,0.0039311526343226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760796293616294,0.1016243696212768,-0.0255447346717119,0.0,5.692385457223281e-05,0.0,0.0,3.900775909423828,0.0,0.0,0.0,0.2690557837486267,4.0,0.0,1.0
827880,293.3399353027344,297.1499938964844,293.1499938964844,0.0055866637267172,-402.4216918945313,298.7454528808594,0.5446527004241943,0.050000000745058,0.0458507575094699,294.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403991699219,0.5446527004241943,0.050000000745058,0.0482830554246902,293.34063720703125,297.1499938964844,293.1499938964844,0.0118262851610779,-514.34033203125,303.4306945800781,0.5446527004241943,0.050000000745058,0.0356617011129856,293.2181701660156,297.1499938964844,293.1499938964844,0.0867946222424507,-2145.682373046875,304.1619873046875,0.7900750041007996,0.1465886682271957,0.140061929821968,293.4253845214844,297.1499938964844,293.1499938964844,0.0030735847540199,-1149.370849609375,295.6322021484375,0.5446527004241943,0.050000000745058,0.2290340214967727,291.4761047363281,291.1499938964844,274.8601379394531,272.4955749511719,287.0196838378906,294.92578125,291.5399475097656,1.0,0.1616437137126922,0.9583340287208556,0.6499999761581421,1.0,1.0,-0.5986927151679993,0.2360677272081375,0.3626250028610229,0.0635978803038597,0.0,0.0,0.0067597706802189,25.43553924560547,25.0,517.6865844726562,-3224.00390625,38.1028938293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483703613281,303.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.677734375,18000.0,0.0,0.0,0.0560896396636962,0.0,0.0,0.0,0.0,1.0,0.0039311526343226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760796293616294,0.1016243696212768,-0.0255447346717119,0.0,5.692385457223281e-05,0.0,0.0,3.900775909423828,0.0,0.0,0.0,0.2690557837486267,4.0,0.0,1.0
827940,293.3424987792969,297.1499938964844,293.1499938964844,0.0055627077817916,-405.6813354492188,298.60546875,0.544626772403717,0.050000000745058,0.0458509549498558,294.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37310791015625,0.544626772403717,0.050000000745058,0.0482832640409469,293.3471069335937,297.1499938964844,293.1499938964844,0.0119563275948166,-523.1004638671875,303.3377380371094,0.544626772403717,0.050000000745058,0.0356618538498878,293.2182006835937,297.1499938964844,293.1499938964844,0.0878526642918586,-2172.0908203125,304.155517578125,0.7868908643722534,0.144854262471199,0.1384385377168655,293.4285888671875,297.1499938964844,293.1499938964844,0.0029797132592648,-1127.77197265625,295.4222717285156,0.544626772403717,0.050000000745058,0.2290350198745727,291.3171081542969,291.1499938964844,274.8500061035156,272.4881591796875,287.0207824707031,294.9352111816406,291.0196228027344,1.0,0.1614368110895156,0.9586983919143676,0.6499999761581421,1.0,1.0,-0.5967463850975037,0.2353151142597198,0.3614312708377838,0.0632587894797325,0.0,0.0,0.0,25.424713134765625,25.0,-1117.765869140625,-0.0,37.88923263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972839355469,299.3786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.74609375,18000.0,0.0,0.0,0.0574040040373802,0.0,0.0,0.0,0.0,1.0,0.0118470145389437,0.0,-0.0,-0.0,0.0,0.0,0.0,5.753216100856662e-05,0.0669316872954368,-0.0668741539120674,0.0,5.825776679557748e-05,0.0,0.0,2.495373010635376,0.0,0.0,0.0,0.2625601589679718,4.0,0.0,1.0
828000,293.3424987792969,297.1499938964844,293.1499938964844,0.0055627077817916,-405.6813354492188,298.60546875,0.544626772403717,0.050000000745058,0.0458509549498558,294.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37310791015625,0.544626772403717,0.050000000745058,0.0482832640409469,293.3471069335937,297.1499938964844,293.1499938964844,0.0119563275948166,-523.1004638671875,303.3377380371094,0.544626772403717,0.050000000745058,0.0356618538498878,293.2182006835937,297.1499938964844,293.1499938964844,0.0878526642918586,-2172.0908203125,304.155517578125,0.7868908643722534,0.144854262471199,0.1384385377168655,293.4285888671875,297.1499938964844,293.1499938964844,0.0029797132592648,-1127.77197265625,295.4222717285156,0.544626772403717,0.050000000745058,0.2290350198745727,291.3171081542969,291.1499938964844,274.8500061035156,272.4881591796875,287.0207824707031,294.9352111816406,291.0196228027344,1.0,0.1614368110895156,0.9586983919143676,0.6499999761581421,1.0,1.0,-0.5967463850975037,0.2353151142597198,0.3614312708377838,0.0632587894797325,0.0,0.0,0.0,25.424713134765625,25.0,-1117.765869140625,-0.0,37.88923263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972839355469,299.3786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.74609375,18000.0,0.0,0.0,0.0574040040373802,0.0,0.0,0.0,0.0,1.0,0.0118470145389437,0.0,-0.0,-0.0,0.0,0.0,0.0,5.753216100856662e-05,0.0669316872954368,-0.0668741539120674,0.0,5.825776679557748e-05,0.0,0.0,2.495373010635376,0.0,0.0,0.0,0.2625601589679718,4.0,0.0,1.0
828060,293.33990478515625,297.1499938964844,293.1499938964844,0.0056649870239198,-417.2689208984375,298.2956848144531,0.5446366667747498,0.050000000745058,0.0458508878946304,294.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6957702636719,0.5446366667747498,0.050000000745058,0.0482831932604312,293.3507080078125,297.1499938964844,293.1499938964844,0.0121668130159378,-534.1615600585938,303.2200012207031,0.5446366667747498,0.050000000745058,0.0356618016958236,293.2168884277344,297.1499938964844,293.1499938964844,0.0893426090478897,-2206.510498046875,304.1528015136719,0.7840399742126465,0.1433905065059662,0.136972427368164,293.4267883300781,297.1499938964844,293.1499938964844,0.0030376247595995,-1164.235107421875,294.9369506835937,0.5446366667747498,0.050000000745058,0.2290346920490265,290.7427978515625,291.1499938964844,274.8423767089844,272.48126220703125,287.0184326171875,294.9372863769531,290.9838256835937,1.0,0.161236971616745,0.9601084589958192,0.6499999761581421,1.0,1.0,-0.5949862003326416,0.234632521867752,0.3603536486625671,0.0629580244421958,0.0,0.0,0.1076288744807243,25.408409118652344,25.0,518.6801147460938,-3656.607421875,37.69013977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,304.361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.482421875,18000.0,0.0,0.0,0.0523528978228569,0.0,0.0,0.0,0.0,1.0,0.0038710860535502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018371060490608,0.1267570108175277,-0.0249199066311121,0.0,5.313153815222904e-05,0.0,0.0,4.887159824371338,0.0,0.0,0.0,0.2719468474388122,4.0,0.0,1.0
828120,293.33990478515625,297.1499938964844,293.1499938964844,0.0056649870239198,-417.2689208984375,298.2956848144531,0.5446366667747498,0.050000000745058,0.0458508878946304,294.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6957702636719,0.5446366667747498,0.050000000745058,0.0482831932604312,293.3507080078125,297.1499938964844,293.1499938964844,0.0121668130159378,-534.1615600585938,303.2200012207031,0.5446366667747498,0.050000000745058,0.0356618016958236,293.2168884277344,297.1499938964844,293.1499938964844,0.0893426090478897,-2206.510498046875,304.1528015136719,0.7840399742126465,0.1433905065059662,0.136972427368164,293.4267883300781,297.1499938964844,293.1499938964844,0.0030376247595995,-1164.235107421875,294.9369506835937,0.5446366667747498,0.050000000745058,0.2290346920490265,290.7427978515625,291.1499938964844,274.8423767089844,272.48126220703125,287.0184326171875,294.9372863769531,290.9838256835937,1.0,0.161236971616745,0.9601084589958192,0.6499999761581421,1.0,1.0,-0.5949862003326416,0.234632521867752,0.3603536486625671,0.0629580244421958,0.0,0.0,0.1076288744807243,25.408409118652344,25.0,518.6801147460938,-3656.607421875,37.69013977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,304.361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.482421875,18000.0,0.0,0.0,0.0523528978228569,0.0,0.0,0.0,0.0,1.0,0.0038710860535502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018371060490608,0.1267570108175277,-0.0249199066311121,0.0,5.313153815222904e-05,0.0,0.0,4.887159824371338,0.0,0.0,0.0,0.2719468474388122,4.0,0.0,1.0
828180,293.34228515625,297.1499938964844,293.1499938964844,0.0053985207341611,-390.4209899902344,298.5604248046875,0.5446481108665466,0.050000000745058,0.0458508096635341,294.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4796447753906,0.5446481108665466,0.050000000745058,0.0482831113040447,293.3556823730469,297.1499938964844,293.1499938964844,0.0113138267770409,-502.87347412109375,303.19342041015625,0.5446481108665466,0.050000000745058,0.0356617420911788,293.21612548828125,297.1499938964844,293.1499938964844,0.0830616280436515,-2072.469970703125,304.16180419921875,0.7813141942024231,0.1418514102697372,0.1355762332677841,293.429931640625,297.1499938964844,293.1499938964844,0.0028495073784142,-1065.2506103515625,295.3622436523437,0.5446481108665466,0.050000000745058,0.2290342897176742,291.50927734375,291.1499938964844,274.8368530273437,272.4742736816406,287.0207824707031,294.94488525390625,291.5613098144531,1.0,0.1610460430383682,0.9615185260772704,0.6499999761581421,1.0,1.0,-0.5933099389076233,0.233978122472763,0.3593318164348602,0.0626837238669395,0.0,0.0,0.0,25.39266967773437,25.0,483.1196594238281,-3162.63818359375,37.50099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014343261719,303.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.873046875,18000.0,0.0,0.0,0.0563935972750186,0.0,0.0,0.0,0.0,1.0,0.0040826946496963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730732753872871,0.100126639008522,-0.0270533636212348,0.0,5.723233334720135e-05,0.0,0.0,3.838371992111206,0.0,0.0,0.0,0.2687817811965942,4.0,0.0,1.0
828240,293.34228515625,297.1499938964844,293.1499938964844,0.0053985207341611,-390.4209899902344,298.5604248046875,0.5446481108665466,0.050000000745058,0.0458508096635341,294.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4796447753906,0.5446481108665466,0.050000000745058,0.0482831113040447,293.3556823730469,297.1499938964844,293.1499938964844,0.0113138267770409,-502.87347412109375,303.19342041015625,0.5446481108665466,0.050000000745058,0.0356617420911788,293.21612548828125,297.1499938964844,293.1499938964844,0.0830616280436515,-2072.469970703125,304.16180419921875,0.7813141942024231,0.1418514102697372,0.1355762332677841,293.429931640625,297.1499938964844,293.1499938964844,0.0028495073784142,-1065.2506103515625,295.3622436523437,0.5446481108665466,0.050000000745058,0.2290342897176742,291.50927734375,291.1499938964844,274.8368530273437,272.4742736816406,287.0207824707031,294.94488525390625,291.5613098144531,1.0,0.1610460430383682,0.9615185260772704,0.6499999761581421,1.0,1.0,-0.5933099389076233,0.233978122472763,0.3593318164348602,0.0626837238669395,0.0,0.0,0.0,25.39266967773437,25.0,483.1196594238281,-3162.63818359375,37.50099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014343261719,303.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.873046875,18000.0,0.0,0.0,0.0563935972750186,0.0,0.0,0.0,0.0,1.0,0.0040826946496963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730732753872871,0.100126639008522,-0.0270533636212348,0.0,5.723233334720135e-05,0.0,0.0,3.838371992111206,0.0,0.0,0.0,0.2687817811965942,4.0,0.0,1.0
828300,293.3439025878906,297.1499938964844,293.1499938964844,0.0053470218554139,-386.6730346679688,298.5547790527344,0.5446247458457947,0.050000000745058,0.0458509884774684,294.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.5446247458457947,0.050000000745058,0.0482832975685596,293.35894775390625,297.1499938964844,293.1499938964844,0.0111913569271564,-499.4646911621094,303.1557312011719,0.5446247458457947,0.050000000745058,0.0356618799269199,293.2161865234375,297.1499938964844,293.1499938964844,0.082153707742691,-2054.37646484375,304.1612854003906,0.7797431945800781,0.1410036832094192,0.1347928643226623,293.4318542480469,297.1499938964844,293.1499938964844,0.0027936717960983,-1043.0821533203125,295.3587341308594,0.5446247458457947,0.050000000745058,0.2290351837873459,291.57891845703125,291.1499938964844,274.8348388671875,272.47076416015625,287.02276611328125,294.9496459960937,291.5479736328125,1.0,0.1609513610601425,0.9622235894203186,0.6499999761581421,1.0,1.0,-0.5923715233802795,0.2336108982563018,0.3587605953216553,0.0625327005982399,0.0,0.0,0.0,25.38981437683105,25.0,-96.27137756347656,-590.3359375,37.40139389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8940124511719,299.6182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18220.21484375,18000.0,0.0,0.0,0.0578973367810249,0.0,0.0,0.0,0.0,1.0,0.0092998966574668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0054635042324662,0.0644013062119484,-0.0589377991855144,0.0,5.875843635294586e-05,0.0,0.0,2.4224891662597656,0.0,0.0,0.0,0.2630899250507355,4.0,0.0,1.0
828360,293.34442138671875,297.1499938964844,293.1499938964844,0.0054128933697938,-398.4974670410156,298.34625244140625,0.5445955395698547,0.050000000745058,0.0458512082695961,294.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633361816406,0.5445955395698547,0.050000000745058,0.0482835285365581,293.3619384765625,297.1499938964844,293.1499938964844,0.0115812728181481,-518.0086059570312,303.0797119140625,0.5445955395698547,0.050000000745058,0.0356620512902736,293.2161560058594,297.1499938964844,293.1499938964844,0.0853661522269249,-2125.8876953125,304.1532287597656,0.7781280279159546,0.1401692330837249,0.1339922696352005,293.4327087402344,297.1499938964844,293.1499938964844,0.0027671186253428,-1053.6424560546875,295.03533935546875,0.5445955395698547,0.050000000745058,0.2290362864732742,291.189453125,291.1499938964844,274.8332824707031,272.4672241210937,287.0242614746094,294.95343017578125,290.8612365722656,1.0,0.1608569473028183,0.962807834148407,0.6499999761581421,1.0,1.0,-0.5914127826690674,0.2332351207733154,0.3581776320934295,0.0623802132904529,0.0,0.0,0.0,25.38797378540039,25.0,-1223.510986328125,-0.0,37.30091094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04742431640625,299.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.3671875,18000.0,0.0,0.0,0.0567831583321094,0.0,0.0,0.0,0.0,1.0,0.0124003160744905,0.0,-0.0,-0.0,0.0,0.0,0.0,2.7128562578582205e-05,0.0680748298764228,-0.0680477023124694,0.0,5.762768705608323e-05,0.0,0.0,2.5354764461517334,0.0,0.0,0.0,0.2625400722026825,4.0,0.0,1.0
828420,293.3417053222656,297.1499938964844,293.1499938964844,0.0054561961442232,-402.7210693359375,298.12750244140625,0.5445948839187622,0.050000000745058,0.0458512194454669,294.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7785339355469,0.5445948839187622,0.050000000745058,0.0482835434377193,293.36492919921875,297.1499938964844,293.1499938964844,0.0115443617105484,-519.1256713867188,302.9669189453125,0.5445948839187622,0.050000000745058,0.0356620587408542,293.2147216796875,297.1499938964844,293.1499938964844,0.0850389376282692,-2120.558837890625,304.1542053222656,0.7753809094429016,0.1387839466333389,0.1326043009757995,293.4308166503906,297.1499938964844,293.1499938964844,0.0028031000401824,-1071.21826171875,294.69305419921875,0.5445948839187622,0.050000000745058,0.2290363311767578,290.83795166015625,291.1499938964844,274.8314819335937,272.46014404296875,287.0242004394531,294.9547119140625,291.0777587890625,1.0,0.1606733947992324,0.9639763236045836,0.6499999761581421,1.0,1.0,-0.5897470712661743,0.232578694820404,0.3571683764457702,0.0621251240372657,0.0,0.0,0.0982801169157028,25.37500762939453,25.0,593.1725463867188,-3641.336669921875,37.11699676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3953857421875,304.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17917.640625,18000.0,0.0,0.0,0.0524040944874286,0.0,0.0,0.0,0.0,1.0,0.0036796261556446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019360795617103,0.1249198317527771,-0.0229837521910667,0.0,5.3183495765551925e-05,0.0,0.0,4.822506904602051,0.0,0.0,0.0,0.2718722522258758,4.0,0.0,1.0
828480,293.3417053222656,297.1499938964844,293.1499938964844,0.0054561961442232,-402.7210693359375,298.12750244140625,0.5445948839187622,0.050000000745058,0.0458512194454669,294.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7785339355469,0.5445948839187622,0.050000000745058,0.0482835434377193,293.36492919921875,297.1499938964844,293.1499938964844,0.0115443617105484,-519.1256713867188,302.9669189453125,0.5445948839187622,0.050000000745058,0.0356620587408542,293.2147216796875,297.1499938964844,293.1499938964844,0.0850389376282692,-2120.558837890625,304.1542053222656,0.7753809094429016,0.1387839466333389,0.1326043009757995,293.4308166503906,297.1499938964844,293.1499938964844,0.0028031000401824,-1071.21826171875,294.69305419921875,0.5445948839187622,0.050000000745058,0.2290363311767578,290.83795166015625,291.1499938964844,274.8314819335937,272.46014404296875,287.0242004394531,294.9547119140625,291.0777587890625,1.0,0.1606733947992324,0.9639763236045836,0.6499999761581421,1.0,1.0,-0.5897470712661743,0.232578694820404,0.3571683764457702,0.0621251240372657,0.0,0.0,0.0982801169157028,25.37500762939453,25.0,593.1725463867188,-3641.336669921875,37.11699676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3953857421875,304.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17917.640625,18000.0,0.0,0.0,0.0524040944874286,0.0,0.0,0.0,0.0,1.0,0.0036796261556446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019360795617103,0.1249198317527771,-0.0229837521910667,0.0,5.3183495765551925e-05,0.0,0.0,4.822506904602051,0.0,0.0,0.0,0.2718722522258758,4.0,0.0,1.0
828540,293.3443298339844,297.1499938964844,293.1499938964844,0.0052151354029774,-378.5650634765625,298.3721923828125,0.5445878505706787,0.050000000745058,0.0458512790501117,294.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51092529296875,0.5445878505706787,0.050000000745058,0.0482836030423641,293.36993408203125,297.1499938964844,293.1499938964844,0.0108160832896828,-491.1256103515625,302.9442443847656,0.5445878505706787,0.050000000745058,0.0356621034443378,293.21405029296875,297.1499938964844,293.1499938964844,0.0794786512851715,-2002.65087890625,304.1615905761719,0.772676408290863,0.1372803300619125,0.1312459111213684,293.43414306640625,297.1499938964844,293.1499938964844,0.0026254320982843,-981.0968017578124,295.0858764648437,0.5445878505706787,0.050000000745058,0.2290366291999817,291.5360412597656,291.1499938964844,274.8312683105469,272.4529724121094,287.0289611816406,294.9622802734375,291.5799255371094,1.0,0.1604965478181839,0.9651448726654052,0.6499999761581421,1.0,1.0,-0.5881174802780151,0.2319323569536209,0.356185108423233,0.0618869252502918,0.0,0.0,0.0,25.36376953125,25.0,455.7529602050781,-3111.857177734375,36.93911743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,302.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.435546875,18000.0,0.0,0.0,0.056468166410923,0.0,0.0,0.0,0.0,1.0,0.0042301635257899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705917924642562,0.0990824475884437,-0.0284906569868326,0.0,5.730801058234647e-05,0.0,0.0,3.794161081314087,0.0,0.0,0.0,0.2685647010803222,4.0,0.0,1.0
828600,293.3443298339844,297.1499938964844,293.1499938964844,0.0052151354029774,-378.5650634765625,298.3721923828125,0.5445878505706787,0.050000000745058,0.0458512790501117,294.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51092529296875,0.5445878505706787,0.050000000745058,0.0482836030423641,293.36993408203125,297.1499938964844,293.1499938964844,0.0108160832896828,-491.1256103515625,302.9442443847656,0.5445878505706787,0.050000000745058,0.0356621034443378,293.21405029296875,297.1499938964844,293.1499938964844,0.0794786512851715,-2002.65087890625,304.1615905761719,0.772676408290863,0.1372803300619125,0.1312459111213684,293.43414306640625,297.1499938964844,293.1499938964844,0.0026254320982843,-981.0968017578124,295.0858764648437,0.5445878505706787,0.050000000745058,0.2290366291999817,291.5360412597656,291.1499938964844,274.8312683105469,272.4529724121094,287.0289611816406,294.9622802734375,291.5799255371094,1.0,0.1604965478181839,0.9651448726654052,0.6499999761581421,1.0,1.0,-0.5881174802780151,0.2319323569536209,0.356185108423233,0.0618869252502918,0.0,0.0,0.0,25.36376953125,25.0,455.7529602050781,-3111.857177734375,36.93911743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,302.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.435546875,18000.0,0.0,0.0,0.056468166410923,0.0,0.0,0.0,0.0,1.0,0.0042301635257899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705917924642562,0.0990824475884437,-0.0284906569868326,0.0,5.730801058234647e-05,0.0,0.0,3.794161081314087,0.0,0.0,0.0,0.2685647010803222,4.0,0.0,1.0
828660,293.3459777832031,297.1499938964844,293.1499938964844,0.0052632307633757,-390.9117736816406,298.0816345214844,0.5445241928100586,0.050000000745058,0.0458517596125602,294.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5445241928100586,0.050000000745058,0.0482841096818447,293.3758239746094,297.1499938964844,293.1499938964844,0.0111845191568136,-511.7535705566406,302.8042907714844,0.5445241928100586,0.050000000745058,0.0356624796986579,293.21405029296875,297.1499938964844,293.1499938964844,0.0828599631786346,-2079.166748046875,304.1512756347656,0.7695420384407043,0.1356592327356338,0.1297088712453842,293.4363708496094,297.1499938964844,293.1499938964844,0.0025537570472806,-977.6741333007812,294.6386413574219,0.5445241928100586,0.050000000745058,0.2290390282869339,291.06072998046875,291.1499938964844,274.8324890136719,272.44580078125,287.0340881347656,294.9698486328125,290.72607421875,1.0,0.1603199243545532,0.9641926884651184,0.6499999761581421,1.0,1.0,-0.586277425289154,0.2312013804912567,0.3550760149955749,0.0616217367351055,0.0,0.0,0.0091358879581093,25.362205505371094,25.0,-1282.458740234375,-0.0,36.75007247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,299.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.556640625,18000.0,0.0,0.0,0.0558261163532733,0.0,0.0,0.0,0.0,1.0,0.0129159232601523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000143993718666,0.0691066905856132,-0.0689626932144165,0.0,5.665641219820827e-05,0.0,0.0,2.571950912475586,0.0,0.0,0.0,0.2625617980957031,4.0,0.0,1.0
828720,293.3459777832031,297.1499938964844,293.1499938964844,0.0052632307633757,-390.9117736816406,298.0816345214844,0.5445241928100586,0.050000000745058,0.0458517596125602,294.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5445241928100586,0.050000000745058,0.0482841096818447,293.3758239746094,297.1499938964844,293.1499938964844,0.0111845191568136,-511.7535705566406,302.8042907714844,0.5445241928100586,0.050000000745058,0.0356624796986579,293.21405029296875,297.1499938964844,293.1499938964844,0.0828599631786346,-2079.166748046875,304.1512756347656,0.7695420384407043,0.1356592327356338,0.1297088712453842,293.4363708496094,297.1499938964844,293.1499938964844,0.0025537570472806,-977.6741333007812,294.6386413574219,0.5445241928100586,0.050000000745058,0.2290390282869339,291.06072998046875,291.1499938964844,274.8324890136719,272.44580078125,287.0340881347656,294.9698486328125,290.72607421875,1.0,0.1603199243545532,0.9641926884651184,0.6499999761581421,1.0,1.0,-0.586277425289154,0.2312013804912567,0.3550760149955749,0.0616217367351055,0.0,0.0,0.0091358879581093,25.362205505371094,25.0,-1282.458740234375,-0.0,36.75007247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,299.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.556640625,18000.0,0.0,0.0,0.0558261163532733,0.0,0.0,0.0,0.0,1.0,0.0129159232601523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000143993718666,0.0691066905856132,-0.0689626932144165,0.0,5.665641219820827e-05,0.0,0.0,2.571950912475586,0.0,0.0,0.0,0.2625617980957031,4.0,0.0,1.0
828780,293.3432312011719,297.1499938964844,293.1499938964844,0.0052546178922057,-388.6227111816406,297.9566650390625,0.5445241928100586,0.050000000745058,0.0458517633378505,294.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8574523925781,0.5445241928100586,0.050000000745058,0.048284113407135,293.3782653808594,297.1499938964844,293.1499938964844,0.0109589314088225,-504.2560119628906,302.7040100097656,0.5445241928100586,0.050000000745058,0.0356624834239482,293.21246337890625,297.1499938964844,293.1499938964844,0.0809970572590828,-2040.404541015625,304.1552734375,0.7669368386268616,0.1343538016080856,0.1284023225307464,293.4344482421875,297.1499938964844,293.1499938964844,0.0025686607696115,-978.9978637695312,294.4432373046875,0.5445241928100586,0.050000000745058,0.2290390580892563,290.92333984375,291.1499938964844,274.8349609375,272.4385986328125,287.0357666015625,294.970458984375,291.1556701660156,1.0,0.160148411989212,0.9632405638694764,0.6499999761581421,1.0,1.0,-0.5847094058990479,0.2305716872215271,0.3541376888751983,0.0614140294492244,0.0,0.0,0.0887990817427635,25.35037612915039,25.0,645.17138671875,-3611.561767578125,36.57908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3789367675781,304.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.005859375,18000.0,0.0,0.0,0.0521814338862896,0.0,0.0,0.0,0.0,1.0,0.0035859295167028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008973345160484,0.122933529317379,-0.0220361948013305,0.0,5.295752271194942e-05,0.0,0.0,4.748855113983154,0.0,0.0,0.0,0.2717275321483612,4.0,0.0,1.0
828840,293.3432312011719,297.1499938964844,293.1499938964844,0.0052546178922057,-388.6227111816406,297.9566650390625,0.5445241928100586,0.050000000745058,0.0458517633378505,294.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8574523925781,0.5445241928100586,0.050000000745058,0.048284113407135,293.3782653808594,297.1499938964844,293.1499938964844,0.0109589314088225,-504.2560119628906,302.7040100097656,0.5445241928100586,0.050000000745058,0.0356624834239482,293.21246337890625,297.1499938964844,293.1499938964844,0.0809970572590828,-2040.404541015625,304.1552734375,0.7669368386268616,0.1343538016080856,0.1284023225307464,293.4344482421875,297.1499938964844,293.1499938964844,0.0025686607696115,-978.9978637695312,294.4432373046875,0.5445241928100586,0.050000000745058,0.2290390580892563,290.92333984375,291.1499938964844,274.8349609375,272.4385986328125,287.0357666015625,294.970458984375,291.1556701660156,1.0,0.160148411989212,0.9632405638694764,0.6499999761581421,1.0,1.0,-0.5847094058990479,0.2305716872215271,0.3541376888751983,0.0614140294492244,0.0,0.0,0.0887990817427635,25.35037612915039,25.0,645.17138671875,-3611.561767578125,36.57908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3789367675781,304.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.005859375,18000.0,0.0,0.0,0.0521814338862896,0.0,0.0,0.0,0.0,1.0,0.0035859295167028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008973345160484,0.122933529317379,-0.0220361948013305,0.0,5.295752271194942e-05,0.0,0.0,4.748855113983154,0.0,0.0,0.0,0.2717275321483612,4.0,0.0,1.0
828900,293.3443603515625,297.1499938964844,293.1499938964844,0.0051152682863175,-374.0557861328125,298.1289367675781,0.544527530670166,0.050000000745058,0.0458517409861087,294.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148498535156,0.544527530670166,0.050000000745058,0.0482840910553932,293.3804016113281,297.1499938964844,293.1499938964844,0.0105425119400024,-487.0121154785156,302.7086486816406,0.544527530670166,0.050000000745058,0.0356624647974967,293.21197509765625,297.1499938964844,293.1499938964844,0.077689990401268,-1970.1937255859373,304.1602478027344,0.7656968832015991,0.1336587965488433,0.1277791857719421,293.4359436035156,297.1499938964844,293.1499938964844,0.0024709242861717,-928.1660766601562,294.7168884277344,0.544527530670166,0.050000000745058,0.2290389388799667,291.367431640625,291.1499938964844,274.83660888671875,272.4349975585937,287.0386962890625,294.9736022949219,291.4840393066406,1.0,0.1600653082132339,0.9627645015716552,0.6499999761581421,1.0,1.0,-0.5839613676071167,0.2302688360214233,0.3536925315856933,0.061321523040533,0.0,0.0,0.0283767003566026,25.34416389465332,25.0,636.9924926757812,-3330.051025390625,36.49714279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,304.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.390625,18000.0,0.0,0.0,0.0542511045932769,0.0,0.0,0.0,0.0,1.0,0.003695219522342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839364528656005,0.1071017161011695,-0.0231652576476335,0.0,5.505797525984235e-05,0.0,0.0,4.124031066894531,0.0,0.0,0.0,0.2698824405670166,4.0,0.0,1.0
828960,293.34600830078125,297.1499938964844,293.1499938964844,0.0050358641892671,-366.7966003417969,298.1824951171875,0.5445088148117065,0.050000000745058,0.0458518825471401,294.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378112792969,0.5445088148117065,0.050000000745058,0.0482842400670051,293.3832702636719,297.1499938964844,293.1499938964844,0.0103314323350787,-479.0096740722656,302.6842956542969,0.5445088148117065,0.050000000745058,0.0356625765562057,293.2118835449219,297.1499938964844,293.1499938964844,0.0760325863957405,-1936.0306396484373,304.1613464355469,0.7642926573753357,0.1328928768634796,0.1270872056484222,293.4379272460937,297.1499938964844,293.1499938964844,0.0024010487832129,-896.7974853515625,294.8055419921875,0.5445088148117065,0.050000000745058,0.229039654135704,291.5594787597656,291.1499938964844,274.8385009765625,272.4313659667969,287.0423583984375,294.97784423828125,291.59735107421875,1.0,0.1599823236465454,0.962701678276062,0.6499999761581421,1.0,1.0,-0.5831323266029358,0.2299335747957229,0.3531987369060516,0.0612181052565574,0.0,0.0,0.0,25.34173011779785,25.0,429.1581726074219,-2863.413818359375,36.41088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717712402344,302.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18160.767578125,18000.0,0.0,0.0,0.0562190897762775,0.0,0.0,0.0,0.0,1.0,0.0050366013310849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565343163907527,0.0920958146452903,-0.0355615019798278,0.0,5.705522926291451e-05,0.0,0.0,3.523597002029419,0.0,0.0,0.0,0.2668936550617218,4.0,0.0,1.0
829020,293.3470458984375,297.1499938964844,293.1499938964844,0.0051119225099682,-382.7252197265625,297.8167419433594,0.5444432497024536,0.050000000745058,0.0458523780107498,294.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.5444432497024536,0.050000000745058,0.0482847616076469,293.388671875,297.1499938964844,293.1499938964844,0.0107679339125752,-504.1509704589844,302.513427734375,0.5444432497024536,0.050000000745058,0.0356629602611064,293.2117919921875,297.1499938964844,293.1499938964844,0.0803100243210792,-2031.4368896484373,304.1496887207031,0.7612541913986206,0.131342127919197,0.1256052553653717,293.4395446777344,297.1499938964844,293.1499938964844,0.0023379884660243,-899.2061157226562,294.239990234375,0.5444432497024536,0.050000000745058,0.229042112827301,290.9407043457031,291.1499938964844,274.8429870605469,272.42413330078125,287.0486145019531,294.984375,290.6147766113281,1.0,0.159815639257431,0.9625760316848756,0.6499999761581421,1.0,1.0,-0.5813584923744202,0.2292151451110839,0.3521433174610138,0.0610001534223556,0.0,0.0,0.0250415410846471,25.34164810180664,25.0,-1298.9998779296875,-1251.284912109375,36.231876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,299.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.359375,18000.0,0.0,0.0,0.0545137412846088,0.0,0.0,0.0,0.0,1.0,0.0123790623620152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120103806257247,0.0797983109951019,-0.0677879303693771,0.0,5.532451541512273e-05,0.0,0.0,2.957881450653076,0.0,0.0,0.0,0.2648905813694,4.0,0.0,1.0
829080,293.3470458984375,297.1499938964844,293.1499938964844,0.0051119225099682,-382.7252197265625,297.8167419433594,0.5444432497024536,0.050000000745058,0.0458523780107498,294.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.5444432497024536,0.050000000745058,0.0482847616076469,293.388671875,297.1499938964844,293.1499938964844,0.0107679339125752,-504.1509704589844,302.513427734375,0.5444432497024536,0.050000000745058,0.0356629602611064,293.2117919921875,297.1499938964844,293.1499938964844,0.0803100243210792,-2031.4368896484373,304.1496887207031,0.7612541913986206,0.131342127919197,0.1256052553653717,293.4395446777344,297.1499938964844,293.1499938964844,0.0023379884660243,-899.2061157226562,294.239990234375,0.5444432497024536,0.050000000745058,0.229042112827301,290.9407043457031,291.1499938964844,274.8429870605469,272.42413330078125,287.0486145019531,294.984375,290.6147766113281,1.0,0.159815639257431,0.9625760316848756,0.6499999761581421,1.0,1.0,-0.5813584923744202,0.2292151451110839,0.3521433174610138,0.0610001534223556,0.0,0.0,0.0250415410846471,25.34164810180664,25.0,-1298.9998779296875,-1251.284912109375,36.231876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,299.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.359375,18000.0,0.0,0.0,0.0545137412846088,0.0,0.0,0.0,0.0,1.0,0.0123790623620152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120103806257247,0.0797983109951019,-0.0677879303693771,0.0,5.532451541512273e-05,0.0,0.0,2.957881450653076,0.0,0.0,0.0,0.2648905813694,4.0,0.0,1.0
829140,293.3443298339844,297.1499938964844,293.1499938964844,0.005060059018433,-374.9374084472656,297.7837829589844,0.5444501638412476,0.050000000745058,0.0458523295819759,294.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9310607910156,0.5444501638412476,0.050000000745058,0.048284713178873,293.3901062011719,297.1499938964844,293.1499938964844,0.0104099949821829,-489.5553894042969,302.43365478515625,0.5444501638412476,0.050000000745058,0.0356629230082035,293.2101135253906,297.1499938964844,293.1499938964844,0.07719237357378,-1965.6494140625,304.15606689453125,0.7588185667991638,0.1301190853118896,0.124383732676506,293.4376220703125,297.1499938964844,293.1499938964844,0.0023348277900367,-887.683837890625,294.1881408691406,0.5444501638412476,0.050000000745058,0.2290418893098831,290.9996643066406,291.1499938964844,274.8482360839844,272.4169311523437,287.0516052246094,294.98443603515625,291.2216491699219,1.0,0.159654214978218,0.9624504446983336,0.6499999761581421,1.0,1.0,-0.5798920392990112,0.2286107391119003,0.3512812852859497,0.0608477368950843,0.0,0.0,0.0793720707297325,25.32985115051269,25.0,680.275390625,-3571.68505859375,36.07279586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648376464844,304.7091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.66796875,18000.0,0.0,0.0,0.0517109557986259,0.0,0.0,0.0,0.0,1.0,0.0035627174656838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991262272000312,0.1209341064095497,-0.0218078773468732,0.0,5.248004890745506e-05,0.0,0.0,4.67246675491333,0.0,0.0,0.0,0.2715392708778381,4.0,0.0,1.0
