time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829200,293.3443298339844,297.1499938964844,293.1499938964844,0.005060059018433,-374.9374084472656,297.7837829589844,0.5444501638412476,0.050000000745058,0.0458523295819759,294.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9310607910156,0.5444501638412476,0.050000000745058,0.048284713178873,293.3901062011719,297.1499938964844,293.1499938964844,0.0104099949821829,-489.5553894042969,302.43365478515625,0.5444501638412476,0.050000000745058,0.0356629230082035,293.2101135253906,297.1499938964844,293.1499938964844,0.07719237357378,-1965.6494140625,304.15606689453125,0.7588185667991638,0.1301190853118896,0.124383732676506,293.4376220703125,297.1499938964844,293.1499938964844,0.0023348277900367,-887.683837890625,294.1881408691406,0.5444501638412476,0.050000000745058,0.2290418893098831,290.9996643066406,291.1499938964844,274.8482360839844,272.4169311523437,287.0516052246094,294.98443603515625,291.2216491699219,1.0,0.159654214978218,0.9624504446983336,0.6499999761581421,1.0,1.0,-0.5798920392990112,0.2286107391119003,0.3512812852859497,0.0608477368950843,0.0,0.0,0.0793720707297325,25.32985115051269,25.0,680.275390625,-3571.68505859375,36.07279586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648376464844,304.7091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.66796875,18000.0,0.0,0.0,0.0517109557986259,0.0,0.0,0.0,0.0,1.0,0.0035627174656838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991262272000312,0.1209341064095497,-0.0218078773468732,0.0,5.248004890745506e-05,0.0,0.0,4.67246675491333,0.0,0.0,0.0,0.2715392708778381,4.0,0.0,1.0
829260,293.3471374511719,297.1499938964844,293.1499938964844,0.0048610609956085,-355.1591186523437,297.9923095703125,0.5444336533546448,0.050000000745058,0.0458524599671363,294.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56103515625,0.5444336533546448,0.050000000745058,0.0482848472893238,293.3935546875,297.1499938964844,293.1499938964844,0.0098726144060492,-466.8636779785156,302.4203186035156,0.5444336533546448,0.050000000745058,0.0356630235910415,293.2095031738281,297.1499938964844,293.1499938964844,0.0727375820279121,-1872.9373779296875,304.1610717773437,0.7562769651412964,0.1287177503108978,0.1231230944395065,293.44097900390625,297.1499938964844,293.1499938964844,0.0021768619772046,-812.6251831054688,294.52252197265625,0.5444336533546448,0.050000000745058,0.2290425300598144,291.57989501953125,291.1499938964844,274.85406494140625,272.40972900390625,287.059326171875,294.99139404296875,291.6122436523437,1.0,0.1594974547624588,0.9628368020057678,0.6499999761581421,1.0,1.0,-0.5783804059028625,0.2279840856790542,0.3503963053226471,0.0607004612684249,0.0,0.0,0.0,25.322525024414062,25.0,380.43463134765625,-2441.578125,35.914066314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,301.9537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.294921875,18000.0,0.0,0.0,0.0557108409702777,0.0,0.0,0.0,0.0,1.0,0.0063473572954535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0374893844127655,0.0816643238067627,-0.0441749431192874,0.0,5.653941843775101e-05,0.0,0.0,3.1102590560913086,0.0,0.0,0.0,0.26542729139328,4.0,0.0,1.0
829320,293.3471374511719,297.1499938964844,293.1499938964844,0.0048610609956085,-355.1591186523437,297.9923095703125,0.5444336533546448,0.050000000745058,0.0458524599671363,294.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56103515625,0.5444336533546448,0.050000000745058,0.0482848472893238,293.3935546875,297.1499938964844,293.1499938964844,0.0098726144060492,-466.8636779785156,302.4203186035156,0.5444336533546448,0.050000000745058,0.0356630235910415,293.2095031738281,297.1499938964844,293.1499938964844,0.0727375820279121,-1872.9373779296875,304.1610717773437,0.7562769651412964,0.1287177503108978,0.1231230944395065,293.44097900390625,297.1499938964844,293.1499938964844,0.0021768619772046,-812.6251831054688,294.52252197265625,0.5444336533546448,0.050000000745058,0.2290425300598144,291.57989501953125,291.1499938964844,274.85406494140625,272.40972900390625,287.059326171875,294.99139404296875,291.6122436523437,1.0,0.1594974547624588,0.9628368020057678,0.6499999761581421,1.0,1.0,-0.5783804059028625,0.2279840856790542,0.3503963053226471,0.0607004612684249,0.0,0.0,0.0,25.322525024414062,25.0,380.43463134765625,-2441.578125,35.914066314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,301.9537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.294921875,18000.0,0.0,0.0,0.0557108409702777,0.0,0.0,0.0,0.0,1.0,0.0063473572954535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0374893844127655,0.0816643238067627,-0.0441749431192874,0.0,5.653941843775101e-05,0.0,0.0,3.1102590560913086,0.0,0.0,0.0,0.26542729139328,4.0,0.0,1.0
829380,293.34716796875,297.1499938964844,293.1499938964844,0.0049603548832237,-374.0334777832031,297.5556640625,0.5443796515464783,0.050000000745058,0.0458528660237789,294.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9278564453125,0.5443796515464783,0.050000000745058,0.0482852756977081,293.39605712890625,297.1499938964844,293.1499938964844,0.0103631755337119,-495.8938293457031,302.2223205566406,0.5443796515464783,0.050000000745058,0.0356633402407169,293.2091064453125,297.1499938964844,293.1499938964844,0.0777688547968864,-1983.7943115234373,304.1483459472656,0.7534416913986206,0.1272913813591003,0.121736817061901,293.44146728515625,297.1499938964844,293.1499938964844,0.0021212759893387,-818.9970703125,293.84527587890625,0.5443796515464783,0.050000000745058,0.229044571518898,290.8329162597656,291.1499938964844,274.8602905273437,272.40252685546875,287.0653991699219,294.9957275390625,290.5260925292969,1.0,0.1593403965234756,0.963223159313202,0.6499999761581421,1.0,1.0,-0.5767205357551575,0.2272972017526626,0.349423348903656,0.0605360940098762,0.0,0.0,0.0402021706104278,25.321609497070312,25.0,-1190.841796875,-2651.71826171875,35.74733352661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301513671875,298.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.56640625,18000.0,0.0,0.0,0.0528727434575557,0.0,0.0,0.0,0.0,1.0,0.010093392804265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437548272311687,0.1051545366644859,-0.0613997057080268,0.0,5.3659114200854674e-05,0.0,0.0,3.9071414470672607,0.0,0.0,0.0,0.2685792446136474,4.0,0.0,1.0
829440,293.34716796875,297.1499938964844,293.1499938964844,0.0049603548832237,-374.0334777832031,297.5556640625,0.5443796515464783,0.050000000745058,0.0458528660237789,294.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9278564453125,0.5443796515464783,0.050000000745058,0.0482852756977081,293.39605712890625,297.1499938964844,293.1499938964844,0.0103631755337119,-495.8938293457031,302.2223205566406,0.5443796515464783,0.050000000745058,0.0356633402407169,293.2091064453125,297.1499938964844,293.1499938964844,0.0777688547968864,-1983.7943115234373,304.1483459472656,0.7534416913986206,0.1272913813591003,0.121736817061901,293.44146728515625,297.1499938964844,293.1499938964844,0.0021212759893387,-818.9970703125,293.84527587890625,0.5443796515464783,0.050000000745058,0.229044571518898,290.8329162597656,291.1499938964844,274.8602905273437,272.40252685546875,287.0653991699219,294.9957275390625,290.5260925292969,1.0,0.1593403965234756,0.963223159313202,0.6499999761581421,1.0,1.0,-0.5767205357551575,0.2272972017526626,0.349423348903656,0.0605360940098762,0.0,0.0,0.0402021706104278,25.321609497070312,25.0,-1190.841796875,-2651.71826171875,35.74733352661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301513671875,298.949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.56640625,18000.0,0.0,0.0,0.0528727434575557,0.0,0.0,0.0,0.0,1.0,0.010093392804265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437548272311687,0.1051545366644859,-0.0613997057080268,0.0,5.3659114200854674e-05,0.0,0.0,3.9071414470672607,0.0,0.0,0.0,0.2685792446136474,4.0,0.0,1.0
829500,293.34454345703125,297.1499938964844,293.1499938964844,0.0050126425921916,-378.6878356933594,297.38299560546875,0.5443862676620483,0.050000000745058,0.0458528213202953,294.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54864501953125,0.5443862676620483,0.050000000745058,0.0482852272689342,293.3952941894531,297.1499938964844,293.1499938964844,0.010389401577413,-498.0722351074219,302.1376342773437,0.5443862676620483,0.050000000745058,0.0356633029878139,293.2080383300781,297.1499938964844,293.1499938964844,0.0778893157839775,-1987.023193359375,304.1487121582031,0.7523024082183838,0.1267524510622024,0.1211638823151588,293.4391784667969,297.1499938964844,293.1499938964844,0.0021737185306847,-841.7717895507812,293.5733947753906,0.5443862676620483,0.050000000745058,0.2290443331003189,290.541748046875,291.1499938964844,274.8634948730469,272.3989562988281,287.066162109375,294.9939270019531,290.72576904296875,1.0,0.1592640280723571,0.963416337966919,0.6499999761581421,1.0,1.0,-0.5760324597358704,0.2270076274871826,0.3490248322486877,0.0604806765913963,0.0,0.0,0.1164298355579376,25.315637588500977,25.0,281.2725830078125,-3518.48681640625,35.67289733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55621337890625,303.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.013671875,18000.0,0.0,0.0,0.0496214553713798,0.0,0.0,0.0,0.0,1.0,0.0050954893231391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940104499459266,0.1299082636833191,-0.0358978137373924,0.0,5.03594710608013e-05,0.0,0.0,4.979540824890137,0.0,0.0,0.0,0.2716968953609466,4.0,0.0,1.0
829560,293.3439636230469,297.1499938964844,293.1499938964844,0.0048750648275017,-361.8412170410156,297.6119384765625,0.5444124937057495,0.050000000745058,0.0458526276051998,294.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.5444124937057495,0.050000000745058,0.0482850223779678,293.3949890136719,297.1499938964844,293.1499938964844,0.0099225267767906,-475.7624206542969,302.17413330078125,0.5444124937057495,0.050000000745058,0.035663153976202,293.2069091796875,297.1499938964844,293.1499938964844,0.0737071633338928,-1897.9056396484373,304.1565246582031,0.7513498663902283,0.1262352764606475,0.1206734329462051,293.43896484375,297.1499938964844,293.1499938964844,0.002104960149154,-798.5198974609375,293.9317932128906,0.5444124937057495,0.050000000745058,0.2290433645248413,291.0668334960937,291.1499938964844,274.86676025390625,272.3954162597656,287.06805419921875,294.9935913085937,291.27716064453125,1.0,0.1591903567314148,0.9636114835739136,0.6499999761581421,1.0,1.0,-0.5754420757293701,0.2267550528049469,0.3486870229244232,0.0604438297450542,0.0,0.0,0.0703202039003372,25.30658912658692,25.0,702.8807983398438,-3526.22021484375,35.60527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,304.69775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.037109375,18000.0,0.0,0.0,0.0511252544820308,0.0,0.0,0.0,0.0,1.0,0.0035833772271871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969644263386726,0.1189915388822555,-0.022027114406228,0.0,5.1885635912185535e-05,0.0,0.0,4.596903800964356,0.0,0.0,0.0,0.2713279128074646,4.0,0.0,1.0
829620,293.34619140625,297.1499938964844,293.1499938964844,0.0046946904622018,-343.9575500488281,297.8060913085937,0.5444155931472778,0.050000000745058,0.045852605253458,294.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5802001953125,0.5444155931472778,0.050000000745058,0.0482850037515163,293.39727783203125,297.1499938964844,293.1499938964844,0.0094586461782455,-455.3131713867188,302.1665954589844,0.5444155931472778,0.050000000745058,0.0356631390750408,293.2059631347656,297.1499938964844,293.1499938964844,0.0697669833898544,-1816.681640625,304.1605529785156,0.749126136302948,0.1249918267130851,0.1195608675479888,293.4416198730469,297.1499938964844,293.1499938964844,0.001956719206646,-730.1091918945312,294.24188232421875,0.5444155931472778,0.050000000745058,0.2290432602167129,291.5966491699219,291.1499938964844,274.8733215332031,272.3883056640625,287.0751037597656,294.9984130859375,291.62066650390625,1.0,0.1590460240840912,0.9640016555786132,0.6499999761581421,1.0,1.0,-0.574106752872467,0.2261897772550583,0.3479169607162475,0.060345210134983,0.0,0.0,0.0,25.29707908630371,25.0,297.21728515625,-1914.7471923828125,35.46332550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,301.0912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18240.521484375,18000.0,0.0,0.0,0.05509914457798,0.0,0.0,0.0,0.0,1.0,0.0075443419627845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0227796323597431,0.073676697909832,-0.0508970692753791,0.0,5.591863009613007e-05,0.0,0.0,2.7929177284240723,0.0,0.0,0.0,0.2644222378730774,4.0,0.0,1.0
829680,293.34619140625,297.1499938964844,293.1499938964844,0.0046946904622018,-343.9575500488281,297.8060913085937,0.5444155931472778,0.050000000745058,0.045852605253458,294.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5802001953125,0.5444155931472778,0.050000000745058,0.0482850037515163,293.39727783203125,297.1499938964844,293.1499938964844,0.0094586461782455,-455.3131713867188,302.1665954589844,0.5444155931472778,0.050000000745058,0.0356631390750408,293.2059631347656,297.1499938964844,293.1499938964844,0.0697669833898544,-1816.681640625,304.1605529785156,0.749126136302948,0.1249918267130851,0.1195608675479888,293.4416198730469,297.1499938964844,293.1499938964844,0.001956719206646,-730.1091918945312,294.24188232421875,0.5444155931472778,0.050000000745058,0.2290432602167129,291.5966491699219,291.1499938964844,274.8733215332031,272.3883056640625,287.0751037597656,294.9984130859375,291.62066650390625,1.0,0.1590460240840912,0.9640016555786132,0.6499999761581421,1.0,1.0,-0.574106752872467,0.2261897772550583,0.3479169607162475,0.060345210134983,0.0,0.0,0.0,25.29707908630371,25.0,297.21728515625,-1914.7471923828125,35.46332550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,301.0912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18240.521484375,18000.0,0.0,0.0,0.05509914457798,0.0,0.0,0.0,0.0,1.0,0.0075443419627845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0227796323597431,0.073676697909832,-0.0508970692753791,0.0,5.591863009613007e-05,0.0,0.0,2.7929177284240723,0.0,0.0,0.0,0.2644222378730774,4.0,0.0,1.0
829740,293.344970703125,297.1499938964844,293.1499938964844,0.004812741652131,-365.1373901367188,297.30548095703125,0.5443811416625977,0.050000000745058,0.0458528697490692,295.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330078125,0.5443811416625977,0.050000000745058,0.0482852794229984,293.3988647460937,297.1499938964844,293.1499938964844,0.0099743362516164,-487.1076049804688,301.93658447265625,0.5443811416625977,0.050000000745058,0.0356633439660072,293.20513916015625,297.1499938964844,293.1499938964844,0.0754395201802253,-1940.2113037109373,304.1470947265625,0.7466301321983337,0.1237394660711288,0.1183329075574874,293.4408569335937,297.1499938964844,293.1499938964844,0.0019073163857683,-738.6754150390625,293.4627380371094,0.5443811416625977,0.050000000745058,0.229044571518898,290.7393493652344,291.1499938964844,274.8797607421875,272.3812866210937,287.08026123046875,295.0007629394531,290.4633483886719,1.0,0.1589024364948272,0.964391827583313,0.6499999761581421,1.0,1.0,-0.5726355314254761,0.2255733162164688,0.347062200307846,0.0602204650640487,0.0,0.0,0.0543069392442703,25.293916702270508,25.0,-985.61181640625,-3114.160888671875,35.31452178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3881225585937,299.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17632.05859375,18000.0,0.0,0.0,0.0511681213974952,0.0,0.0,0.0,0.0,1.0,0.0083329351618886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679815113544464,0.1223329231142997,-0.0543514117598533,0.0,5.192913886276074e-05,0.0,0.0,4.59226655960083,0.0,0.0,0.0,0.2698694169521332,4.0,0.0,1.0
829800,293.344970703125,297.1499938964844,293.1499938964844,0.004812741652131,-365.1373901367188,297.30548095703125,0.5443811416625977,0.050000000745058,0.0458528697490692,295.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330078125,0.5443811416625977,0.050000000745058,0.0482852794229984,293.3988647460937,297.1499938964844,293.1499938964844,0.0099743362516164,-487.1076049804688,301.93658447265625,0.5443811416625977,0.050000000745058,0.0356633439660072,293.20513916015625,297.1499938964844,293.1499938964844,0.0754395201802253,-1940.2113037109373,304.1470947265625,0.7466301321983337,0.1237394660711288,0.1183329075574874,293.4408569335937,297.1499938964844,293.1499938964844,0.0019073163857683,-738.6754150390625,293.4627380371094,0.5443811416625977,0.050000000745058,0.229044571518898,290.7393493652344,291.1499938964844,274.8797607421875,272.3812866210937,287.08026123046875,295.0007629394531,290.4633483886719,1.0,0.1589024364948272,0.964391827583313,0.6499999761581421,1.0,1.0,-0.5726355314254761,0.2255733162164688,0.347062200307846,0.0602204650640487,0.0,0.0,0.0543069392442703,25.293916702270508,25.0,-985.61181640625,-3114.160888671875,35.31452178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3881225585937,299.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17632.05859375,18000.0,0.0,0.0,0.0511681213974952,0.0,0.0,0.0,0.0,1.0,0.0083329351618886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679815113544464,0.1223329231142997,-0.0543514117598533,0.0,5.192913886276074e-05,0.0,0.0,4.59226655960083,0.0,0.0,0.0,0.2698694169521332,4.0,0.0,1.0
829860,293.3416442871094,297.1499938964844,293.1499938964844,0.0047011212445795,-349.44580078125,297.4444885253906,0.5444287061691284,0.050000000745058,0.0458525158464908,294.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.5444287061691284,0.050000000745058,0.0482849068939685,293.39752197265625,297.1499938964844,293.1499938964844,0.0094755087047815,-462.4820251464844,301.9186096191406,0.5444287061691284,0.050000000745058,0.0356630682945251,293.2027282714844,297.1499938964844,293.1499938964844,0.0706535130739212,-1839.192626953125,304.1566467285156,0.7448608875274658,0.1228305101394653,0.1174236759543418,293.43817138671875,297.1499938964844,293.1499938964844,0.0018804169958457,-711.9529418945312,293.6769714355469,0.5444287061691284,0.050000000745058,0.2290428131818771,291.12530517578125,291.1499938964844,274.8859558105469,272.3743591308594,287.0826416015625,294.9981994628906,291.3236389160156,1.0,0.1587667614221573,0.9647842049598694,0.6499999761581421,1.0,1.0,-0.5715410113334656,0.225103497505188,0.3464374840259552,0.0601569302380085,0.0,0.0,0.0620388835668563,25.277420043945312,25.0,715.13037109375,-3479.857177734375,35.19035339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,304.6506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.521484375,18000.0,0.0,0.0,0.0506026595830917,0.0,0.0,0.0,0.0,1.0,0.003623285330832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947316437959671,0.117172859609127,-0.0224412158131599,0.0,5.135526953381486e-05,0.0,0.0,4.525266647338867,0.0,0.0,0.0,0.2711210250854492,4.0,0.0,1.0
829920,293.3416442871094,297.1499938964844,293.1499938964844,0.0047011212445795,-349.44580078125,297.4444885253906,0.5444287061691284,0.050000000745058,0.0458525158464908,294.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.5444287061691284,0.050000000745058,0.0482849068939685,293.39752197265625,297.1499938964844,293.1499938964844,0.0094755087047815,-462.4820251464844,301.9186096191406,0.5444287061691284,0.050000000745058,0.0356630682945251,293.2027282714844,297.1499938964844,293.1499938964844,0.0706535130739212,-1839.192626953125,304.1566467285156,0.7448608875274658,0.1228305101394653,0.1174236759543418,293.43817138671875,297.1499938964844,293.1499938964844,0.0018804169958457,-711.9529418945312,293.6769714355469,0.5444287061691284,0.050000000745058,0.2290428131818771,291.12530517578125,291.1499938964844,274.8859558105469,272.3743591308594,287.0826416015625,294.9981994628906,291.3236389160156,1.0,0.1587667614221573,0.9647842049598694,0.6499999761581421,1.0,1.0,-0.5715410113334656,0.225103497505188,0.3464374840259552,0.0601569302380085,0.0,0.0,0.0620388835668563,25.277420043945312,25.0,715.13037109375,-3479.857177734375,35.19035339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,304.6506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.521484375,18000.0,0.0,0.0,0.0506026595830917,0.0,0.0,0.0,0.0,1.0,0.003623285330832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947316437959671,0.117172859609127,-0.0224412158131599,0.0,5.135526953381486e-05,0.0,0.0,4.525266647338867,0.0,0.0,0.0,0.2711210250854492,4.0,0.0,1.0
829980,293.3437194824219,297.1499938964844,293.1499938964844,0.0045366301201283,-333.2351379394531,297.6239013671875,0.5444319248199463,0.050000000745058,0.0458524972200393,295.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5946044921875,0.5444319248199463,0.050000000745058,0.048284888267517,293.3998718261719,297.1499938964844,293.1499938964844,0.009070411324501,-443.9808654785156,301.9128112792969,0.5444319248199463,0.050000000745058,0.0356630533933639,293.2017517089844,297.1499938964844,293.1499938964844,0.0671516805887222,-1767.7176513671875,304.1599426269531,0.7428452968597412,0.1216936632990837,0.1164160445332527,293.4407043457031,297.1499938964844,293.1499938964844,0.001740047475323,-649.08642578125,293.9626770019531,0.5444319248199463,0.050000000745058,0.2290427088737487,291.60870361328125,291.1499938964844,274.8916931152344,272.3675231933594,287.0891418457031,295.0028076171875,291.6196594238281,1.0,0.1586362570524215,0.9651765823364258,0.6499999761581421,1.0,1.0,-0.5703316330909729,0.2245909869670868,0.3457406461238861,0.0600698851048946,0.0,0.0,0.0,25.268781661987305,25.0,183.86453247070312,-1305.7236328125,35.06279373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,300.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18244.41015625,18000.0,0.0,0.0,0.0545599982142448,0.0,0.0,0.0,0.0,1.0,0.0084983222186565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0130015555769205,0.0685502290725708,-0.0555486753582954,0.0,5.537146353162825e-05,0.0,0.0,2.589410781860352,0.0,0.0,0.0,0.2636908590793609,4.0,0.0,1.0
830040,293.3437194824219,297.1499938964844,293.1499938964844,0.0045366301201283,-333.2351379394531,297.6239013671875,0.5444319248199463,0.050000000745058,0.0458524972200393,295.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5946044921875,0.5444319248199463,0.050000000745058,0.048284888267517,293.3998718261719,297.1499938964844,293.1499938964844,0.009070411324501,-443.9808654785156,301.9128112792969,0.5444319248199463,0.050000000745058,0.0356630533933639,293.2017517089844,297.1499938964844,293.1499938964844,0.0671516805887222,-1767.7176513671875,304.1599426269531,0.7428452968597412,0.1216936632990837,0.1164160445332527,293.4407043457031,297.1499938964844,293.1499938964844,0.001740047475323,-649.08642578125,293.9626770019531,0.5444319248199463,0.050000000745058,0.2290427088737487,291.60870361328125,291.1499938964844,274.8916931152344,272.3675231933594,287.0891418457031,295.0028076171875,291.6196594238281,1.0,0.1586362570524215,0.9651765823364258,0.6499999761581421,1.0,1.0,-0.5703316330909729,0.2245909869670868,0.3457406461238861,0.0600698851048946,0.0,0.0,0.0,25.268781661987305,25.0,183.86453247070312,-1305.7236328125,35.06279373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,300.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18244.41015625,18000.0,0.0,0.0,0.0545599982142448,0.0,0.0,0.0,0.0,1.0,0.0084983222186565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0130015555769205,0.0685502290725708,-0.0555486753582954,0.0,5.537146353162825e-05,0.0,0.0,2.589410781860352,0.0,0.0,0.0,0.2636908590793609,4.0,0.0,1.0
830100,293.34405517578125,297.1499938964844,293.1499938964844,0.0045470558106899,-338.45166015625,297.4707336425781,0.5444108843803406,0.050000000745058,0.0458526536822319,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4280090332031,0.5444108843803406,0.050000000745058,0.0482850559055805,293.4011535644531,297.1499938964844,293.1499938964844,0.0092056840658187,-454.0028381347656,301.8254699707031,0.5444108843803406,0.050000000745058,0.0356631763279438,293.2015380859375,297.1499938964844,293.1499938964844,0.069020114839077,-1808.3116455078125,304.15460205078125,0.7416662573814392,0.1210832893848419,0.1158391535282135,293.4412536621094,297.1499938964844,293.1499938964844,0.001677963649854,-634.3846435546875,293.72576904296875,0.5444108843803406,0.050000000745058,0.2290435135364532,291.3797912597656,291.1499938964844,274.8943786621094,272.3641357421875,287.0920104980469,295.0048522949219,291.08612060546875,1.0,0.1585709154605865,0.9653728008270264,0.6499999761581421,1.0,1.0,-0.5696408152580261,0.2243021577596664,0.3453386425971985,0.0600100755691528,0.0,0.0,0.0,25.26824760437012,25.0,-1056.4703369140625,-0.0,34.99433898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143127441406,299.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.0625,18000.0,0.0,0.0,0.0541902184486389,0.0,0.0,0.0,0.0,1.0,0.012068536132574,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934625394525938e-05,0.0674300640821456,-0.0673807188868522,0.0,5.499618055182509e-05,0.0,0.0,2.513866424560547,0.0,0.0,0.0,0.2625953257083893,4.0,0.0,1.0
830160,293.3417358398437,297.1499938964844,293.1499938964844,0.0046672625467181,-355.89520263671875,297.06768798828125,0.5444004535675049,0.050000000745058,0.0458527356386184,295.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7541198730469,0.5444004535675049,0.050000000745058,0.048285137861967,293.4009704589844,297.1499938964844,293.1499938964844,0.0095876967534422,-477.378662109375,301.6496887207031,0.5444004535675049,0.050000000745058,0.0356632396578788,293.2008056640625,297.1499938964844,293.1499938964844,0.0732383579015731,-1898.9810791015625,304.1461486816406,0.7405735850334167,0.12056914716959,0.1152999550104141,293.4391784667969,297.1499938964844,293.1499938964844,0.0016948374686762,-657.8616943359375,293.0948486328125,0.5444004535675049,0.050000000745058,0.2290439009666443,290.6641540527344,291.1499938964844,274.8968505859375,272.3608093261719,287.0931396484375,295.0042419433594,290.4303894042969,1.0,0.1585062444210052,0.9663234949111938,0.6499999761581421,1.0,1.0,-0.568994402885437,0.2240305989980697,0.3449638187885284,0.0599576197564601,0.0,0.0,0.0665953159332275,25.26595687866211,25.0,-770.716552734375,-3170.405517578125,34.92864227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462890625,300.1922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17728.30859375,18000.0,0.0,0.0,0.0497766695916652,0.0,0.0,0.0,0.0,1.0,0.0079728541895747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071717545390129,0.1245050802826881,-0.052787534892559,0.0,5.051699190516956e-05,0.0,0.0,4.706686973571777,0.0,0.0,0.0,0.269225001335144,4.0,0.0,1.0
830220,293.33856201171875,297.1499938964844,293.1499938964844,0.004536363761872,-337.6497497558594,297.27886962890625,0.5444529056549072,0.050000000745058,0.0458523482084274,295.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5444529056549072,0.050000000745058,0.0482847280800342,293.3995056152344,297.1499938964844,293.1499938964844,0.0090597979724407,-449.5679931640625,301.66265869140625,0.5444529056549072,0.050000000745058,0.0356629379093647,293.1983947753906,297.1499938964844,293.1499938964844,0.067928098142147,-1787.3646240234375,304.1566772460937,0.7390425801277161,0.1197746992111206,0.1145097985863685,293.4366455078125,297.1499938964844,293.1499938964844,0.001660156995058,-627.52490234375,293.4207458496094,0.5444529056549072,0.050000000745058,0.2290419638156891,291.1748962402344,291.1499938964844,274.9012451171875,272.35418701171875,287.0947570800781,295.0015869140625,291.3617858886719,1.0,0.15838423371315,0.9682248830795288,0.6499999761581421,1.0,1.0,-0.5680424571037292,0.2236182540655136,0.3444242179393768,0.0599125772714614,0.0,0.0,0.0547268614172935,25.24957847595215,25.0,719.94287109375,-3435.513916015625,34.81947708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713623046875,304.5848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.12109375,18000.0,0.0,0.0,0.0502570271492004,0.0,0.0,0.0,0.0,1.0,0.0036702957004308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926102772355079,0.1155369579792022,-0.022926677018404,0.0,5.100449197925627e-05,0.0,0.0,4.460439682006836,0.0,0.0,0.0,0.270919919013977,4.0,0.0,1.0
830280,293.33856201171875,297.1499938964844,293.1499938964844,0.004536363761872,-337.6497497558594,297.27886962890625,0.5444529056549072,0.050000000745058,0.0458523482084274,295.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5444529056549072,0.050000000745058,0.0482847280800342,293.3995056152344,297.1499938964844,293.1499938964844,0.0090597979724407,-449.5679931640625,301.66265869140625,0.5444529056549072,0.050000000745058,0.0356629379093647,293.1983947753906,297.1499938964844,293.1499938964844,0.067928098142147,-1787.3646240234375,304.1566772460937,0.7390425801277161,0.1197746992111206,0.1145097985863685,293.4366455078125,297.1499938964844,293.1499938964844,0.001660156995058,-627.52490234375,293.4207458496094,0.5444529056549072,0.050000000745058,0.2290419638156891,291.1748962402344,291.1499938964844,274.9012451171875,272.35418701171875,287.0947570800781,295.0015869140625,291.3617858886719,1.0,0.15838423371315,0.9682248830795288,0.6499999761581421,1.0,1.0,-0.5680424571037292,0.2236182540655136,0.3444242179393768,0.0599125772714614,0.0,0.0,0.0547268614172935,25.24957847595215,25.0,719.94287109375,-3435.513916015625,34.81947708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713623046875,304.5848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.12109375,18000.0,0.0,0.0,0.0502570271492004,0.0,0.0,0.0,0.0,1.0,0.0036702957004308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926102772355079,0.1155369579792022,-0.022926677018404,0.0,5.100449197925627e-05,0.0,0.0,4.460439682006836,0.0,0.0,0.0,0.270919919013977,4.0,0.0,1.0
830340,293.34063720703125,297.1499938964844,293.1499938964844,0.0043851803056895,-322.900634765625,297.444091796875,0.5444533824920654,0.050000000745058,0.0458523482084274,295.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.60455322265625,0.5444533824920654,0.050000000745058,0.0482847280800342,293.40191650390625,297.1499938964844,293.1499938964844,0.0087041314691305,-432.8257141113281,301.6577453613281,0.5444533824920654,0.050000000745058,0.0356629379093647,293.197509765625,297.1499938964844,293.1499938964844,0.0648177787661552,-1724.5103759765625,304.1593322753906,0.7371938824653625,0.1187303811311721,0.1135903224349021,293.4391784667969,297.1499938964844,293.1499938964844,0.0015254660975188,-569.011474609375,293.6831970214844,0.5444533824920654,0.050000000745058,0.2290419638156891,291.6161499023437,291.1499938964844,274.9046630859375,272.3477478027344,287.1001892089844,295.00592041015625,291.6093444824219,1.0,0.1582666486501693,0.9701262712478638,0.6499999761581421,1.0,1.0,-0.566939115524292,0.223147839307785,0.3437912464141845,0.0598410777747631,0.0,0.0,0.0,25.24230194091797,25.0,50.77729415893555,-752.462646484375,34.70451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134521484375,299.9400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18232.712890625,18000.0,0.0,0.0,0.0541881807148456,0.0,0.0,0.0,0.0,1.0,0.0092155402526259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0070206285454332,0.065645731985569,-0.0586251057684421,0.0,5.499411417986266e-05,0.0,0.0,2.472562313079834,0.0,0.0,0.0,0.263273149728775,4.0,0.0,1.0
830400,293.34063720703125,297.1499938964844,293.1499938964844,0.0043851803056895,-322.900634765625,297.444091796875,0.5444533824920654,0.050000000745058,0.0458523482084274,295.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.60455322265625,0.5444533824920654,0.050000000745058,0.0482847280800342,293.40191650390625,297.1499938964844,293.1499938964844,0.0087041314691305,-432.8257141113281,301.6577453613281,0.5444533824920654,0.050000000745058,0.0356629379093647,293.197509765625,297.1499938964844,293.1499938964844,0.0648177787661552,-1724.5103759765625,304.1593322753906,0.7371938824653625,0.1187303811311721,0.1135903224349021,293.4391784667969,297.1499938964844,293.1499938964844,0.0015254660975188,-569.011474609375,293.6831970214844,0.5444533824920654,0.050000000745058,0.2290419638156891,291.6161499023437,291.1499938964844,274.9046630859375,272.3477478027344,287.1001892089844,295.00592041015625,291.6093444824219,1.0,0.1582666486501693,0.9701262712478638,0.6499999761581421,1.0,1.0,-0.566939115524292,0.223147839307785,0.3437912464141845,0.0598410777747631,0.0,0.0,0.0,25.24230194091797,25.0,50.77729415893555,-752.462646484375,34.70451354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134521484375,299.9400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18232.712890625,18000.0,0.0,0.0,0.0541881807148456,0.0,0.0,0.0,0.0,1.0,0.0092155402526259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0070206285454332,0.065645731985569,-0.0586251057684421,0.0,5.499411417986266e-05,0.0,0.0,2.472562313079834,0.0,0.0,0.0,0.263273149728775,4.0,0.0,1.0
830460,293.3380126953125,297.1499938964844,293.1499938964844,0.0045234281569719,-346.318359375,296.8427124023437,0.5444252490997314,0.050000000745058,0.0458525605499744,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.5444252490997314,0.050000000745058,0.0482849553227424,293.4026184082031,297.1499938964844,293.1499938964844,0.00920563749969,-466.7893981933594,301.36279296875,0.5444252490997314,0.050000000745058,0.0356631018221378,293.1965026855469,297.1499938964844,293.1499938964844,0.0711361467838287,-1859.562255859375,304.1455383300781,0.7351260781288147,0.1177271902561187,0.1125791892409324,293.43701171875,297.1499938964844,293.1499938964844,0.0014833654277026,-576.6115112304688,292.7427062988281,0.5444252490997314,0.050000000745058,0.229043036699295,290.6080322265625,291.1499938964844,274.9070129394531,272.3414611816406,287.1025085449219,295.0064697265625,290.4212951660156,1.0,0.1581493020057678,0.9708232879638672,0.6499999761581421,1.0,1.0,-0.5657275915145874,0.2226372957229614,0.343090295791626,0.0597474053502082,0.0,0.0,0.0764714926481247,25.239809036254883,25.0,-590.7354125976562,-3197.078125,34.58388137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,300.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17726.392578125,18000.0,0.0,0.0,0.0488088950514793,0.0,0.0,0.0,0.0,1.0,0.0077420636080205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073801688849926,0.1254419386386871,-0.0516402497887611,0.0,4.953482130076736e-05,0.0,0.0,4.746031284332275,0.0,0.0,0.0,0.2697794437408447,4.0,0.0,1.0
830520,293.3380126953125,297.1499938964844,293.1499938964844,0.0045234281569719,-346.318359375,296.8427124023437,0.5444252490997314,0.050000000745058,0.0458525605499744,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.5444252490997314,0.050000000745058,0.0482849553227424,293.4026184082031,297.1499938964844,293.1499938964844,0.00920563749969,-466.7893981933594,301.36279296875,0.5444252490997314,0.050000000745058,0.0356631018221378,293.1965026855469,297.1499938964844,293.1499938964844,0.0711361467838287,-1859.562255859375,304.1455383300781,0.7351260781288147,0.1177271902561187,0.1125791892409324,293.43701171875,297.1499938964844,293.1499938964844,0.0014833654277026,-576.6115112304688,292.7427062988281,0.5444252490997314,0.050000000745058,0.229043036699295,290.6080322265625,291.1499938964844,274.9070129394531,272.3414611816406,287.1025085449219,295.0064697265625,290.4212951660156,1.0,0.1581493020057678,0.9708232879638672,0.6499999761581421,1.0,1.0,-0.5657275915145874,0.2226372957229614,0.343090295791626,0.0597474053502082,0.0,0.0,0.0764714926481247,25.239809036254883,25.0,-590.7354125976562,-3197.078125,34.58388137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,300.7581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17726.392578125,18000.0,0.0,0.0,0.0488088950514793,0.0,0.0,0.0,0.0,1.0,0.0077420636080205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073801688849926,0.1254419386386871,-0.0516402497887611,0.0,4.953482130076736e-05,0.0,0.0,4.746031284332275,0.0,0.0,0.0,0.2697794437408447,4.0,0.0,1.0
830580,293.33502197265625,297.1499938964844,293.1499938964844,0.0043798591941595,-326.4175720214844,297.1138916015625,0.5444825887680054,0.050000000745058,0.0458521358668804,295.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5444825887680054,0.050000000745058,0.0482845045626163,293.4011535644531,297.1499938964844,293.1499938964844,0.0086712334305047,-436.9947509765625,301.4056091308594,0.5444825887680054,0.050000000745058,0.0356627702713012,293.1940612792969,297.1499938964844,293.1499938964844,0.0655101537704467,-1741.896728515625,304.1566467285156,0.7338182330131531,0.117043413221836,0.1119026467204094,293.4346618652344,297.1499938964844,293.1499938964844,0.0014432708267122,-544.8313598632812,293.1612548828125,0.5444825887680054,0.050000000745058,0.2290409058332443,291.2143859863281,291.1499938964844,274.9080505371094,272.3353881835937,287.1026916503906,295.00360107421875,291.3914794921875,1.0,0.1580401062965393,0.9715203642845154,0.6499999761581421,1.0,1.0,-0.5649116635322571,0.2222796231508255,0.3426320254802704,0.059720192104578,0.0,0.0,0.0486377328634262,25.223466873168945,25.0,719.9527587890625,-3396.598876953125,34.488712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323913574219,304.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.17578125,18000.0,0.0,0.0,0.0500880144536495,0.0,0.0,0.0,0.0,1.0,0.0037182399537414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090751938521862,0.1141715943813324,-0.0234196539968252,0.0,5.083296491648071e-05,0.0,0.0,4.405962467193604,0.0,0.0,0.0,0.2707476913928985,4.0,0.0,1.0
830640,293.33502197265625,297.1499938964844,293.1499938964844,0.0043798591941595,-326.4175720214844,297.1138916015625,0.5444825887680054,0.050000000745058,0.0458521358668804,295.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5444825887680054,0.050000000745058,0.0482845045626163,293.4011535644531,297.1499938964844,293.1499938964844,0.0086712334305047,-436.9947509765625,301.4056091308594,0.5444825887680054,0.050000000745058,0.0356627702713012,293.1940612792969,297.1499938964844,293.1499938964844,0.0655101537704467,-1741.896728515625,304.1566467285156,0.7338182330131531,0.117043413221836,0.1119026467204094,293.4346618652344,297.1499938964844,293.1499938964844,0.0014432708267122,-544.8313598632812,293.1612548828125,0.5444825887680054,0.050000000745058,0.2290409058332443,291.2143859863281,291.1499938964844,274.9080505371094,272.3353881835937,287.1026916503906,295.00360107421875,291.3914794921875,1.0,0.1580401062965393,0.9715203642845154,0.6499999761581421,1.0,1.0,-0.5649116635322571,0.2222796231508255,0.3426320254802704,0.059720192104578,0.0,0.0,0.0486377328634262,25.223466873168945,25.0,719.9527587890625,-3396.598876953125,34.488712310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323913574219,304.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.17578125,18000.0,0.0,0.0,0.0500880144536495,0.0,0.0,0.0,0.0,1.0,0.0037182399537414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090751938521862,0.1141715943813324,-0.0234196539968252,0.0,5.083296491648071e-05,0.0,0.0,4.405962467193604,0.0,0.0,0.0,0.2707476913928985,4.0,0.0,1.0
830700,293.33599853515625,297.1499938964844,293.1499938964844,0.004290313925594,-317.1572570800781,297.2452392578125,0.5444933772087097,0.050000000745058,0.0458520539104938,295.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4841613769531,0.5444933772087097,0.050000000745058,0.0482844226062297,293.40216064453125,297.1499938964844,293.1499938964844,0.0084598623216152,-426.1358642578125,301.4252624511719,0.5444933772087097,0.050000000745058,0.0356627106666564,293.1934814453125,297.1499938964844,293.1499938964844,0.0635457262396812,-1702.011474609375,304.1589660644531,0.733062207698822,0.1165988892316818,0.1115239486098289,293.43585205078125,297.1499938964844,293.1499938964844,0.0013708358164876,-512.5999145507812,293.36785888671875,0.5444933772087097,0.050000000745058,0.2290405184030532,291.5176696777344,291.1499938964844,274.9080505371094,272.3323974609375,287.1044921875,295.0053405761719,291.5897521972656,1.0,0.1579875200986862,0.9718688726425172,0.6499999761581421,1.0,1.0,-0.5644564628601074,0.2220830768346786,0.3423734009265899,0.0596973672509193,0.0,0.0,0.0,25.21846580505371,25.0,556.0125122070312,-3099.19873046875,34.43964767456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0139465332031,303.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.1484375,18000.0,0.0,0.0,0.0523361042141914,0.0,0.0,0.0,0.0,1.0,0.0042770113795995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724991708993911,0.101463459432125,-0.0289642922580242,0.0,5.311449058353901e-05,0.0,0.0,3.8904433250427246,0.0,0.0,0.0,0.2689098119735718,4.0,0.0,1.0
830760,293.33709716796875,297.1499938964844,293.1499938964844,0.0042401212267577,-312.9496765136719,297.2666931152344,0.5444819331169128,0.050000000745058,0.045852143317461,295.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.5444819331169128,0.050000000745058,0.0482845157384872,293.4036560058594,297.1499938964844,293.1499938964844,0.0083571206778287,-421.8133239746094,301.40106201171875,0.5444819331169128,0.050000000745058,0.0356627777218818,293.1932678222656,297.1499938964844,293.1499938964844,0.0627564415335655,-1686.7645263671875,304.1587219238281,0.7321352958679199,0.1160942018032074,0.111073113977909,293.43719482421875,297.1499938964844,293.1499938964844,0.0013130244333297,-489.8460388183594,293.4031677246094,0.5444819331169128,0.050000000745058,0.2290409505367279,291.6189270019531,291.1499938964844,274.9076538085937,272.3294677734375,287.1062927246094,295.00750732421875,291.59185791015625,1.0,0.15793476998806,0.9713088274002076,0.6499999761581421,1.0,1.0,-0.5639162659645081,0.2218544632196426,0.3420618176460266,0.059658259153366,0.0,0.0,0.0,25.217172622680664,25.0,-81.81565856933594,-420.5626220703125,34.385929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,299.7409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18214.27734375,18000.0,0.0,0.0,0.0539701879024505,0.0,0.0,0.0,0.0,1.0,0.009710150770843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039004127029329,0.06443452835083,-0.0605341158807277,0.0,5.47728814126458e-05,0.0,0.0,2.421760082244873,0.0,0.0,0.0,0.2630768418312073,4.0,0.0,1.0
830820,293.3338928222656,297.1499938964844,293.1499938964844,0.0043820766732096,-336.5530090332031,296.6305847167969,0.5444579124450684,0.050000000745058,0.0458523258566856,295.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64752197265625,0.5444579124450684,0.050000000745058,0.0482847057282924,293.4039611816406,297.1499938964844,293.1499938964844,0.0088315913453698,-455.5296020507813,301.07647705078125,0.5444579124450684,0.050000000745058,0.0356629192829132,293.1921691894531,297.1499938964844,293.1499938964844,0.0691708028316497,-1822.737548828125,304.1451110839844,0.7302682995796204,0.1152129620313644,0.1101686805486679,293.4344787597656,297.1499938964844,293.1499938964844,0.001273070462048,-495.2700805664063,292.4058837890625,0.5444579124450684,0.050000000745058,0.2290418595075607,290.5686950683594,291.1499938964844,274.9056091308594,272.32379150390625,287.1061706542969,295.007080078125,290.42755126953125,1.0,0.1578295826911926,0.9701887369155884,0.6499999761581421,1.0,1.0,-0.5628325343132019,0.2213980704545974,0.3414344787597656,0.0595742166042327,0.0,0.0,0.0840420648455619,25.2147159576416,25.0,-448.0953979492188,-3221.52001953125,34.27848052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934387207031,301.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17740.244140625,18000.0,0.0,0.0,0.0481863692402839,0.0,0.0,0.0,0.0,1.0,0.0075228218920528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757773593068122,0.1263159215450287,-0.0505385659635067,0.0,4.89030426251702e-05,0.0,0.0,4.786913871765137,0.0,0.0,0.0,0.2700306475162506,4.0,0.0,1.0
830880,293.3338928222656,297.1499938964844,293.1499938964844,0.0043820766732096,-336.5530090332031,296.6305847167969,0.5444579124450684,0.050000000745058,0.0458523258566856,295.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64752197265625,0.5444579124450684,0.050000000745058,0.0482847057282924,293.4039611816406,297.1499938964844,293.1499938964844,0.0088315913453698,-455.5296020507813,301.07647705078125,0.5444579124450684,0.050000000745058,0.0356629192829132,293.1921691894531,297.1499938964844,293.1499938964844,0.0691708028316497,-1822.737548828125,304.1451110839844,0.7302682995796204,0.1152129620313644,0.1101686805486679,293.4344787597656,297.1499938964844,293.1499938964844,0.001273070462048,-495.2700805664063,292.4058837890625,0.5444579124450684,0.050000000745058,0.2290418595075607,290.5686950683594,291.1499938964844,274.9056091308594,272.32379150390625,287.1061706542969,295.007080078125,290.42755126953125,1.0,0.1578295826911926,0.9701887369155884,0.6499999761581421,1.0,1.0,-0.5628325343132019,0.2213980704545974,0.3414344787597656,0.0595742166042327,0.0,0.0,0.0840420648455619,25.2147159576416,25.0,-448.0953979492188,-3221.52001953125,34.27848052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934387207031,301.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17740.244140625,18000.0,0.0,0.0,0.0481863692402839,0.0,0.0,0.0,0.0,1.0,0.0075228218920528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757773593068122,0.1263159215450287,-0.0505385659635067,0.0,4.89030426251702e-05,0.0,0.0,4.786913871765137,0.0,0.0,0.0,0.2700306475162506,4.0,0.0,1.0
