time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830940,293.3310241699219,297.1499938964844,293.1499938964844,0.0042315167374908,-315.7390441894531,296.9505920410156,0.5445202589035034,0.050000000745058,0.0458518639206886,295.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5445202589035034,0.050000000745058,0.0482842177152633,293.40252685546875,297.1499938964844,293.1499938964844,0.00830664858222,-424.7114562988281,301.1473388671875,0.5445202589035034,0.050000000745058,0.0356625579297542,293.1897277832031,297.1499938964844,293.1499938964844,0.0633915215730667,-1702.468994140625,304.156494140625,0.7291793823242188,0.1146403700113296,0.1096050292253494,293.4322509765625,297.1499938964844,293.1499938964844,0.001230358495377,-463.982177734375,292.8997802734375,0.5445202589035034,0.050000000745058,0.2290395498275756,291.2457275390625,291.1499938964844,274.9017944335937,272.318359375,287.1041564941406,295.00390625,291.4142761230469,1.0,0.157732754945755,0.969068706035614,0.6499999761581421,1.0,1.0,-0.5621517300605774,0.221098393201828,0.3410533368587494,0.0595550127327442,0.0,0.0,0.0436075180768966,25.198266983032227,25.0,716.5322265625,-3363.97412109375,34.19684219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,304.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.701171875,18000.0,0.0,0.0,0.0500523559749126,0.0,0.0,0.0,0.0,1.0,0.0037630009464919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891591608524322,0.1130374819040298,-0.0238783229142427,0.0,5.079677794128656e-05,0.0,0.0,4.360500335693359,0.0,0.0,0.0,0.2705998122692108,4.0,0.0,1.0
831000,293.3310241699219,297.1499938964844,293.1499938964844,0.0042315167374908,-315.7390441894531,296.9505920410156,0.5445202589035034,0.050000000745058,0.0458518639206886,295.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5445202589035034,0.050000000745058,0.0482842177152633,293.40252685546875,297.1499938964844,293.1499938964844,0.00830664858222,-424.7114562988281,301.1473388671875,0.5445202589035034,0.050000000745058,0.0356625579297542,293.1897277832031,297.1499938964844,293.1499938964844,0.0633915215730667,-1702.468994140625,304.156494140625,0.7291793823242188,0.1146403700113296,0.1096050292253494,293.4322509765625,297.1499938964844,293.1499938964844,0.001230358495377,-463.982177734375,292.8997802734375,0.5445202589035034,0.050000000745058,0.2290395498275756,291.2457275390625,291.1499938964844,274.9017944335937,272.318359375,287.1041564941406,295.00390625,291.4142761230469,1.0,0.157732754945755,0.969068706035614,0.6499999761581421,1.0,1.0,-0.5621517300605774,0.221098393201828,0.3410533368587494,0.0595550127327442,0.0,0.0,0.0436075180768966,25.198266983032227,25.0,716.5322265625,-3363.97412109375,34.19684219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,304.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.701171875,18000.0,0.0,0.0,0.0500523559749126,0.0,0.0,0.0,0.0,1.0,0.0037630009464919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891591608524322,0.1130374819040298,-0.0238783229142427,0.0,5.079677794128656e-05,0.0,0.0,4.360500335693359,0.0,0.0,0.0,0.2705998122692108,4.0,0.0,1.0
831060,293.3330383300781,297.1499938964844,293.1499938964844,0.0041014710441231,-303.3840026855469,297.09234619140625,0.5445193648338318,0.050000000745058,0.0458518713712692,295.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.5445193648338318,0.050000000745058,0.0482842288911342,293.4051818847656,297.1499938964844,293.1499938964844,0.0080268662422895,-410.8918762207031,301.14263916015625,0.5445193648338318,0.050000000745058,0.0356625653803348,293.1889953613281,297.1499938964844,293.1499938964844,0.0609670877456665,-1654.3311767578125,304.1580810546875,0.727665364742279,0.1137902364134788,0.1088690683245658,293.4347839355469,297.1499938964844,293.1499938964844,0.0011031377362087,-411.6765747070313,293.1231689453125,0.5445193648338318,0.050000000745058,0.2290395945310592,291.61773681640625,291.1499938964844,274.8960266113281,272.31317138671875,287.1051025390625,295.0072937011719,291.5698547363281,1.0,0.1576393693685531,0.9691805243492126,0.6499999761581421,1.0,1.0,-0.56126868724823,0.2207239419221878,0.340544730424881,0.0594934299588203,0.0,0.0,0.0,25.192651748657227,25.0,-200.4171295166016,-255.7481384277344,34.10614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774108886719,299.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.69140625,18000.0,0.0,0.0,0.0538630113005638,0.0,0.0,0.0,0.0,1.0,0.0100509040057659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023718511220067,0.0641232877969741,-0.061751440167427,0.0,5.466410948429257e-05,0.0,0.0,2.406623601913452,0.0,0.0,0.0,0.2629660069942474,4.0,0.0,1.0
831120,293.3330383300781,297.1499938964844,293.1499938964844,0.0041014710441231,-303.3840026855469,297.09234619140625,0.5445193648338318,0.050000000745058,0.0458518713712692,295.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.5445193648338318,0.050000000745058,0.0482842288911342,293.4051818847656,297.1499938964844,293.1499938964844,0.0080268662422895,-410.8918762207031,301.14263916015625,0.5445193648338318,0.050000000745058,0.0356625653803348,293.1889953613281,297.1499938964844,293.1499938964844,0.0609670877456665,-1654.3311767578125,304.1580810546875,0.727665364742279,0.1137902364134788,0.1088690683245658,293.4347839355469,297.1499938964844,293.1499938964844,0.0011031377362087,-411.6765747070313,293.1231689453125,0.5445193648338318,0.050000000745058,0.2290395945310592,291.61773681640625,291.1499938964844,274.8960266113281,272.31317138671875,287.1051025390625,295.0072937011719,291.5698547363281,1.0,0.1576393693685531,0.9691805243492126,0.6499999761581421,1.0,1.0,-0.56126868724823,0.2207239419221878,0.340544730424881,0.0594934299588203,0.0,0.0,0.0,25.192651748657227,25.0,-200.4171295166016,-255.7481384277344,34.10614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774108886719,299.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.69140625,18000.0,0.0,0.0,0.0538630113005638,0.0,0.0,0.0,0.0,1.0,0.0100509040057659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023718511220067,0.0641232877969741,-0.061751440167427,0.0,5.466410948429257e-05,0.0,0.0,2.406623601913452,0.0,0.0,0.0,0.2629660069942474,4.0,0.0,1.0
831180,293.3293151855469,297.1499938964844,293.1499938964844,0.0042445249855518,-326.8094482421875,296.4296569824219,0.5444995760917664,0.050000000745058,0.0458520203828811,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.614013671875,0.5444995760917664,0.050000000745058,0.0482843853533268,293.4051818847656,297.1499938964844,293.1499938964844,0.0084690535441041,-443.8550720214844,300.790283203125,0.5444995760917664,0.050000000745058,0.0356626845896244,293.1878356933594,297.1499938964844,293.1499938964844,0.0674004852771759,-1789.674072265625,304.144775390625,0.7259975671768188,0.1130312830209732,0.1080730482935905,293.4315490722656,297.1499938964844,293.1499938964844,0.0010642557172104,-414.2184143066406,292.081298828125,0.5444995760917664,0.050000000745058,0.2290403395891189,290.5409545898437,291.1499938964844,274.8881530761719,272.3082275390625,287.1018371582031,295.0058898925781,290.43951416015625,1.0,0.1575461477041244,0.9692923426628112,0.6499999761581421,1.0,1.0,-0.5603147149085999,0.2203263491392135,0.3399883806705475,0.0594091974198818,0.0,0.0,0.0899603366851806,25.19007873535156,25.0,-339.2679748535156,-3243.88671875,34.01169967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17749.94921875,18000.0,0.0,0.0,0.0477992333471775,0.0,0.0,0.0,0.0,1.0,0.0073250890709459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775570496916771,0.1270692646503448,-0.049512218683958,0.0,4.85101445519831e-05,0.0,0.0,4.821805953979492,0.0,0.0,0.0,0.2702479958534241,4.0,0.0,1.0
831240,293.3293151855469,297.1499938964844,293.1499938964844,0.0042445249855518,-326.8094482421875,296.4296569824219,0.5444995760917664,0.050000000745058,0.0458520203828811,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.614013671875,0.5444995760917664,0.050000000745058,0.0482843853533268,293.4051818847656,297.1499938964844,293.1499938964844,0.0084690535441041,-443.8550720214844,300.790283203125,0.5444995760917664,0.050000000745058,0.0356626845896244,293.1878356933594,297.1499938964844,293.1499938964844,0.0674004852771759,-1789.674072265625,304.144775390625,0.7259975671768188,0.1130312830209732,0.1080730482935905,293.4315490722656,297.1499938964844,293.1499938964844,0.0010642557172104,-414.2184143066406,292.081298828125,0.5444995760917664,0.050000000745058,0.2290403395891189,290.5409545898437,291.1499938964844,274.8881530761719,272.3082275390625,287.1018371582031,295.0058898925781,290.43951416015625,1.0,0.1575461477041244,0.9692923426628112,0.6499999761581421,1.0,1.0,-0.5603147149085999,0.2203263491392135,0.3399883806705475,0.0594091974198818,0.0,0.0,0.0899603366851806,25.19007873535156,25.0,-339.2679748535156,-3243.88671875,34.01169967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,301.5256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17749.94921875,18000.0,0.0,0.0,0.0477992333471775,0.0,0.0,0.0,0.0,1.0,0.0073250890709459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775570496916771,0.1270692646503448,-0.049512218683958,0.0,4.85101445519831e-05,0.0,0.0,4.821805953979492,0.0,0.0,0.0,0.2702479958534241,4.0,0.0,1.0
831300,293.3266296386719,297.1499938964844,293.1499938964844,0.0042083691805601,-319.5244140625,296.5257263183594,0.5445316433906555,0.050000000745058,0.045851781964302,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.706787109375,0.5445316433906555,0.050000000745058,0.0482841357588768,293.4037780761719,297.1499938964844,293.1499938964844,0.0082585783675313,-430.3932800292969,300.8014831542969,0.5445316433906555,0.050000000745058,0.0356624983251094,293.1864318847656,297.1499938964844,293.1499938964844,0.0647668316960334,-1734.5941162109375,304.150634765625,0.7255329489707947,0.1128235757350921,0.1078337803483009,293.42926025390625,297.1499938964844,293.1499938964844,0.0010905730305239,-418.35107421875,292.225830078125,0.5445316433906555,0.050000000745058,0.2290391474962234,290.7535095214844,291.1499938964844,274.8833312988281,272.3058776855469,287.0986022949219,295.0027770996094,291.0097961425781,1.0,0.1575026959180832,0.9693483114242554,0.6499999761581421,1.0,1.0,-0.5600252747535706,0.2202007621526718,0.3398245275020599,0.0593964383006095,0.0,0.0,0.1005598083138465,25.18191909790039,25.0,590.6235961914062,-3545.231689453125,33.976051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,304.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17895.498046875,18000.0,0.0,0.0,0.0478832721710205,0.0,0.0,0.0,0.0,1.0,0.0042173904366791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100015603005886,0.1284063905477523,-0.028390783816576,0.0,4.859543332713656e-05,0.0,0.0,4.951675891876221,0.0,0.0,0.0,0.2720710635185241,4.0,0.0,1.0
831360,293.3265075683594,297.1499938964844,293.1499938964844,0.0040911147370934,-305.6134033203125,296.7891540527344,0.5445663928985596,0.050000000745058,0.0458515249192714,295.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095642089844,0.5445663928985596,0.050000000745058,0.048283863812685,293.40380859375,297.1499938964844,293.1499938964844,0.0079626031219959,-412.6709899902344,300.8871154785156,0.5445663928985596,0.050000000745058,0.0356622971594333,293.1853942871094,297.1499938964844,293.1499938964844,0.0615778677165508,-1669.045166015625,304.15625,0.7251270413398743,0.1125707626342773,0.107621930539608,293.4294738769531,297.1499938964844,293.1499938964844,0.0010212382767349,-384.8341674804688,292.6360168457031,0.5445663928985596,0.050000000745058,0.2290378659963607,291.2687683105469,291.1499938964844,274.8779602050781,272.3035888671875,287.0967712402344,295.0022888183594,291.4305114746094,1.0,0.157461479306221,0.9695494174957277,0.6499999761581421,1.0,1.0,-0.5597686767578125,0.2200884968042373,0.3396801650524139,0.0593874976038932,0.0,0.0,0.0400754176080226,25.1734676361084,25.0,712.4131469726562,-3340.793701171875,33.94329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,304.3898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.220703125,18000.0,0.0,0.0,0.0500900298357009,0.0,0.0,0.0,0.0,1.0,0.0037880993913859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880213230848312,0.1121561080217361,-0.02413478679955,0.0,5.08350130985491e-05,0.0,0.0,4.325284957885742,0.0,0.0,0.0,0.2704889178276062,4.0,0.0,1.0
831420,293.3284606933594,297.1499938964844,293.1499938964844,0.0039691431447863,-294.1739196777344,296.92254638671875,0.5445655584335327,0.050000000745058,0.0458515360951423,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103515625,0.5445655584335327,0.050000000745058,0.0482838749885559,293.4065856933594,297.1499938964844,293.1499938964844,0.0077101211063563,-399.9404602050781,300.8825988769531,0.5445655584335327,0.050000000745058,0.0356623046100139,293.1846618652344,297.1499938964844,293.1499938964844,0.0594359338283538,-1626.798828125,304.1574401855469,0.7237859964370728,0.1118223294615745,0.1069822534918785,293.43194580078125,297.1499938964844,293.1499938964844,0.0008964691660366,-334.6688537597656,292.84503173828125,0.5445655584335327,0.050000000745058,0.2290379106998443,291.6144104003906,291.1499938964844,274.86529541015625,272.2992248535156,287.09429931640625,295.0050964355469,291.5498962402344,1.0,0.1573799401521682,0.969951629638672,0.6499999761581421,1.0,1.0,-0.5590011477470398,0.2197700291872024,0.3392311036586761,0.0593162551522254,0.0,0.0,0.0,25.16836166381836,25.0,-284.54248046875,-180.6543426513672,33.86465072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86602783203125,299.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.23046875,18000.0,0.0,0.0,0.0538405179977417,0.0,0.0,0.0,0.0,1.0,0.0102572813630104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016748640919104,0.0641248673200607,-0.062449999153614,0.0,5.464128116727807e-05,0.0,0.0,2.404642343521118,0.0,0.0,0.0,0.2629024088382721,4.0,0.0,1.0
831480,293.3284606933594,297.1499938964844,293.1499938964844,0.0039691431447863,-294.1739196777344,296.92254638671875,0.5445655584335327,0.050000000745058,0.0458515360951423,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103515625,0.5445655584335327,0.050000000745058,0.0482838749885559,293.4065856933594,297.1499938964844,293.1499938964844,0.0077101211063563,-399.9404602050781,300.8825988769531,0.5445655584335327,0.050000000745058,0.0356623046100139,293.1846618652344,297.1499938964844,293.1499938964844,0.0594359338283538,-1626.798828125,304.1574401855469,0.7237859964370728,0.1118223294615745,0.1069822534918785,293.43194580078125,297.1499938964844,293.1499938964844,0.0008964691660366,-334.6688537597656,292.84503173828125,0.5445655584335327,0.050000000745058,0.2290379106998443,291.6144104003906,291.1499938964844,274.86529541015625,272.2992248535156,287.09429931640625,295.0050964355469,291.5498962402344,1.0,0.1573799401521682,0.969951629638672,0.6499999761581421,1.0,1.0,-0.5590011477470398,0.2197700291872024,0.3392311036586761,0.0593162551522254,0.0,0.0,0.0,25.16836166381836,25.0,-284.54248046875,-180.6543426513672,33.86465072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86602783203125,299.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.23046875,18000.0,0.0,0.0,0.0538405179977417,0.0,0.0,0.0,0.0,1.0,0.0102572813630104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016748640919104,0.0641248673200607,-0.062449999153614,0.0,5.464128116727807e-05,0.0,0.0,2.404642343521118,0.0,0.0,0.0,0.2629024088382721,4.0,0.0,1.0
831540,293.32427978515625,297.1499938964844,293.1499938964844,0.0041109696030616,-317.1607971191406,296.2406005859375,0.5445489883422852,0.050000000745058,0.0458516590297222,295.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5925598144531,0.5445489883422852,0.050000000745058,0.0482840053737163,293.4063415527344,297.1499938964844,293.1499938964844,0.0081183798611164,-431.8601989746094,300.504638671875,0.5445489883422852,0.050000000745058,0.0356624014675617,293.1834716796875,297.1499938964844,293.1499938964844,0.0658513084053993,-1760.843994140625,304.1444702148437,0.7223135828971863,0.1111826002597808,0.1062934845685958,293.4283447265625,297.1499938964844,293.1499938964844,0.0008565376629121,-333.43280029296875,291.7694702148437,0.5445489883422852,0.050000000745058,0.2290385365486145,290.524169921875,291.1499938964844,274.8500061035156,272.2951354980469,287.0871887207031,295.0028076171875,290.45196533203125,1.0,0.1572985649108886,0.9703538417816162,0.6499999761581421,1.0,1.0,-0.5581756830215454,0.2194347828626632,0.3387408852577209,0.0592209957540035,0.0,0.0,0.0940785929560661,25.165712356567383,25.0,-265.80548095703125,-3261.53955078125,33.78290939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50390625,301.7601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17753.724609375,18000.0,0.0,0.0,0.0476233474910259,0.0,0.0,0.0,0.0,1.0,0.007162744179368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789343863725662,0.1275771856307983,-0.0486428067088127,0.0,4.833164348383434e-05,0.0,0.0,4.844960689544678,0.0,0.0,0.0,0.2704486548900604,4.0,0.0,1.0
831600,293.32427978515625,297.1499938964844,293.1499938964844,0.0041109696030616,-317.1607971191406,296.2406005859375,0.5445489883422852,0.050000000745058,0.0458516590297222,295.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5925598144531,0.5445489883422852,0.050000000745058,0.0482840053737163,293.4063415527344,297.1499938964844,293.1499938964844,0.0081183798611164,-431.8601989746094,300.504638671875,0.5445489883422852,0.050000000745058,0.0356624014675617,293.1834716796875,297.1499938964844,293.1499938964844,0.0658513084053993,-1760.843994140625,304.1444702148437,0.7223135828971863,0.1111826002597808,0.1062934845685958,293.4283447265625,297.1499938964844,293.1499938964844,0.0008565376629121,-333.43280029296875,291.7694702148437,0.5445489883422852,0.050000000745058,0.2290385365486145,290.524169921875,291.1499938964844,274.8500061035156,272.2951354980469,287.0871887207031,295.0028076171875,290.45196533203125,1.0,0.1572985649108886,0.9703538417816162,0.6499999761581421,1.0,1.0,-0.5581756830215454,0.2194347828626632,0.3387408852577209,0.0592209957540035,0.0,0.0,0.0940785929560661,25.165712356567383,25.0,-265.80548095703125,-3261.53955078125,33.78290939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50390625,301.7601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17753.724609375,18000.0,0.0,0.0,0.0476233474910259,0.0,0.0,0.0,0.0,1.0,0.007162744179368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789343863725662,0.1275771856307983,-0.0486428067088127,0.0,4.833164348383434e-05,0.0,0.0,4.844960689544678,0.0,0.0,0.0,0.2704486548900604,4.0,0.0,1.0
831660,293.32147216796875,297.1499938964844,293.1499938964844,0.0039586280472576,-296.0597839355469,296.6294250488281,0.5446199178695679,0.050000000745058,0.0458511337637901,294.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.5446199178695679,0.050000000745058,0.0482834503054618,293.40496826171875,297.1499938964844,293.1499938964844,0.0076370979659259,-400.8729553222656,300.6243591308594,0.5446199178695679,0.050000000745058,0.0356619916856288,293.1809997558594,297.1499938964844,293.1499938964844,0.0600759983062744,-1641.6307373046875,304.1559143066406,0.721664309501648,0.1108353212475776,0.1059538275003433,293.4263000488281,297.1499938964844,293.1499938964844,0.00081580580445,-307.2851867675781,292.36920166015625,0.5446199178695679,0.050000000745058,0.2290359139442443,291.2828674316406,291.1499938964844,274.8326721191406,272.2906188964844,287.07861328125,294.99871826171875,291.4396667480469,1.0,0.1572258919477462,0.970756769180298,0.6499999761581421,1.0,1.0,-0.5577630996704102,0.2192594408988952,0.3385036587715149,0.0591935105621814,0.0,0.0,0.0381341017782688,25.148944854736328,25.0,707.0428466796875,-3327.1689453125,33.72745132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,304.3528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.703125,18000.0,0.0,0.0,0.0501990504562854,0.0,0.0,0.0,0.0,1.0,0.0037927902303636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873504653573036,0.1115325316786766,-0.0241820644587278,0.0,5.094565494800918e-05,0.0,0.0,4.300495624542236,0.0,0.0,0.0,0.2704149186611175,4.0,0.0,1.0
831720,293.32147216796875,297.1499938964844,293.1499938964844,0.0039586280472576,-296.0597839355469,296.6294250488281,0.5446199178695679,0.050000000745058,0.0458511337637901,294.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.5446199178695679,0.050000000745058,0.0482834503054618,293.40496826171875,297.1499938964844,293.1499938964844,0.0076370979659259,-400.8729553222656,300.6243591308594,0.5446199178695679,0.050000000745058,0.0356619916856288,293.1809997558594,297.1499938964844,293.1499938964844,0.0600759983062744,-1641.6307373046875,304.1559143066406,0.721664309501648,0.1108353212475776,0.1059538275003433,293.4263000488281,297.1499938964844,293.1499938964844,0.00081580580445,-307.2851867675781,292.36920166015625,0.5446199178695679,0.050000000745058,0.2290359139442443,291.2828674316406,291.1499938964844,274.8326721191406,272.2906188964844,287.07861328125,294.99871826171875,291.4396667480469,1.0,0.1572258919477462,0.970756769180298,0.6499999761581421,1.0,1.0,-0.5577630996704102,0.2192594408988952,0.3385036587715149,0.0591935105621814,0.0,0.0,0.0381341017782688,25.148944854736328,25.0,707.0428466796875,-3327.1689453125,33.72745132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,304.3528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.703125,18000.0,0.0,0.0,0.0501990504562854,0.0,0.0,0.0,0.0,1.0,0.0037927902303636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873504653573036,0.1115325316786766,-0.0241820644587278,0.0,5.094565494800918e-05,0.0,0.0,4.300495624542236,0.0,0.0,0.0,0.2704149186611175,4.0,0.0,1.0
831780,293.3233337402344,297.1499938964844,293.1499938964844,0.0038431687280535,-285.31036376953125,296.7586364746094,0.5446214079856873,0.050000000745058,0.0458511263132095,295.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6077575683594,0.5446214079856873,0.050000000745058,0.0482834428548812,293.40777587890625,297.1499938964844,293.1499938964844,0.0074053080752491,-388.90283203125,300.6215209960937,0.5446214079856873,0.050000000745058,0.0356619842350482,293.1802978515625,297.1499938964844,293.1499938964844,0.05815389752388,-1603.8759765625,304.1568298339844,0.7205119132995605,0.1101940721273422,0.1054152399301529,293.4287414550781,297.1499938964844,293.1499938964844,0.0006936470163054,-259.0253295898437,292.5703125,0.5446214079856873,0.050000000745058,0.2290358692407608,291.61041259765625,291.1499938964844,274.8139953613281,272.2848815917969,287.0731506347656,295.0009155273437,291.5362548828125,1.0,0.1571561694145202,0.9711596369743348,0.6499999761581421,1.0,1.0,-0.557116687297821,0.2189940363168716,0.3381226658821106,0.0591265074908733,0.0,0.0,0.0,25.14411735534668,25.0,-331.8273010253906,-149.38937377929688,33.66099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85516357421875,299.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18180.0390625,18000.0,0.0,0.0,0.0539235025644302,0.0,0.0,0.0,0.0,1.0,0.0103530455380678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013848753878846,0.0641479864716529,-0.0627631098031997,0.0,5.472550037666224e-05,0.0,0.0,2.404479742050171,0.0,0.0,0.0,0.2628711462020874,4.0,0.0,1.0
831840,293.3233337402344,297.1499938964844,293.1499938964844,0.0038431687280535,-285.31036376953125,296.7586364746094,0.5446214079856873,0.050000000745058,0.0458511263132095,295.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6077575683594,0.5446214079856873,0.050000000745058,0.0482834428548812,293.40777587890625,297.1499938964844,293.1499938964844,0.0074053080752491,-388.90283203125,300.6215209960937,0.5446214079856873,0.050000000745058,0.0356619842350482,293.1802978515625,297.1499938964844,293.1499938964844,0.05815389752388,-1603.8759765625,304.1568298339844,0.7205119132995605,0.1101940721273422,0.1054152399301529,293.4287414550781,297.1499938964844,293.1499938964844,0.0006936470163054,-259.0253295898437,292.5703125,0.5446214079856873,0.050000000745058,0.2290358692407608,291.61041259765625,291.1499938964844,274.8139953613281,272.2848815917969,287.0731506347656,295.0009155273437,291.5362548828125,1.0,0.1571561694145202,0.9711596369743348,0.6499999761581421,1.0,1.0,-0.557116687297821,0.2189940363168716,0.3381226658821106,0.0591265074908733,0.0,0.0,0.0,25.14411735534668,25.0,-331.8273010253906,-149.38937377929688,33.66099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85516357421875,299.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18180.0390625,18000.0,0.0,0.0,0.0539235025644302,0.0,0.0,0.0,0.0,1.0,0.0103530455380678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013848753878846,0.0641479864716529,-0.0627631098031997,0.0,5.472550037666224e-05,0.0,0.0,2.404479742050171,0.0,0.0,0.0,0.2628711462020874,4.0,0.0,1.0
831900,293.3224792480469,297.1499938964844,293.1499938964844,0.0038856610190123,-294.8184814453125,296.45458984375,0.5446051955223083,0.050000000745058,0.045851245522499,295.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5446051955223083,0.050000000745058,0.0482835695147514,293.4084777832031,297.1499938964844,293.1499938964844,0.0075844773091375,-404.4065551757813,300.4425354003906,0.5446051955223083,0.050000000745058,0.035662081092596,293.1800231933594,297.1499938964844,293.1499938964844,0.0615331009030342,-1673.8135986328125,304.1493835449219,0.7197869420051575,0.1098654270172119,0.1050871312618255,293.4281311035156,297.1499938964844,293.1499938964844,0.0006241893279366,-238.32823181152344,292.0909729003906,0.5446051955223083,0.050000000745058,0.2290364652872085,291.1419982910156,291.1499938964844,274.8041687011719,272.28155517578125,287.0693664550781,295.0008850097656,290.8084411621094,1.0,0.1571208536624908,0.9713611006736756,0.6499999761581421,1.0,1.0,-0.5567240715026855,0.2188348919153213,0.3378891944885254,0.0590805411338806,0.0,0.0,0.0,25.14450454711914,25.0,-1216.1558837890625,-0.0,33.62382125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592956542969,299.6238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.619140625,18000.0,0.0,0.0,0.0523252598941326,0.0,0.0,0.0,0.0,1.0,0.0131518375128507,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5039686331874693e-05,0.0693539008498191,-0.0693388655781745,0.0,5.310348569764756e-05,0.0,0.0,2.5814170837402344,0.0,0.0,0.0,0.2625653147697449,4.0,0.0,1.0
831960,293.3187866210937,297.1499938964844,293.1499938964844,0.0039821262471377,-307.72509765625,296.06268310546875,0.5446107387542725,0.050000000745058,0.0458512045443058,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5806579589844,0.5446107387542725,0.050000000745058,0.0482835285365581,293.4071350097656,297.1499938964844,293.1499938964844,0.0077815386466681,-419.7164916992188,300.2202453613281,0.5446107387542725,0.050000000745058,0.0356620475649833,293.1790466308594,297.1499938964844,293.1499938964844,0.06455859541893,-1736.892333984375,304.1441345214844,0.7192491292953491,0.1096754372119903,0.1048365160822868,293.4247741699219,297.1499938964844,293.1499938964844,0.0006501309107989,-253.0967712402344,291.4687194824219,0.5446107387542725,0.050000000745058,0.229036271572113,290.5152893066406,291.1499938964844,274.79400634765625,272.2779541015625,287.0635986328125,294.9978332519531,290.46099853515625,1.0,0.1570866703987121,0.9717383980751038,0.6499999761581421,1.0,1.0,-0.5564228892326355,0.218710795044899,0.3377121090888977,0.0590504705905914,0.0,0.0,0.0967730283737182,25.14130210876465,25.0,-223.0132598876953,-3274.011474609375,33.592010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986267089844,301.9023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17759.080078125,18000.0,0.0,0.0,0.0476551540195941,0.0,0.0,0.0,0.0,1.0,0.0070367222651839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798796489834785,0.1278371512889862,-0.047957494854927,0.0,4.836392326978967e-05,0.0,0.0,4.858133316040039,0.0,0.0,0.0,0.2705354988574981,4.0,0.0,1.0
832020,293.3158874511719,297.1499938964844,293.1499938964844,0.0038339954335242,-287.0731506347656,296.4722900390625,0.5446897149085999,0.050000000745058,0.0458506196737289,294.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327880859375,0.5446897149085999,0.050000000745058,0.0482829101383686,293.405517578125,297.1499938964844,293.1499938964844,0.0073296325281262,-389.3386840820313,300.3604736328125,0.5446897149085999,0.050000000745058,0.0356615930795669,293.1765441894531,297.1499938964844,293.1499938964844,0.0588929466903209,-1620.228759765625,304.15545654296875,0.718848466873169,0.1094510033726692,0.1046146601438522,293.42266845703125,297.1499938964844,293.1499938964844,0.0006144007784314,-231.3809509277344,292.1003112792969,0.5446897149085999,0.050000000745058,0.2290333360433578,291.2891540527344,291.1499938964844,274.7726745605469,272.2698059082031,287.0531921386719,294.9931640625,291.4429016113281,1.0,0.1570261120796203,0.9724929928779602,0.6499999761581421,1.0,1.0,-0.5561510920524597,0.2185883224010467,0.3375627994537353,0.059050403535366,0.0,0.0,0.0376993939280509,25.12413215637207,25.0,701.9134521484375,-3322.470947265625,33.5498161315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.505859375,18000.0,0.0,0.0,0.0504034198820591,0.0,0.0,0.0,0.0,1.0,0.003774915356189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871523097157478,0.111150786280632,-0.0239984728395938,0.0,5.115306339575909e-05,0.0,0.0,4.285571575164795,0.0,0.0,0.0,0.2703779637813568,4.0,0.0,1.0
832080,293.3158874511719,297.1499938964844,293.1499938964844,0.0038339954335242,-287.0731506347656,296.4722900390625,0.5446897149085999,0.050000000745058,0.0458506196737289,294.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327880859375,0.5446897149085999,0.050000000745058,0.0482829101383686,293.405517578125,297.1499938964844,293.1499938964844,0.0073296325281262,-389.3386840820313,300.3604736328125,0.5446897149085999,0.050000000745058,0.0356615930795669,293.1765441894531,297.1499938964844,293.1499938964844,0.0588929466903209,-1620.228759765625,304.15545654296875,0.718848466873169,0.1094510033726692,0.1046146601438522,293.42266845703125,297.1499938964844,293.1499938964844,0.0006144007784314,-231.3809509277344,292.1003112792969,0.5446897149085999,0.050000000745058,0.2290333360433578,291.2891540527344,291.1499938964844,274.7726745605469,272.2698059082031,287.0531921386719,294.9931640625,291.4429016113281,1.0,0.1570261120796203,0.9724929928779602,0.6499999761581421,1.0,1.0,-0.5561510920524597,0.2185883224010467,0.3375627994537353,0.059050403535366,0.0,0.0,0.0376993939280509,25.12413215637207,25.0,701.9134521484375,-3322.470947265625,33.5498161315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.505859375,18000.0,0.0,0.0,0.0504034198820591,0.0,0.0,0.0,0.0,1.0,0.003774915356189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871523097157478,0.111150786280632,-0.0239984728395938,0.0,5.115306339575909e-05,0.0,0.0,4.285571575164795,0.0,0.0,0.0,0.2703779637813568,4.0,0.0,1.0
832140,293.3175964355469,297.1499938964844,293.1499938964844,0.0037236378993839,-276.7926940917969,296.6023864746094,0.5446974039077759,0.050000000745058,0.0458505637943744,294.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6052551269531,0.5446974039077759,0.050000000745058,0.0482828505337238,293.4081115722656,297.1499938964844,293.1499938964844,0.0071130194701254,-377.8082885742188,300.3620910644531,0.5446974039077759,0.050000000745058,0.0356615483760833,293.1758117675781,297.1499938964844,293.1499938964844,0.0571281090378761,-1585.5865478515625,304.15631103515625,0.7179229259490967,0.1089286357164383,0.1041887030005455,293.42498779296875,297.1499938964844,293.1499938964844,0.0004663221479859,-140.54660034179688,292.3014221191406,0.5446974039077759,0.050000000745058,0.2290330529212951,291.6075744628906,291.1499938964844,274.75,272.2604675292969,287.0458374023437,294.99468994140625,291.5322265625,1.0,0.1569685637950897,0.9732476472854614,0.6499999761581421,1.0,1.0,-0.5556394457817078,0.2183739691972732,0.3372654914855957,0.059008527547121,0.0,0.0,0.0,25.11917304992676,25.0,-340.7673034667969,-148.3639373779297,33.496315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,299.56475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.88671875,18000.0,0.0,0.0,0.0541412979364395,0.0,0.0,0.0,0.0,1.0,0.0103479754179716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013754150131717,0.0641193091869354,-0.0627438947558403,0.0,5.494653305504471e-05,0.0,0.0,2.40323805809021,0.0,0.0,0.0,0.2628626227378845,4.0,0.0,1.0
832200,293.3175964355469,297.1499938964844,293.1499938964844,0.0037236378993839,-276.7926940917969,296.6023864746094,0.5446974039077759,0.050000000745058,0.0458505637943744,294.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6052551269531,0.5446974039077759,0.050000000745058,0.0482828505337238,293.4081115722656,297.1499938964844,293.1499938964844,0.0071130194701254,-377.8082885742188,300.3620910644531,0.5446974039077759,0.050000000745058,0.0356615483760833,293.1758117675781,297.1499938964844,293.1499938964844,0.0571281090378761,-1585.5865478515625,304.15631103515625,0.7179229259490967,0.1089286357164383,0.1041887030005455,293.42498779296875,297.1499938964844,293.1499938964844,0.0004663221479859,-140.54660034179688,292.3014221191406,0.5446974039077759,0.050000000745058,0.2290330529212951,291.6075744628906,291.1499938964844,274.75,272.2604675292969,287.0458374023437,294.99468994140625,291.5322265625,1.0,0.1569685637950897,0.9732476472854614,0.6499999761581421,1.0,1.0,-0.5556394457817078,0.2183739691972732,0.3372654914855957,0.059008527547121,0.0,0.0,0.0,25.11917304992676,25.0,-340.7673034667969,-148.3639373779297,33.496315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,299.56475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.88671875,18000.0,0.0,0.0,0.0541412979364395,0.0,0.0,0.0,0.0,1.0,0.0103479754179716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013754150131717,0.0641193091869354,-0.0627438947558403,0.0,5.494653305504471e-05,0.0,0.0,2.40323805809021,0.0,0.0,0.0,0.2628626227378845,4.0,0.0,1.0
832260,293.3133544921875,297.1499938964844,293.1499938964844,0.0038570242468267,-298.4825439453125,295.8943176269531,0.5446842312812805,0.050000000745058,0.0458506643772125,294.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5774230957031,0.5446842312812805,0.050000000745058,0.0482829585671424,293.40777587890625,297.1499938964844,293.1499938964844,0.007458328269422,-407.511962890625,299.9374389648437,0.5446842312812805,0.050000000745058,0.0356616266071796,293.1747741699219,297.1499938964844,293.1499938964844,0.0635365098714828,-1718.0540771484375,304.1437683105469,0.7168089151382446,0.1084790825843811,0.1036916226148605,293.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.5446842312812805,0.050000000745058,0.2290335595607757,290.51275634765625,291.1499938964844,274.7260131835937,272.2499389648437,287.0345458984375,294.9912109375,290.46197509765625,1.0,0.1569108068943023,0.9750061631202698,0.6499999761581421,1.0,1.0,-0.5550438165664673,0.2181282192468643,0.3369156122207641,0.0589500814676284,0.0,0.0,0.0979159772396087,25.117660522460938,25.0,-215.1795349121093,-3278.80859375,33.43813705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888610839844,301.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.533203125,18000.0,0.0,0.0,0.0478878989815712,0.0,0.0,0.0,0.0,1.0,0.0069767502136528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080218605697155,0.1278437227010727,-0.0476251095533371,0.0,4.860012995777652e-05,0.0,0.0,4.859347820281982,0.0,0.0,0.0,0.2705615162849426,4.0,0.0,1.0
832320,293.3133544921875,297.1499938964844,293.1499938964844,0.0038570242468267,-298.4825439453125,295.8943176269531,0.5446842312812805,0.050000000745058,0.0458506643772125,294.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5774230957031,0.5446842312812805,0.050000000745058,0.0482829585671424,293.40777587890625,297.1499938964844,293.1499938964844,0.007458328269422,-407.511962890625,299.9374389648437,0.5446842312812805,0.050000000745058,0.0356616266071796,293.1747741699219,297.1499938964844,293.1499938964844,0.0635365098714828,-1718.0540771484375,304.1437683105469,0.7168089151382446,0.1084790825843811,0.1036916226148605,293.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.5446842312812805,0.050000000745058,0.2290335595607757,290.51275634765625,291.1499938964844,274.7260131835937,272.2499389648437,287.0345458984375,294.9912109375,290.46197509765625,1.0,0.1569108068943023,0.9750061631202698,0.6499999761581421,1.0,1.0,-0.5550438165664673,0.2181282192468643,0.3369156122207641,0.0589500814676284,0.0,0.0,0.0979159772396087,25.117660522460938,25.0,-215.1795349121093,-3278.80859375,33.43813705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888610839844,301.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.533203125,18000.0,0.0,0.0,0.0478878989815712,0.0,0.0,0.0,0.0,1.0,0.0069767502136528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080218605697155,0.1278437227010727,-0.0476251095533371,0.0,4.860012995777652e-05,0.0,0.0,4.859347820281982,0.0,0.0,0.0,0.2705615162849426,4.0,0.0,1.0
832380,293.3107604980469,297.1499938964844,293.1499938964844,0.0037156885955482,-278.563720703125,296.3142395019531,0.5447537899017334,0.050000000745058,0.045850146561861,294.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305908203125,0.5447537899017334,0.050000000745058,0.0482824146747589,293.4063415527344,297.1499938964844,293.1499938964844,0.0070374403148889,-378.0318603515625,300.0927429199219,0.5447537899017334,0.050000000745058,0.0356612242758274,293.1724853515625,297.1499938964844,293.1499938964844,0.0579648427665233,-1603.6070556640625,304.1550598144531,0.7164976000785828,0.1083163097500801,0.1035189032554626,293.4198913574219,297.1499938964844,293.1499938964844,0.0004454117733985,-121.69921875,291.8333435058594,0.5447537899017334,0.050000000745058,0.2290309816598892,291.28643798828125,291.1499938964844,274.7006530761719,272.2381896972656,287.0224304199219,294.9862976074219,291.4395751953125,1.0,0.1568606048822403,0.9767647385597228,0.6499999761581421,1.0,1.0,-0.5548316836357117,0.2180289924144745,0.3368026614189148,0.0589593686163425,0.0,0.0,0.0389658287167549,25.102827072143555,25.0,698.7421264648438,-3327.72216796875,33.40393829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.3442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62109375,18000.0,0.0,0.0,0.0506815686821937,0.0,0.0,0.0,0.0,1.0,0.0037346591707319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875047966837883,0.1110906675457954,-0.0235858689993619,0.0,5.1435348723316565e-05,0.0,0.0,4.283761501312256,0.0,0.0,0.0,0.2703891098499298,4.0,0.0,1.0
832440,293.3107604980469,297.1499938964844,293.1499938964844,0.0037156885955482,-278.563720703125,296.3142395019531,0.5447537899017334,0.050000000745058,0.045850146561861,294.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305908203125,0.5447537899017334,0.050000000745058,0.0482824146747589,293.4063415527344,297.1499938964844,293.1499938964844,0.0070374403148889,-378.0318603515625,300.0927429199219,0.5447537899017334,0.050000000745058,0.0356612242758274,293.1724853515625,297.1499938964844,293.1499938964844,0.0579648427665233,-1603.6070556640625,304.1550598144531,0.7164976000785828,0.1083163097500801,0.1035189032554626,293.4198913574219,297.1499938964844,293.1499938964844,0.0004454117733985,-121.69921875,291.8333435058594,0.5447537899017334,0.050000000745058,0.2290309816598892,291.28643798828125,291.1499938964844,274.7006530761719,272.2381896972656,287.0224304199219,294.9862976074219,291.4395751953125,1.0,0.1568606048822403,0.9767647385597228,0.6499999761581421,1.0,1.0,-0.5548316836357117,0.2180289924144745,0.3368026614189148,0.0589593686163425,0.0,0.0,0.0389658287167549,25.102827072143555,25.0,698.7421264648438,-3327.72216796875,33.40393829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.3442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62109375,18000.0,0.0,0.0,0.0506815686821937,0.0,0.0,0.0,0.0,1.0,0.0037346591707319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875047966837883,0.1110906675457954,-0.0235858689993619,0.0,5.1435348723316565e-05,0.0,0.0,4.283761501312256,0.0,0.0,0.0,0.2703891098499298,4.0,0.0,1.0
832500,293.3114318847656,297.1499938964844,293.1499938964844,0.0036475092638283,-271.4803466796875,296.44024658203125,0.5447718501091003,0.050000000745058,0.0458500124514102,294.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5132141113281,0.5447718501091003,0.050000000745058,0.0482822731137275,293.4071655273437,297.1499938964844,293.1499938964844,0.0068971081636846,-369.5114440917969,300.1277770996094,0.5447718501091003,0.050000000745058,0.0356611236929893,293.1719055175781,297.1499938964844,293.1499938964844,0.0565636418759822,-1575.634765625,304.1566467285156,0.7162351608276367,0.1081466376781463,0.1033929884433746,293.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304931640625,0.5447718501091003,0.050000000745058,0.2290303111076355,291.5404052734375,291.1499938964844,274.6875,272.2318420410156,287.0177917480469,294.9866027832031,291.60015869140625,1.0,0.1568372249603271,0.9776439666748048,0.6499999761581421,1.0,1.0,-0.5546793341636658,0.2179617434740066,0.3367175757884979,0.0589557774364948,0.0,0.0,0.0,25.098358154296875,25.0,512.6190185546875,-3052.25341796875,33.38522720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,303.1090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.642578125,18000.0,0.0,0.0,0.0529847666621208,0.0,0.0,0.0,0.0,1.0,0.0043461848981678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070471666753292,0.1000839546322822,-0.0296122897416353,0.0,5.37728046765551e-05,0.0,0.0,3.833878517150879,0.0,0.0,0.0,0.2686724960803985,4.0,0.0,1.0
832560,293.3124694824219,297.1499938964844,293.1499938964844,0.0036073441151529,-268.39324951171875,296.4513244628906,0.5447670221328735,0.050000000745058,0.0458500497043132,294.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6037902832031,0.5447670221328735,0.050000000745058,0.0482823103666305,293.4087829589844,297.1499938964844,293.1499938964844,0.0068278354592621,-366.46783447265625,300.101806640625,0.5447670221328735,0.050000000745058,0.0356611497700214,293.1717834472656,297.1499938964844,293.1499938964844,0.0562607198953628,-1570.097900390625,304.15594482421875,0.7157776355743408,0.1078932508826255,0.1031914576888084,293.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9175109863281,0.5447670221328735,0.050000000745058,0.2290304899215698,291.6069641113281,291.1499938964844,274.67401123046875,272.2252197265625,287.0131530761719,294.9872131347656,291.5396728515625,1.0,0.1568135619163513,0.9772027730941772,0.6499999761581421,1.0,1.0,-0.5544378757476807,0.2178606241941452,0.3365772366523742,0.0589359365403652,0.0,0.0,0.0,25.097694396972656,25.0,-307.38800048828125,-173.12367248535156,33.36163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314819335937,299.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18184.046875,18000.0,0.0,0.0,0.0544742420315742,0.0,0.0,0.0,0.0,1.0,0.0102359494194388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016019239556044,0.063973844051361,-0.0623719207942485,0.0,5.52844321646262e-05,0.0,0.0,2.398595333099365,0.0,0.0,0.0,0.2628763616085052,4.0,0.0,1.0
832620,293.3109130859375,297.1499938964844,293.1499938964844,0.0036691408604383,-281.0292358398437,296.01104736328125,0.5447482466697693,0.050000000745058,0.0458501912653446,294.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.5447482466697693,0.050000000745058,0.0482824593782424,293.4092102050781,297.1499938964844,293.1499938964844,0.0070375502109527,-386.0613403320313,299.8271789550781,0.5447482466697693,0.050000000745058,0.03566125780344,293.1714782714844,297.1499938964844,293.1499938964844,0.0608002617955207,-1663.3719482421875,304.1464233398437,0.71506667137146,0.1076016277074813,0.1028855964541435,293.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629455566406,0.5447482466697693,0.050000000745058,0.2290312051773071,290.9430847167969,291.1499938964844,274.6561889648437,272.2162475585937,287.00555419921875,294.9859619140625,290.6195373535156,1.0,0.1567824333906173,0.9766367077827454,0.6499999761581421,1.0,1.0,-0.5540720820426941,0.2177100628614425,0.3363620340824127,0.058899238705635,0.0,0.0,0.0191727150231599,25.09886741638184,25.0,-1283.3802490234375,-439.6697998046875,33.32797622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,299.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7890625,18000.0,0.0,0.0,0.0519032627344131,0.0,0.0,0.0,0.0,1.0,0.0134546691551804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039921491406857,0.0736565813422203,-0.0696644261479377,0.0,5.267521555651911e-05,0.0,0.0,2.735276699066162,0.0,0.0,0.0,0.2634101808071136,4.0,0.0,1.0
832680,293.3082580566406,297.1499938964844,293.1499938964844,0.0037322666030377,-289.193359375,295.73492431640625,0.5447571277618408,0.050000000745058,0.0458501242101192,294.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.5447571277618408,0.050000000745058,0.0482823885977268,293.4080810546875,297.1499938964844,293.1499938964844,0.0071435696445405,-395.0892639160156,299.65692138671875,0.5447571277618408,0.050000000745058,0.0356612093746662,293.1708374023437,297.1499938964844,293.1499938964844,0.0627212673425674,-1703.099609375,304.1434020996094,0.7148433923721313,0.1075309589505195,0.1027830839157104,293.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9707336425781,0.5447571277618408,0.050000000745058,0.2290308773517608,290.5171813964844,291.1499938964844,274.64599609375,272.2110290527344,286.9997863769531,294.9829406738281,290.4538879394531,1.0,0.1567659378051757,0.9763203859329224,0.6499999761581421,1.0,1.0,-0.5539484024047852,0.21765698492527,0.3362914323806762,0.0588923953473567,0.0,0.0,0.0972789749503135,25.09632682800293,25.0,-244.3973846435547,-3274.4873046875,33.31383514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764709472656,301.8605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17758.982421875,18000.0,0.0,0.0,0.0482952408492565,0.0,0.0,0.0,0.0,1.0,0.0069943792186677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798410102725029,0.1275602579116821,-0.0477192439138889,0.0,4.9013528041541576e-05,0.0,0.0,4.84721040725708,0.0,0.0,0.0,0.2705037295818329,4.0,0.0,1.0
