time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832740,293.3066711425781,297.1499938964844,293.1499938964844,0.0036012947093695,-270.3685913085937,296.1523742675781,0.5448012351989746,0.050000000745058,0.0458498001098632,294.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5448012351989746,0.050000000745058,0.0482820458710193,293.4073181152344,297.1499938964844,293.1499938964844,0.0067584388889372,-366.9239196777344,299.8204650878906,0.5448012351989746,0.050000000745058,0.0356609560549259,293.16912841796875,297.1499938964844,293.1499938964844,0.0572309680283069,-1590.6329345703125,304.1546936035156,0.7144511342048645,0.1073486730456352,0.102590188384056,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6269226074219,0.5448012351989746,0.050000000745058,0.2290292382240295,291.2738952636719,291.1499938964844,274.6166687011719,272.19561767578125,286.98565673828125,294.9774169921875,291.4291687011719,1.0,0.1567235589027404,0.9754379391670228,0.6499999761581421,1.0,1.0,-0.553713858127594,0.2175512313842773,0.3361626267433166,0.0588925667107105,0.0,0.0,0.0419813841581344,25.08628845214844,25.0,697.4268188476562,-3343.1728515625,33.282108306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.3811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.0509986206889152,0.0,0.0,0.0,0.0,1.0,0.0036741627845913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884176865220069,0.1113829687237739,-0.0229652822017669,0.0,5.1757117034867406e-05,0.0,0.0,4.29624080657959,0.0,0.0,0.0,0.2704510390758514,4.0,0.0,1.0
832800,293.3066711425781,297.1499938964844,293.1499938964844,0.0036012947093695,-270.3685913085937,296.1523742675781,0.5448012351989746,0.050000000745058,0.0458498001098632,294.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.5448012351989746,0.050000000745058,0.0482820458710193,293.4073181152344,297.1499938964844,293.1499938964844,0.0067584388889372,-366.9239196777344,299.8204650878906,0.5448012351989746,0.050000000745058,0.0356609560549259,293.16912841796875,297.1499938964844,293.1499938964844,0.0572309680283069,-1590.6329345703125,304.1546936035156,0.7144511342048645,0.1073486730456352,0.102590188384056,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6269226074219,0.5448012351989746,0.050000000745058,0.2290292382240295,291.2738952636719,291.1499938964844,274.6166687011719,272.19561767578125,286.98565673828125,294.9774169921875,291.4291687011719,1.0,0.1567235589027404,0.9754379391670228,0.6499999761581421,1.0,1.0,-0.553713858127594,0.2175512313842773,0.3361626267433166,0.0588925667107105,0.0,0.0,0.0419813841581344,25.08628845214844,25.0,697.4268188476562,-3343.1728515625,33.282108306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.3811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.0509986206889152,0.0,0.0,0.0,0.0,1.0,0.0036741627845913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884176865220069,0.1113829687237739,-0.0229652822017669,0.0,5.1757117034867406e-05,0.0,0.0,4.29624080657959,0.0,0.0,0.0,0.2704510390758514,4.0,0.0,1.0
832860,293.3074035644531,297.1499938964844,293.1499938964844,0.0034969837870448,-260.3383483886719,296.3052062988281,0.54483562707901,0.050000000745058,0.0458495430648326,294.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6021423339844,0.54483562707901,0.050000000745058,0.0482817776501178,293.4079284667969,297.1499938964844,293.1499938964844,0.0065586189739406,-355.30487060546875,299.8450012207031,0.54483562707901,0.050000000745058,0.0356607548892498,293.1679077148437,297.1499938964844,293.1499938964844,0.0555455051362514,-1557.3023681640625,304.1556701660156,0.7140581607818604,0.1071101278066635,0.1024024188518524,293.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8187255859375,0.54483562707901,0.050000000745058,0.229027971625328,291.607177734375,291.1499938964844,274.58599853515625,272.17901611328125,286.9736022949219,294.9764099121094,291.556884765625,1.0,0.1566857546567917,0.975421667098999,0.6499999761581421,1.0,1.0,-0.553486168384552,0.2174490094184875,0.336037129163742,0.0588915944099426,0.0,0.0,0.0,25.078208923339844,25.0,-227.0220947265625,-250.01968383789065,33.252891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8219909667969,299.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18195.638671875,18000.0,0.0,0.0,0.0548823252320289,0.0,0.0,0.0,0.0,1.0,0.0099974796175956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023114425130188,0.063866451382637,-0.0615550056099891,0.0,5.569858331000432e-05,0.0,0.0,2.3965981006622314,0.0,0.0,0.0,0.2629259526729584,4.0,0.0,1.0
832920,293.3074035644531,297.1499938964844,293.1499938964844,0.0034969837870448,-260.3383483886719,296.3052062988281,0.54483562707901,0.050000000745058,0.0458495430648326,294.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6021423339844,0.54483562707901,0.050000000745058,0.0482817776501178,293.4079284667969,297.1499938964844,293.1499938964844,0.0065586189739406,-355.30487060546875,299.8450012207031,0.54483562707901,0.050000000745058,0.0356607548892498,293.1679077148437,297.1499938964844,293.1499938964844,0.0555455051362514,-1557.3023681640625,304.1556701660156,0.7140581607818604,0.1071101278066635,0.1024024188518524,293.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8187255859375,0.54483562707901,0.050000000745058,0.229027971625328,291.607177734375,291.1499938964844,274.58599853515625,272.17901611328125,286.9736022949219,294.9764099121094,291.556884765625,1.0,0.1566857546567917,0.975421667098999,0.6499999761581421,1.0,1.0,-0.553486168384552,0.2174490094184875,0.336037129163742,0.0588915944099426,0.0,0.0,0.0,25.078208923339844,25.0,-227.0220947265625,-250.01968383789065,33.252891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8219909667969,299.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18195.638671875,18000.0,0.0,0.0,0.0548823252320289,0.0,0.0,0.0,0.0,1.0,0.0099974796175956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023114425130188,0.063866451382637,-0.0615550056099891,0.0,5.569858331000432e-05,0.0,0.0,2.3965981006622314,0.0,0.0,0.0,0.2629259526729584,4.0,0.0,1.0
832980,293.3017883300781,297.1499938964844,293.1499938964844,0.0036169276572763,-280.52227783203125,295.5907592773437,0.5448598861694336,0.050000000745058,0.0458493642508983,294.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60235595703125,0.5448598861694336,0.050000000745058,0.0482815876603126,293.4052429199219,297.1499938964844,293.1499938964844,0.0068559716455638,-383.2269287109375,299.3888854980469,0.5448598861694336,0.050000000745058,0.0356606170535087,293.166259765625,297.1499938964844,293.1499938964844,0.0621760226786136,-1693.133544921875,304.1428527832031,0.7136114835739136,0.1069873496890068,0.1021969839930534,293.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113830566406,0.5448598861694336,0.050000000745058,0.2290270626544952,290.5313720703125,291.1499938964844,274.5539855957031,272.1611633300781,286.9576110839844,294.97039794921875,290.4379577636719,1.0,0.1566500514745712,0.9754053950309752,0.6499999761581421,1.0,1.0,-0.5532378554344177,0.2173406481742859,0.3358971774578094,0.0588825196027755,0.0,0.0,0.0943676531314849,25.071908950805664,25.0,-316.1980285644531,-3260.183837890625,33.22341537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595642089844,301.65411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17754.427734375,18000.0,0.0,0.0,0.0488734431564807,0.0,0.0,0.0,0.0,1.0,0.0070969308726489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786740556359291,0.1269510984420776,-0.0482770502567291,0.0,4.960033038514666e-05,0.0,0.0,4.820235729217529,0.0,0.0,0.0,0.2703505158424377,4.0,0.0,1.0
833040,293.3017883300781,297.1499938964844,293.1499938964844,0.0036169276572763,-280.52227783203125,295.5907592773437,0.5448598861694336,0.050000000745058,0.0458493642508983,294.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60235595703125,0.5448598861694336,0.050000000745058,0.0482815876603126,293.4052429199219,297.1499938964844,293.1499938964844,0.0068559716455638,-383.2269287109375,299.3888854980469,0.5448598861694336,0.050000000745058,0.0356606170535087,293.166259765625,297.1499938964844,293.1499938964844,0.0621760226786136,-1693.133544921875,304.1428527832031,0.7136114835739136,0.1069873496890068,0.1021969839930534,293.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113830566406,0.5448598861694336,0.050000000745058,0.2290270626544952,290.5313720703125,291.1499938964844,274.5539855957031,272.1611633300781,286.9576110839844,294.97039794921875,290.4379577636719,1.0,0.1566500514745712,0.9754053950309752,0.6499999761581421,1.0,1.0,-0.5532378554344177,0.2173406481742859,0.3358971774578094,0.0588825196027755,0.0,0.0,0.0943676531314849,25.071908950805664,25.0,-316.1980285644531,-3260.183837890625,33.22341537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595642089844,301.65411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17754.427734375,18000.0,0.0,0.0,0.0488734431564807,0.0,0.0,0.0,0.0,1.0,0.0070969308726489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786740556359291,0.1269510984420776,-0.0482770502567291,0.0,4.960033038514666e-05,0.0,0.0,4.820235729217529,0.0,0.0,0.0,0.2703505158424377,4.0,0.0,1.0
833100,293.2982788085937,297.1499938964844,293.1499938964844,0.0035995687358081,-275.1950988769531,295.7094116210937,0.5449131727218628,0.050000000745058,0.0458489693701267,294.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7024841308594,0.5449131727218628,0.050000000745058,0.0482811704277992,293.40252685546875,297.1499938964844,293.1499938964844,0.0067223594523966,-372.1316833496094,299.4266967773437,0.5449131727218628,0.050000000745058,0.0356603078544139,293.16461181640625,297.1499938964844,293.1499938964844,0.0598904825747013,-1645.5716552734375,304.1484069824219,0.7138051986694336,0.1071020364761352,0.102256029844284,293.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5449131727218628,0.050000000745058,0.2290250957012176,290.7477722167969,291.1499938964844,274.5375061035156,272.1517944335937,286.9482421875,294.9651184082031,291.00048828125,1.0,0.1566360145807266,0.975397288799286,0.6499999761581421,1.0,1.0,-0.5533049702644348,0.2173599600791931,0.3359449803829193,0.0589106269180774,0.0,0.0,0.1047544255852699,25.06213760375977,25.0,577.5480346679688,-3566.01806640625,33.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37652587890625,304.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.150390625,18000.0,0.0,0.0,0.0490974187850952,0.0,0.0,0.0,0.0,1.0,0.0040279868990182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015345379710197,0.1280588060617447,-0.0265242755413055,0.0,4.982763857697137e-05,0.0,0.0,4.941320419311523,0.0,0.0,0.0,0.2721218466758728,4.0,0.0,1.0
833160,293.29736328125,297.1499938964844,293.1499938964844,0.0035044946707785,-263.5094299316406,296.00274658203125,0.5449747443199158,0.050000000745058,0.04584851115942,294.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.5449747443199158,0.050000000745058,0.0482806898653507,293.4013061523437,297.1499938964844,293.1499938964844,0.0065133511088788,-356.96014404296875,299.5638122558594,0.5449747443199158,0.050000000745058,0.0356599539518356,293.1632385253906,297.1499938964844,293.1499938964844,0.0571595318615436,-1589.7359619140625,304.1535949707031,0.7141227722167969,0.1071908548474311,0.1023652777075767,293.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3900756835937,0.5449747443199158,0.050000000745058,0.229022815823555,291.2498779296875,291.1499938964844,274.5206604003906,272.1421203613281,286.9403686523437,294.9622802734375,291.4099426269531,1.0,0.1566249132156372,0.975598931312561,0.6499999761581421,1.0,1.0,-0.5534318089485168,0.2174022346735,0.3360295295715332,0.0589489229023456,0.0,0.0,0.0468769110739231,25.05121421813965,25.0,696.5026245117188,-3370.93798828125,33.22232437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318664550781,304.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.603515625,18000.0,0.0,0.0,0.0513360761106014,0.0,0.0,0.0,0.0,1.0,0.0035943933762609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899346023797988,0.1120809316635131,-0.0221463236957788,0.0,5.2099589083809406e-05,0.0,0.0,4.325104236602783,0.0,0.0,0.0,0.2705691456794739,4.0,0.0,1.0
833220,293.2978820800781,297.1499938964844,293.1499938964844,0.0034012899268418,-253.32928466796875,296.176025390625,0.5450258851051331,0.050000000745058,0.0458481311798095,294.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.59686279296875,0.5450258851051331,0.050000000745058,0.0482802912592887,293.4017944335937,297.1499938964844,293.1499938964844,0.006315148435533,-344.87945556640625,299.6046447753906,0.5450258851051331,0.050000000745058,0.035659659653902,293.16192626953125,297.1499938964844,293.1499938964844,0.0554839670658111,-1556.1910400390625,304.1549377441406,0.7141973376274109,0.1071254760026931,0.1023738011717796,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0599975585937,0.5450258851051331,0.050000000745058,0.2290209233760833,291.6042785644531,291.1499938964844,274.4859924316406,272.121826171875,286.9262084960937,294.9604797363281,291.57684326171875,1.0,0.1566052734851837,0.9760022163391112,0.6499999761581421,1.0,1.0,-0.5534384846687317,0.2173938155174255,0.3360446989536285,0.0589784011244773,0.0,0.0,0.0,25.04157447814941,25.0,-99.34251403808594,-445.5624084472656,33.2138786315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144836425781,299.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.09765625,18000.0,0.0,0.0,0.0553477257490158,0.0,0.0,0.0,0.0,1.0,0.0095840524882078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041155074723064,0.0641652420163154,-0.0600497387349605,0.0,5.617090573650785e-05,0.0,0.0,2.411705255508423,0.0,0.0,0.0,0.2630423903465271,4.0,0.0,1.0
833280,293.2978820800781,297.1499938964844,293.1499938964844,0.0034012899268418,-253.32928466796875,296.176025390625,0.5450258851051331,0.050000000745058,0.0458481311798095,294.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.59686279296875,0.5450258851051331,0.050000000745058,0.0482802912592887,293.4017944335937,297.1499938964844,293.1499938964844,0.006315148435533,-344.87945556640625,299.6046447753906,0.5450258851051331,0.050000000745058,0.035659659653902,293.16192626953125,297.1499938964844,293.1499938964844,0.0554839670658111,-1556.1910400390625,304.1549377441406,0.7141973376274109,0.1071254760026931,0.1023738011717796,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0599975585937,0.5450258851051331,0.050000000745058,0.2290209233760833,291.6042785644531,291.1499938964844,274.4859924316406,272.121826171875,286.9262084960937,294.9604797363281,291.57684326171875,1.0,0.1566052734851837,0.9760022163391112,0.6499999761581421,1.0,1.0,-0.5534384846687317,0.2173938155174255,0.3360446989536285,0.0589784011244773,0.0,0.0,0.0,25.04157447814941,25.0,-99.34251403808594,-445.5624084472656,33.2138786315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144836425781,299.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.09765625,18000.0,0.0,0.0,0.0553477257490158,0.0,0.0,0.0,0.0,1.0,0.0095840524882078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0041155074723064,0.0641652420163154,-0.0600497387349605,0.0,5.617090573650785e-05,0.0,0.0,2.411705255508423,0.0,0.0,0.0,0.2630423903465271,4.0,0.0,1.0
833340,293.292724609375,297.1499938964844,293.1499938964844,0.0035103014670312,-272.383056640625,295.47235107421875,0.5450429320335388,0.050000000745058,0.0458480082452297,294.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361999511719,0.5450429320335388,0.050000000745058,0.0482801608741283,293.39947509765625,297.1499938964844,293.1499938964844,0.0065862950868904,-371.573486328125,299.140380859375,0.5450429320335388,0.050000000745058,0.0356595627963542,293.1605224609375,297.1499938964844,293.1499938964844,0.0621829517185688,-1693.2183837890625,304.1421203613281,0.7139968872070312,0.1071024760603904,0.1022785231471061,293.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.5450429320335388,0.050000000745058,0.229020282626152,290.5590515136719,291.1499938964844,274.45001220703125,272.1003112792969,286.9086608886719,294.9546203613281,290.4205017089844,1.0,0.1565864831209182,0.9764055013656616,0.6499999761581421,1.0,1.0,-0.5533229112625122,0.2173411846160888,0.3359817564487457,0.0589798279106617,0.0,0.0,0.0891081839799881,25.03758811950684,25.0,-430.5867004394531,-3238.046142578125,33.19917678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43072509765625,301.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17747.919921875,18000.0,0.0,0.0,0.049685675650835,0.0,0.0,0.0,0.0,1.0,0.0072569460608065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768911987543106,0.1260250061750412,-0.0491338036954402,0.0,5.0424645451130345e-05,0.0,0.0,4.779407501220703,0.0,0.0,0.0,0.270093709230423,4.0,0.0,1.0
833400,293.292724609375,297.1499938964844,293.1499938964844,0.0035103014670312,-272.383056640625,295.47235107421875,0.5450429320335388,0.050000000745058,0.0458480082452297,294.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361999511719,0.5450429320335388,0.050000000745058,0.0482801608741283,293.39947509765625,297.1499938964844,293.1499938964844,0.0065862950868904,-371.573486328125,299.140380859375,0.5450429320335388,0.050000000745058,0.0356595627963542,293.1605224609375,297.1499938964844,293.1499938964844,0.0621829517185688,-1693.2183837890625,304.1421203613281,0.7139968872070312,0.1071024760603904,0.1022785231471061,293.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.5450429320335388,0.050000000745058,0.229020282626152,290.5590515136719,291.1499938964844,274.45001220703125,272.1003112792969,286.9086608886719,294.9546203613281,290.4205017089844,1.0,0.1565864831209182,0.9764055013656616,0.6499999761581421,1.0,1.0,-0.5533229112625122,0.2173411846160888,0.3359817564487457,0.0589798279106617,0.0,0.0,0.0891081839799881,25.03758811950684,25.0,-430.5867004394531,-3238.046142578125,33.19917678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43072509765625,301.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17747.919921875,18000.0,0.0,0.0,0.049685675650835,0.0,0.0,0.0,0.0,1.0,0.0072569460608065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768911987543106,0.1260250061750412,-0.0491338036954402,0.0,5.0424645451130345e-05,0.0,0.0,4.779407501220703,0.0,0.0,0.0,0.270093709230423,4.0,0.0,1.0
833460,293.28759765625,297.1499938964844,293.1499938964844,0.0034175112377852,-257.4208068847656,295.8568115234375,0.5451598763465881,0.050000000745058,0.0458471402525901,294.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5451598763465881,0.050000000745058,0.0482792481780052,293.39501953125,297.1499938964844,293.1499938964844,0.006285173818469,-347.5090026855469,299.30926513671875,0.5451598763465881,0.050000000745058,0.0356588885188102,293.1574401855469,297.1499938964844,293.1499938964844,0.0575299188494682,-1596.8668212890625,304.152587890625,0.714815080165863,0.1074621751904487,0.1025810986757278,293.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5451598763465881,0.050000000745058,0.2290159612894058,291.2154235839844,291.1499938964844,274.41265869140625,272.0775756835937,286.8891906738281,294.9457092285156,291.3825988769531,1.0,0.1565776765346527,0.976806938648224,0.6499999761581421,1.0,1.0,-0.5536778569221497,0.2174701690673828,0.3362077176570892,0.0590595044195652,0.0,0.0,0.0535383485257625,25.017616271972656,25.0,695.0374755859375,-3408.8212890625,33.21401596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.5197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.888671875,18000.0,0.0,0.0,0.0517528168857097,0.0,0.0,0.0,0.0,1.0,0.0034935039002448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920075476169586,0.1131183728575706,-0.0211108308285474,0.0,5.2522533223964274e-05,0.0,0.0,4.367681980133057,0.0,0.0,0.0,0.2707347869873047,4.0,0.0,1.0
833520,293.28759765625,297.1499938964844,293.1499938964844,0.0034175112377852,-257.4208068847656,295.8568115234375,0.5451598763465881,0.050000000745058,0.0458471402525901,294.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5451598763465881,0.050000000745058,0.0482792481780052,293.39501953125,297.1499938964844,293.1499938964844,0.006285173818469,-347.5090026855469,299.30926513671875,0.5451598763465881,0.050000000745058,0.0356588885188102,293.1574401855469,297.1499938964844,293.1499938964844,0.0575299188494682,-1596.8668212890625,304.152587890625,0.714815080165863,0.1074621751904487,0.1025810986757278,293.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5451598763465881,0.050000000745058,0.2290159612894058,291.2154235839844,291.1499938964844,274.41265869140625,272.0775756835937,286.8891906738281,294.9457092285156,291.3825988769531,1.0,0.1565776765346527,0.976806938648224,0.6499999761581421,1.0,1.0,-0.5536778569221497,0.2174701690673828,0.3362077176570892,0.0590595044195652,0.0,0.0,0.0535383485257625,25.017616271972656,25.0,695.0374755859375,-3408.8212890625,33.21401596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.5197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.888671875,18000.0,0.0,0.0,0.0517528168857097,0.0,0.0,0.0,0.0,1.0,0.0034935039002448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920075476169586,0.1131183728575706,-0.0211108308285474,0.0,5.2522533223964274e-05,0.0,0.0,4.367681980133057,0.0,0.0,0.0,0.2707347869873047,4.0,0.0,1.0
833580,293.288330078125,297.1499938964844,293.1499938964844,0.0033144287299364,-246.9827423095703,296.0535583496094,0.5452092885971069,0.050000000745058,0.0458467751741409,294.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.587158203125,0.5452092885971069,0.050000000745058,0.0482788607478141,293.39581298828125,297.1499938964844,293.1499938964844,0.0060869297012686,-334.8637084960937,299.3681335449219,0.5452092885971069,0.050000000745058,0.0356586016714572,293.15631103515625,297.1499938964844,293.1499938964844,0.055764403194189,-1561.1964111328125,304.1544494628906,0.7151599526405334,0.1075067594647407,0.1027094945311546,293.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.587158203125,0.5452092885971069,0.050000000745058,0.2290141284465789,291.596923828125,291.1499938964844,274.3739929199219,272.0535888671875,286.8731384277344,294.9435729980469,291.5933532714844,1.0,0.1565739065408706,0.977208375930786,0.6499999761581421,1.0,1.0,-0.5538285970687866,0.2175232321023941,0.3363053798675537,0.0590977296233177,0.0,0.0,0.0,25.009262084960938,25.0,61.92380905151367,-935.2378540039062,33.220428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075561523437,299.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18235.56640625,18000.0,0.0,0.0,0.0559107773005962,0.0,0.0,0.0,0.0,1.0,0.0088793253526091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0087970048189163,0.0660103484988212,-0.0572133436799049,0.0,5.674233034369536e-05,0.0,0.0,2.488191604614258,0.0,0.0,0.0,0.2633255422115326,4.0,0.0,1.0
833640,293.288330078125,297.1499938964844,293.1499938964844,0.0033144287299364,-246.9827423095703,296.0535583496094,0.5452092885971069,0.050000000745058,0.0458467751741409,294.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.587158203125,0.5452092885971069,0.050000000745058,0.0482788607478141,293.39581298828125,297.1499938964844,293.1499938964844,0.0060869297012686,-334.8637084960937,299.3681335449219,0.5452092885971069,0.050000000745058,0.0356586016714572,293.15631103515625,297.1499938964844,293.1499938964844,0.055764403194189,-1561.1964111328125,304.1544494628906,0.7151599526405334,0.1075067594647407,0.1027094945311546,293.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.587158203125,0.5452092885971069,0.050000000745058,0.2290141284465789,291.596923828125,291.1499938964844,274.3739929199219,272.0535888671875,286.8731384277344,294.9435729980469,291.5933532714844,1.0,0.1565739065408706,0.977208375930786,0.6499999761581421,1.0,1.0,-0.5538285970687866,0.2175232321023941,0.3363053798675537,0.0590977296233177,0.0,0.0,0.0,25.009262084960938,25.0,61.92380905151367,-935.2378540039062,33.220428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075561523437,299.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18235.56640625,18000.0,0.0,0.0,0.0559107773005962,0.0,0.0,0.0,0.0,1.0,0.0088793253526091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0087970048189163,0.0660103484988212,-0.0572133436799049,0.0,5.674233034369536e-05,0.0,0.0,2.488191604614258,0.0,0.0,0.0,0.2633255422115326,4.0,0.0,1.0
833700,293.287841796875,297.1499938964844,293.1499938964844,0.0033158038277179,-250.8689422607422,295.8550720214844,0.5452049970626831,0.050000000745058,0.0458468087017536,294.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37554931640625,0.5452049970626831,0.050000000745058,0.0482788942754268,293.3962097167969,297.1499938964844,293.1499938964844,0.0061426442116498,-342.50225830078125,299.2208251953125,0.5452049970626831,0.050000000745058,0.0356586277484893,293.1560974121094,297.1499938964844,293.1499938964844,0.0581842251121997,-1610.459716796875,304.14910888671875,0.7150803804397583,0.1074660494923591,0.1026765033602714,293.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37554931640625,0.5452049970626831,0.050000000745058,0.2290142923593521,291.323974609375,291.1499938964844,274.3541564941406,272.0411376953125,286.86456298828125,294.9422302246094,291.0111694335937,1.0,0.1565714478492736,0.9774091243743896,0.6499999761581421,1.0,1.0,-0.5537893176078796,0.2175071537494659,0.3362821638584137,0.0590935535728931,0.0,0.0,0.0,25.009838104248047,25.0,-1134.18359375,-0.0,33.217247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207458496094,299.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.154296875,18000.0,0.0,0.0,0.055409662425518,0.0,0.0,0.0,0.0,1.0,0.0121961347758769,0.0,-0.0,-0.0,0.0,0.0,0.0,3.651508814073168e-05,0.0676773637533187,-0.0676408484578132,0.0,5.623376273433678e-05,0.0,0.0,2.5217766761779785,0.0,0.0,0.0,0.2625575959682464,4.0,0.0,1.0
833760,293.28424072265625,297.1499938964844,293.1499938964844,0.0034053430426865,-264.1474609375,295.379638671875,0.5452098846435547,0.050000000745058,0.0458467714488506,294.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.5452098846435547,0.050000000745058,0.0482788570225238,293.3945007324219,297.1499938964844,293.1499938964844,0.0063211866654455,-359.4595031738281,298.9071044921875,0.5452098846435547,0.050000000745058,0.0356585979461669,293.1554260253906,297.1499938964844,293.1499938964844,0.0623572021722793,-1696.082763671875,304.1417541503906,0.7150821089744568,0.1075217351317405,0.1026749536395073,293.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.5452098846435547,0.050000000745058,0.2290141135454177,290.6121826171875,291.1499938964844,274.3340148925781,272.02838134765625,286.8540954589844,294.938232421875,290.41033935546875,1.0,0.1565693318843841,0.977969229221344,0.6499999761581421,1.0,1.0,-0.553787112236023,0.2175061106681823,0.3362809717655182,0.0590936616063118,0.0,0.0,0.0795751214027404,25.008861541748047,25.0,-612.6834716796875,-3203.2275390625,33.21611785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38116455078125,300.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17729.099609375,18000.0,0.0,0.0,0.0508553497493267,0.0,0.0,0.0,0.0,1.0,0.0075093056075274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742931589484214,0.1247317716479301,-0.0504386089742183,0.0,5.161171429790557e-05,0.0,0.0,4.719902515411377,0.0,0.0,0.0,0.2698081433773041,4.0,0.0,1.0
833820,293.27935791015625,297.1499938964844,293.1499938964844,0.0033370500896126,-251.9138641357422,295.7050170898437,0.5453014373779297,0.050000000745058,0.0458460934460163,294.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.5453014373779297,0.050000000745058,0.0482781454920768,293.3905639648437,297.1499938964844,293.1499938964844,0.0060684634372591,-338.4442749023437,299.0478820800781,0.5453014373779297,0.050000000745058,0.0356580726802349,293.1528625488281,297.1499938964844,293.1499938964844,0.0581596717238426,-1608.847900390625,304.1517333984375,0.7158883213996887,0.1079053580760955,0.1029881611466407,293.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.5453014373779297,0.050000000745058,0.2290107309818267,291.16461181640625,291.1499938964844,274.29266357421875,272.0019226074219,286.83258056640625,294.9290466308594,291.34283447265625,1.0,0.156572014093399,0.9790894985198976,0.6499999761581421,1.0,1.0,-0.5541565418243408,0.2176487445831298,0.3365077972412109,0.0591550543904304,0.0,0.0,0.0625128671526908,24.99375534057617,25.0,692.4827270507812,-3459.107177734375,33.236915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,304.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.806640625,18000.0,0.0,0.0,0.0522372759878635,0.0,0.0,0.0,0.0,1.0,0.0033777870703488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948023349046707,0.1147296205163002,-0.0199272874742746,0.0,5.30141951458063e-05,0.0,0.0,4.433129787445068,0.0,0.0,0.0,0.2709709703922272,4.0,0.0,1.0
833880,293.27935791015625,297.1499938964844,293.1499938964844,0.0033370500896126,-251.9138641357422,295.7050170898437,0.5453014373779297,0.050000000745058,0.0458460934460163,294.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.5453014373779297,0.050000000745058,0.0482781454920768,293.3905639648437,297.1499938964844,293.1499938964844,0.0060684634372591,-338.4442749023437,299.0478820800781,0.5453014373779297,0.050000000745058,0.0356580726802349,293.1528625488281,297.1499938964844,293.1499938964844,0.0581596717238426,-1608.847900390625,304.1517333984375,0.7158883213996887,0.1079053580760955,0.1029881611466407,293.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.5453014373779297,0.050000000745058,0.2290107309818267,291.16461181640625,291.1499938964844,274.29266357421875,272.0019226074219,286.83258056640625,294.9290466308594,291.34283447265625,1.0,0.156572014093399,0.9790894985198976,0.6499999761581421,1.0,1.0,-0.5541565418243408,0.2176487445831298,0.3365077972412109,0.0591550543904304,0.0,0.0,0.0625128671526908,24.99375534057617,25.0,692.4827270507812,-3459.107177734375,33.236915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,304.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.806640625,18000.0,0.0,0.0,0.0522372759878635,0.0,0.0,0.0,0.0,1.0,0.0033777870703488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948023349046707,0.1147296205163002,-0.0199272874742746,0.0,5.30141951458063e-05,0.0,0.0,4.433129787445068,0.0,0.0,0.0,0.2709709703922272,4.0,0.0,1.0
833940,293.28045654296875,297.1499938964844,293.1499938964844,0.0032314693089574,-240.97657775878903,295.9310607910156,0.5453405380249023,0.050000000745058,0.045845802873373,294.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.5453405380249023,0.050000000745058,0.0482778400182724,293.3916320800781,297.1499938964844,293.1499938964844,0.0058672581799328,-325.049560546875,299.1291198730469,0.5453405380249023,0.050000000745058,0.035657849162817,293.1520080566406,297.1499938964844,293.1499938964844,0.0562041364610195,-1569.1346435546875,304.1541748046875,0.7163357138633728,0.1080086082220077,0.103168748319149,293.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.5453405380249023,0.050000000745058,0.2290092855691909,291.58319091796875,291.1499938964844,274.25,271.9742431640625,286.81451416015625,294.9266662597656,291.5987243652344,1.0,0.1565787494182586,0.9802097082138062,0.6499999761581421,1.0,1.0,-0.554370641708374,0.2177347540855407,0.3366358876228332,0.0591820329427719,0.0,0.0,0.0,24.98763656616211,25.0,220.2078857421875,-1745.8848876953125,33.2514533996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067321777344,300.7263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18238.76953125,18000.0,0.0,0.0,0.0565303228795528,0.0,0.0,0.0,0.0,1.0,0.0077256392687559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0194997657090425,0.0713135749101638,-0.0518138110637664,0.0,5.737109313486144e-05,0.0,0.0,2.6994524002075195,0.0,0.0,0.0,0.2641085088253021,4.0,0.0,1.0
834000,293.28045654296875,297.1499938964844,293.1499938964844,0.0032314693089574,-240.97657775878903,295.9310607910156,0.5453405380249023,0.050000000745058,0.045845802873373,294.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.5453405380249023,0.050000000745058,0.0482778400182724,293.3916320800781,297.1499938964844,293.1499938964844,0.0058672581799328,-325.049560546875,299.1291198730469,0.5453405380249023,0.050000000745058,0.035657849162817,293.1520080566406,297.1499938964844,293.1499938964844,0.0562041364610195,-1569.1346435546875,304.1541748046875,0.7163357138633728,0.1080086082220077,0.103168748319149,293.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712890625,0.5453405380249023,0.050000000745058,0.2290092855691909,291.58319091796875,291.1499938964844,274.25,271.9742431640625,286.81451416015625,294.9266662597656,291.5987243652344,1.0,0.1565787494182586,0.9802097082138062,0.6499999761581421,1.0,1.0,-0.554370641708374,0.2177347540855407,0.3366358876228332,0.0591820329427719,0.0,0.0,0.0,24.98763656616211,25.0,220.2078857421875,-1745.8848876953125,33.2514533996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067321777344,300.7263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18238.76953125,18000.0,0.0,0.0,0.0565303228795528,0.0,0.0,0.0,0.0,1.0,0.0077256392687559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0194997657090425,0.0713135749101638,-0.0518138110637664,0.0,5.737109313486144e-05,0.0,0.0,2.6994524002075195,0.0,0.0,0.0,0.2641085088253021,4.0,0.0,1.0
834060,293.27740478515625,297.1499938964844,293.1499938964844,0.0032988435123115,-255.4151763916016,295.31793212890625,0.5453292727470398,0.050000000745058,0.0458458885550498,294.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7935791015625,0.5453292727470398,0.050000000745058,0.0482779256999492,293.39093017578125,297.1499938964844,293.1499938964844,0.0060548628680408,-346.4170227050781,298.69268798828125,0.5453292727470398,0.050000000745058,0.035657912492752,293.1515197753906,297.1499938964844,293.1499938964844,0.062391635030508,-1695.811279296875,304.1420593261719,0.7163371443748474,0.1080542504787445,0.1031746789813041,293.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7935791015625,0.5453292727470398,0.050000000745058,0.2290097028017044,290.7046203613281,291.1499938964844,274.2059936523437,271.9453125,286.7938232421875,294.92169189453125,290.43194580078125,1.0,0.1565836369991302,0.9806655049324036,0.6499999761581421,1.0,1.0,-0.5543785095214844,0.2177457809448242,0.3366327285766601,0.0591627657413482,0.0,0.0,0.0642696917057037,24.989612579345703,25.0,-879.7654418945312,-3158.16015625,33.25406646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,299.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17725.34765625,18000.0,0.0,0.0,0.052507147192955,0.0,0.0,0.0,0.0,1.0,0.0078288717195391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711915045976638,0.1232483237981796,-0.052056822925806,0.0,5.328807674231939e-05,0.0,0.0,4.656276702880859,0.0,0.0,0.0,0.2690915465354919,4.0,0.0,1.0
834120,293.27740478515625,297.1499938964844,293.1499938964844,0.0032988435123115,-255.4151763916016,295.31793212890625,0.5453292727470398,0.050000000745058,0.0458458885550498,294.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7935791015625,0.5453292727470398,0.050000000745058,0.0482779256999492,293.39093017578125,297.1499938964844,293.1499938964844,0.0060548628680408,-346.4170227050781,298.69268798828125,0.5453292727470398,0.050000000745058,0.035657912492752,293.1515197753906,297.1499938964844,293.1499938964844,0.062391635030508,-1695.811279296875,304.1420593261719,0.7163371443748474,0.1080542504787445,0.1031746789813041,293.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7935791015625,0.5453292727470398,0.050000000745058,0.2290097028017044,290.7046203613281,291.1499938964844,274.2059936523437,271.9453125,286.7938232421875,294.92169189453125,290.43194580078125,1.0,0.1565836369991302,0.9806655049324036,0.6499999761581421,1.0,1.0,-0.5543785095214844,0.2177457809448242,0.3366327285766601,0.0591627657413482,0.0,0.0,0.0642696917057037,24.989612579345703,25.0,-879.7654418945312,-3158.16015625,33.25406646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,299.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17725.34765625,18000.0,0.0,0.0,0.052507147192955,0.0,0.0,0.0,0.0,1.0,0.0078288717195391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711915045976638,0.1232483237981796,-0.052056822925806,0.0,5.328807674231939e-05,0.0,0.0,4.656276702880859,0.0,0.0,0.0,0.2690915465354919,4.0,0.0,1.0
834180,293.2719116210937,297.1499938964844,293.1499938964844,0.0032638132106512,-247.0703582763672,295.54522705078125,0.5454120635986328,0.050000000745058,0.0458452738821506,294.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.5454120635986328,0.050000000745058,0.0482772812247276,293.38653564453125,297.1499938964844,293.1499938964844,0.0058654183521866,-329.93560791015625,298.7796630859375,0.5454120635986328,0.050000000745058,0.0356574356555938,293.14910888671875,297.1499938964844,293.1499938964844,0.0590166412293911,-1625.2086181640625,304.1507873535156,0.7172150611877441,0.1085022464394569,0.1035286486148834,293.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.5454120635986328,0.050000000745058,0.2290066480636596,291.0943603515625,291.1499938964844,274.1606750488281,271.9151306152344,286.769775390625,294.9115905761719,291.2873229980469,1.0,0.1565946638584137,0.9811213612556458,0.6499999761581421,1.0,1.0,-0.5547974705696106,0.217917338013649,0.3368801474571228,0.0592072084546089,0.0,0.0,0.0736299827694892,24.976289749145508,25.0,683.1951904296875,-3519.415771484375,33.28126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,304.7218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.0527687147259712,0.0,0.0,0.0,0.0,1.0,0.0032700689043849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981264039874076,0.1169583350419998,-0.0188319291919469,0.0,5.355353641789407e-05,0.0,0.0,4.522531986236572,0.0,0.0,0.0,0.2712686657905578,4.0,0.0,1.0
834240,293.2719116210937,297.1499938964844,293.1499938964844,0.0032638132106512,-247.0703582763672,295.54522705078125,0.5454120635986328,0.050000000745058,0.0458452738821506,294.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.5454120635986328,0.050000000745058,0.0482772812247276,293.38653564453125,297.1499938964844,293.1499938964844,0.0058654183521866,-329.93560791015625,298.7796630859375,0.5454120635986328,0.050000000745058,0.0356574356555938,293.14910888671875,297.1499938964844,293.1499938964844,0.0590166412293911,-1625.2086181640625,304.1507873535156,0.7172150611877441,0.1085022464394569,0.1035286486148834,293.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03326416015625,0.5454120635986328,0.050000000745058,0.2290066480636596,291.0943603515625,291.1499938964844,274.1606750488281,271.9151306152344,286.769775390625,294.9115905761719,291.2873229980469,1.0,0.1565946638584137,0.9811213612556458,0.6499999761581421,1.0,1.0,-0.5547974705696106,0.217917338013649,0.3368801474571228,0.0592072084546089,0.0,0.0,0.0736299827694892,24.976289749145508,25.0,683.1951904296875,-3519.415771484375,33.28126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,304.7218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.0527687147259712,0.0,0.0,0.0,0.0,1.0,0.0032700689043849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981264039874076,0.1169583350419998,-0.0188319291919469,0.0,5.355353641789407e-05,0.0,0.0,4.522531986236572,0.0,0.0,0.0,0.2712686657905578,4.0,0.0,1.0
834300,293.27215576171875,297.1499938964844,293.1499938964844,0.0031944240909069,-239.34274291992188,295.7446594238281,0.5454486608505249,0.050000000745058,0.0458450056612491,294.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.392822265625,0.5454486608505249,0.050000000745058,0.0482769981026649,293.386474609375,297.1499938964844,293.1499938964844,0.0057351705618202,-320.4139709472656,298.8776550292969,0.5454486608505249,0.050000000745058,0.0356572270393371,293.1484375,297.1499938964844,293.1499938964844,0.0574221722781658,-1592.5401611328125,304.15350341796875,0.7176581621170044,0.1086493954062461,0.1037109866738319,293.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.392822265625,0.5454486608505249,0.050000000745058,0.229005292057991,291.4291687011719,291.1499938964844,274.13751220703125,271.89959716796875,286.7594299316406,294.9095764160156,291.5148010253906,1.0,0.1566026210784912,0.981349229812622,0.6499999761581421,1.0,1.0,-0.5550137758255005,0.2180068045854568,0.3370069861412048,0.0592278949916362,0.0,0.0,0.0201513059437274,24.97059631347656,25.0,564.232666015625,-3237.419677734375,33.29642868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,303.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.255859375,18000.0,0.0,0.0,0.0550762526690959,0.0,0.0,0.0,0.0,1.0,0.0036845412105321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802487432956695,0.1032899618148803,-0.0230412147939205,0.0,5.589539432548918e-05,0.0,0.0,3.971705436706543,0.0,0.0,0.0,0.2694106996059418,4.0,0.0,1.0
834360,293.2728271484375,297.1499938964844,293.1499938964844,0.0031546389218419,-235.4822235107422,295.81060791015625,0.5454592108726501,0.050000000745058,0.0458449274301528,294.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.548583984375,0.5454592108726501,0.050000000745058,0.0482769161462783,293.3871154785156,297.1499938964844,293.1499938964844,0.0056602261029183,-315.6632995605469,298.8916320800781,0.5454592108726501,0.050000000745058,0.035657163709402,293.148193359375,297.1499938964844,293.1499938964844,0.056854773312807,-1580.985595703125,304.15386962890625,0.7178871035575867,0.1087139993906021,0.1038094535470008,293.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.548583984375,0.5454592108726501,0.050000000745058,0.2290049046278,291.5625915527344,291.1499938964844,274.114013671875,271.8837280273437,286.749267578125,294.90826416015625,291.58905029296875,1.0,0.1566103845834732,0.981158435344696,0.6499999761581421,1.0,1.0,-0.5551312565803528,0.2180594652891159,0.3370717763900757,0.0592286027967929,0.0,0.0,0.0,24.96918296813965,25.0,336.4840087890625,-2504.79345703125,33.306251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166809082031,301.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.05859375,18000.0,0.0,0.0,0.05715187266469,0.0,0.0,0.0,0.0,1.0,0.0060201152227818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0401706062257289,0.0823190510272979,-0.0421484485268592,0.0,5.800188591820188e-05,0.0,0.0,3.136129379272461,0.0,0.0,0.0,0.2655436098575592,4.0,0.0,1.0
834420,293.2705993652344,297.1499938964844,293.1499938964844,0.0031934245489537,-246.251953125,295.2992858886719,0.5454487800598145,0.050000000745058,0.0458450019359588,294.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364318847656,0.5454487800598145,0.050000000745058,0.0482769981026649,293.3866271972656,297.1499938964844,293.1499938964844,0.0057897735387086,-332.3797302246094,298.509521484375,0.5454487800598145,0.050000000745058,0.0356572233140468,293.1478576660156,297.1499938964844,293.1499938964844,0.0622680559754371,-1691.8062744140625,304.1429748535156,0.7180618643760681,0.1088240519165992,0.1038935631513595,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364318847656,0.5454487800598145,0.050000000745058,0.229005292057991,290.8476867675781,291.1499938964844,274.0660095214844,271.8510437011719,286.7267150878906,294.9033508300781,290.51904296875,1.0,0.1566243022680282,0.980776846408844,0.6499999761581421,1.0,1.0,-0.5552329421043396,0.2181170731782913,0.3371158242225647,0.0591982454061508,0.0,0.0,0.0422930642962455,24.971364974975582,25.0,-1215.99072265625,-2753.956298828125,33.31797409057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,298.79473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17644.80078125,18000.0,0.0,0.0,0.0547636039555072,0.0,0.0,0.0,0.0,1.0,0.0095379455015063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0485426895320415,0.107907086610794,-0.0593643970787525,0.0,5.557809708989225e-05,0.0,0.0,4.014886856079102,0.0,0.0,0.0,0.2688829004764557,4.0,0.0,1.0
834480,293.2705993652344,297.1499938964844,293.1499938964844,0.0031934245489537,-246.251953125,295.2992858886719,0.5454487800598145,0.050000000745058,0.0458450019359588,294.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364318847656,0.5454487800598145,0.050000000745058,0.0482769981026649,293.3866271972656,297.1499938964844,293.1499938964844,0.0057897735387086,-332.3797302246094,298.509521484375,0.5454487800598145,0.050000000745058,0.0356572233140468,293.1478576660156,297.1499938964844,293.1499938964844,0.0622680559754371,-1691.8062744140625,304.1429748535156,0.7180618643760681,0.1088240519165992,0.1038935631513595,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364318847656,0.5454487800598145,0.050000000745058,0.229005292057991,290.8476867675781,291.1499938964844,274.0660095214844,271.8510437011719,286.7267150878906,294.9033508300781,290.51904296875,1.0,0.1566243022680282,0.980776846408844,0.6499999761581421,1.0,1.0,-0.5552329421043396,0.2181170731782913,0.3371158242225647,0.0591982454061508,0.0,0.0,0.0422930642962455,24.971364974975582,25.0,-1215.99072265625,-2753.956298828125,33.31797409057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,298.79473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17644.80078125,18000.0,0.0,0.0,0.0547636039555072,0.0,0.0,0.0,0.0,1.0,0.0095379455015063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0485426895320415,0.107907086610794,-0.0593643970787525,0.0,5.557809708989225e-05,0.0,0.0,4.014886856079102,0.0,0.0,0.0,0.2688829004764557,4.0,0.0,1.0
