time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834540,293.2641296386719,297.1499938964844,293.1499938964844,0.0032007496338337,-243.19381713867188,295.3737487792969,0.5455271005630493,0.050000000745058,0.0458444245159626,294.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5455271005630493,0.050000000745058,0.048276387155056,293.3814697265625,297.1499938964844,293.1499938964844,0.0056808413937687,-322.3555603027344,298.5040283203125,0.5455271005630493,0.050000000745058,0.035656776279211,293.1455383300781,297.1499938964844,293.1499938964844,0.0602434910833835,-1648.736328125,304.1494445800781,0.7190403938293457,0.1093511283397674,0.1043017581105232,293.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5455271005630493,0.050000000745058,0.2290024012327194,290.9955749511719,291.1499938964844,274.01666259765625,271.817138671875,286.6999206542969,294.8920593261719,291.20709228515625,1.0,0.1566435694694519,0.9803951978683472,0.6499999761581421,1.0,1.0,-0.5557172894477844,0.2183248698711395,0.3373923897743225,0.0592253133654594,0.0,0.0,0.087603710591793,24.959062576293945,25.0,659.063232421875,-3589.652099609375,33.352394104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22967529296875,304.8045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.12109375,18000.0,0.0,0.0,0.0532990656793117,0.0,0.0,0.0,0.0,1.0,0.0031964438967406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019051447510719,0.1199905052781105,-0.0180853605270385,0.0,5.409177538240328e-05,0.0,0.0,4.642354965209961,0.0,0.0,0.0,0.271635502576828,4.0,0.0,1.0
834600,293.2641296386719,297.1499938964844,293.1499938964844,0.0032007496338337,-243.19381713867188,295.3737487792969,0.5455271005630493,0.050000000745058,0.0458444245159626,294.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5455271005630493,0.050000000745058,0.048276387155056,293.3814697265625,297.1499938964844,293.1499938964844,0.0056808413937687,-322.3555603027344,298.5040283203125,0.5455271005630493,0.050000000745058,0.035656776279211,293.1455383300781,297.1499938964844,293.1499938964844,0.0602434910833835,-1648.736328125,304.1494445800781,0.7190403938293457,0.1093511283397674,0.1043017581105232,293.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.5455271005630493,0.050000000745058,0.2290024012327194,290.9955749511719,291.1499938964844,274.01666259765625,271.817138671875,286.6999206542969,294.8920593261719,291.20709228515625,1.0,0.1566435694694519,0.9803951978683472,0.6499999761581421,1.0,1.0,-0.5557172894477844,0.2183248698711395,0.3373923897743225,0.0592253133654594,0.0,0.0,0.087603710591793,24.959062576293945,25.0,659.063232421875,-3589.652099609375,33.352394104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22967529296875,304.8045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.12109375,18000.0,0.0,0.0,0.0532990656793117,0.0,0.0,0.0,0.0,1.0,0.0031964438967406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019051447510719,0.1199905052781105,-0.0180853605270385,0.0,5.409177538240328e-05,0.0,0.0,4.642354965209961,0.0,0.0,0.0,0.271635502576828,4.0,0.0,1.0
834660,293.2645568847656,297.1499938964844,293.1499938964844,0.0030858302488923,-230.63058471679688,295.6936340332031,0.5455893278121948,0.050000000745058,0.0458439663052558,294.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5170288085937,0.5455893278121948,0.050000000745058,0.0482759028673172,293.3811950683594,297.1499938964844,293.1499938964844,0.0054676360450685,-306.8163146972656,298.65826416015625,0.5455893278121948,0.050000000745058,0.0356564186513423,293.1443786621094,297.1499938964844,293.1499938964844,0.0577755346894264,-1597.8323974609375,304.1534423828125,0.7199921607971191,0.1096994802355766,0.1047088280320167,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5170288085937,0.5455893278121948,0.050000000745058,0.2290001064538955,291.53399658203125,291.1499938964844,273.96600341796875,271.7819519042969,286.6766967773437,294.8874816894531,291.567626953125,1.0,0.1566687226295471,0.9807909727096558,0.6499999761581421,1.0,1.0,-0.5562015175819397,0.2185359597206115,0.3376655876636505,0.0592438504099845,0.0,0.0,0.0,24.949806213378903,25.0,392.4927368164063,-3064.3388671875,33.38970184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8417663574219,302.8265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18077.03515625,18000.0,0.0,0.0,0.0577064864337444,0.0,0.0,0.0,0.0,1.0,0.0041828290559351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690392702817916,0.0970661416649818,-0.0280268713831901,0.0,5.856474672327749e-05,0.0,0.0,3.7156362533569336,0.0,0.0,0.0,0.2681882381439209,4.0,0.0,1.0
834720,293.2645568847656,297.1499938964844,293.1499938964844,0.0030858302488923,-230.63058471679688,295.6936340332031,0.5455893278121948,0.050000000745058,0.0458439663052558,294.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5170288085937,0.5455893278121948,0.050000000745058,0.0482759028673172,293.3811950683594,297.1499938964844,293.1499938964844,0.0054676360450685,-306.8163146972656,298.65826416015625,0.5455893278121948,0.050000000745058,0.0356564186513423,293.1443786621094,297.1499938964844,293.1499938964844,0.0577755346894264,-1597.8323974609375,304.1534423828125,0.7199921607971191,0.1096994802355766,0.1047088280320167,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5170288085937,0.5455893278121948,0.050000000745058,0.2290001064538955,291.53399658203125,291.1499938964844,273.96600341796875,271.7819519042969,286.6766967773437,294.8874816894531,291.567626953125,1.0,0.1566687226295471,0.9807909727096558,0.6499999761581421,1.0,1.0,-0.5562015175819397,0.2185359597206115,0.3376655876636505,0.0592438504099845,0.0,0.0,0.0,24.949806213378903,25.0,392.4927368164063,-3064.3388671875,33.38970184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8417663574219,302.8265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18077.03515625,18000.0,0.0,0.0,0.0577064864337444,0.0,0.0,0.0,0.0,1.0,0.0041828290559351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690392702817916,0.0970661416649818,-0.0280268713831901,0.0,5.856474672327749e-05,0.0,0.0,3.7156362533569336,0.0,0.0,0.0,0.2681882381439209,4.0,0.0,1.0
834780,293.2632141113281,297.1499938964844,293.1499938964844,0.0030907995533198,-236.691162109375,295.333984375,0.5455844402313232,0.050000000745058,0.0458440035581588,294.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5455844402313232,0.050000000745058,0.0482759401202201,293.3808898925781,297.1499938964844,293.1499938964844,0.0055269594304263,-317.2877197265625,298.3680725097656,0.5455844402313232,0.050000000745058,0.0356564447283744,293.1441345214844,297.1499938964844,293.1499938964844,0.0619228668510913,-1682.6424560546875,304.14471435546875,0.7203863859176636,0.1098933368921279,0.104893110692501,293.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5455844402313232,0.050000000745058,0.2290002852678299,291.0519714355469,291.1499938964844,273.9140014648437,271.7455139160156,286.6522216796875,294.8825378417969,290.7014465332031,1.0,0.1566925048828125,0.9811866879463196,0.6499999761581421,1.0,1.0,-0.556423008441925,0.2186509519815445,0.3377720713615417,0.0592048242688179,0.0,0.0,0.0139227015897631,24.95143699645996,25.0,-1336.199951171875,-61.350833892822266,33.412330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212707519531,299.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.751953125,18000.0,0.0,0.0,0.0571735873818397,0.0,0.0,0.0,0.0,1.0,0.0127991987392306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001006873557344,0.0697485879063606,-0.0687417089939117,0.0,5.802392115583643e-05,0.0,0.0,2.594364643096924,0.0,0.0,0.0,0.2627162337303161,4.0,0.0,1.0
834840,293.2632141113281,297.1499938964844,293.1499938964844,0.0030907995533198,-236.691162109375,295.333984375,0.5455844402313232,0.050000000745058,0.0458440035581588,294.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5455844402313232,0.050000000745058,0.0482759401202201,293.3808898925781,297.1499938964844,293.1499938964844,0.0055269594304263,-317.2877197265625,298.3680725097656,0.5455844402313232,0.050000000745058,0.0356564447283744,293.1441345214844,297.1499938964844,293.1499938964844,0.0619228668510913,-1682.6424560546875,304.14471435546875,0.7203863859176636,0.1098933368921279,0.104893110692501,293.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5455844402313232,0.050000000745058,0.2290002852678299,291.0519714355469,291.1499938964844,273.9140014648437,271.7455139160156,286.6522216796875,294.8825378417969,290.7014465332031,1.0,0.1566925048828125,0.9811866879463196,0.6499999761581421,1.0,1.0,-0.556423008441925,0.2186509519815445,0.3377720713615417,0.0592048242688179,0.0,0.0,0.0139227015897631,24.95143699645996,25.0,-1336.199951171875,-61.350833892822266,33.412330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212707519531,299.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.751953125,18000.0,0.0,0.0,0.0571735873818397,0.0,0.0,0.0,0.0,1.0,0.0127991987392306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001006873557344,0.0697485879063606,-0.0687417089939117,0.0,5.802392115583643e-05,0.0,0.0,2.594364643096924,0.0,0.0,0.0,0.2627162337303161,4.0,0.0,1.0
834900,293.25860595703125,297.1499938964844,293.1499938964844,0.003182787913829,-247.3944091796875,294.9438781738281,0.5456030368804932,0.050000000745058,0.0458438657224178,294.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.5456030368804932,0.050000000745058,0.0482757985591888,293.377685546875,297.1499938964844,293.1499938964844,0.0056409686803817,-327.7983093261719,298.0841064453125,0.5456030368804932,0.050000000745058,0.0356563404202461,293.1432189941406,297.1499938964844,293.1499938964844,0.0646434500813484,-1738.5013427734375,304.1409606933594,0.7207615375518799,0.1101442649960517,0.1050578355789184,293.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.5456030368804932,0.050000000745058,0.2289995998144149,290.4841003417969,291.1499938964844,273.88751220703125,271.7268371582031,286.63739013671875,294.8763122558594,290.5325012207031,1.0,0.1567052006721496,0.981384575366974,0.6499999761581421,1.0,1.0,-0.5566193461418152,0.2187428623437881,0.3378764986991882,0.0591960400342941,0.0,0.0,0.1192918121814727,24.948760986328125,25.0,-39.48667526245117,-3439.175048828125,33.428497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266662597656,302.6839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.36328125,18000.0,0.0,0.0,0.0528780594468116,0.0,0.0,0.0,0.0,1.0,0.0056160977110266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882041603326797,0.1276187747716903,-0.0394146144390106,0.0,5.366450932342559e-05,0.0,0.0,4.8715434074401855,0.0,0.0,0.0,0.2710945010185241,4.0,0.0,1.0
834960,293.25567626953125,297.1499938964844,293.1499938964844,0.0031490642577409,-240.4692840576172,295.18621826171875,0.5456557869911194,0.050000000745058,0.0458434782922267,294.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.5456557869911194,0.050000000745058,0.048275388777256,293.3746643066406,297.1499938964844,293.1499938964844,0.0055176545865833,-316.0115661621094,298.21923828125,0.5456557869911194,0.050000000745058,0.0356560386717319,293.1418762207031,297.1499938964844,293.1499938964844,0.0619467608630657,-1681.65478515625,304.14752197265625,0.7214505672454834,0.1104971319437027,0.1053526178002357,293.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.5456557869911194,0.050000000745058,0.2289976626634597,290.8602294921875,291.1499938964844,273.86065673828125,271.70782470703125,286.62255859375,294.86993408203125,291.09033203125,1.0,0.1567206233739853,0.9815813302993774,0.6499999761581421,1.0,1.0,-0.5569694638252258,0.2188943922519683,0.338075041770935,0.05921221524477,0.0,0.0,0.1040672808885574,24.94058990478516,25.0,598.9699096679688,-3656.123779296875,33.4541130065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,304.7903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.486328125,18000.0,0.0,0.0,0.0538581162691116,0.0,0.0,0.0,0.0,1.0,0.0032394300214946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051354482769966,0.1236389130353927,-0.018503462895751,0.0,5.4659143643220887e-05,0.0,0.0,4.7826247215271,0.0,0.0,0.0,0.271992564201355,4.0,0.0,1.0
835020,293.2552490234375,297.1499938964844,293.1499938964844,0.0030272130388766,-226.59600830078125,295.57928466796875,0.5457404255867004,0.050000000745058,0.0458428524434566,294.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5457404255867004,0.050000000745058,0.0482747331261634,293.3728332519531,297.1499938964844,293.1499938964844,0.0052933921106159,-298.7575988769531,298.4315490722656,0.5457404255867004,0.050000000745058,0.0356555543839931,293.1402893066406,297.1499938964844,293.1499938964844,0.0590177401900291,-1620.6768798828125,304.15289306640625,0.7227442264556885,0.111023262143135,0.1059169992804527,293.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5457404255867004,0.050000000745058,0.2289945483207702,291.4937438964844,291.1499938964844,273.8059997558594,271.6688842773437,286.5960388183594,294.86309814453125,291.5380249023437,1.0,0.1567563414573669,0.981974720954895,0.6499999761581421,1.0,1.0,-0.5576409101486206,0.2191889435052871,0.3384519815444946,0.059233259409666,0.0,0.0,0.0060144793242216,24.92804908752441,25.0,431.9920959472656,-3167.0185546875,33.506248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88043212890625,303.1820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.435546875,18000.0,0.0,0.0,0.058220949023962,0.0,0.0,0.0,0.0,1.0,0.0038190269842743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745957866311073,0.0989810228347778,-0.0243852324783802,0.0,5.908686216571368e-05,0.0,0.0,3.795189380645752,0.0,0.0,0.0,0.2687303423881531,4.0,0.0,1.0
835080,293.2552490234375,297.1499938964844,293.1499938964844,0.0030272130388766,-226.59600830078125,295.57928466796875,0.5457404255867004,0.050000000745058,0.0458428524434566,294.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5457404255867004,0.050000000745058,0.0482747331261634,293.3728332519531,297.1499938964844,293.1499938964844,0.0052933921106159,-298.7575988769531,298.4315490722656,0.5457404255867004,0.050000000745058,0.0356555543839931,293.1402893066406,297.1499938964844,293.1499938964844,0.0590177401900291,-1620.6768798828125,304.15289306640625,0.7227442264556885,0.111023262143135,0.1059169992804527,293.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5457404255867004,0.050000000745058,0.2289945483207702,291.4937438964844,291.1499938964844,273.8059997558594,271.6688842773437,286.5960388183594,294.86309814453125,291.5380249023437,1.0,0.1567563414573669,0.981974720954895,0.6499999761581421,1.0,1.0,-0.5576409101486206,0.2191889435052871,0.3384519815444946,0.059233259409666,0.0,0.0,0.0060144793242216,24.92804908752441,25.0,431.9920959472656,-3167.0185546875,33.506248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88043212890625,303.1820373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.435546875,18000.0,0.0,0.0,0.058220949023962,0.0,0.0,0.0,0.0,1.0,0.0038190269842743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745957866311073,0.0989810228347778,-0.0243852324783802,0.0,5.908686216571368e-05,0.0,0.0,3.795189380645752,0.0,0.0,0.0,0.2687303423881531,4.0,0.0,1.0
835140,293.2544860839844,297.1499938964844,293.1499938964844,0.002999416552484,-227.4672393798828,295.4112548828125,0.5457515716552734,0.050000000745058,0.04584277048707,294.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.5457515716552734,0.050000000745058,0.0482746437191963,293.3720703125,297.1499938964844,293.1499938964844,0.0052785519510507,-301.9184265136719,298.2677001953125,0.5457515716552734,0.050000000745058,0.0356554873287677,293.139892578125,297.1499938964844,293.1499938964844,0.0614223480224609,-1669.584716796875,304.1473693847656,0.7234607338905334,0.1113524883985519,0.106248989701271,293.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.5457515716552734,0.050000000745058,0.2289941310882568,291.2960510253906,291.1499938964844,273.75,271.6286926269531,286.569091796875,294.857177734375,290.9849853515625,1.0,0.1567919105291366,0.9823681712150574,0.6499999761581421,1.0,1.0,-0.558038592338562,0.2193829268217086,0.3386556506156921,0.0591953471302986,0.0,0.0,0.0,24.927536010742188,25.0,-1189.1419677734375,-0.0,33.5437126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,299.2210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.201171875,18000.0,0.0,0.0,0.0594812706112861,0.0,0.0,0.0,0.0,1.0,0.0118376221507787,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7639103286201134e-05,0.0668835565447807,-0.066835917532444,0.0,6.036592822056264e-05,0.0,0.0,2.492384672164917,0.0,0.0,0.0,0.2625032961368561,4.0,0.0,1.0
835200,293.2544860839844,297.1499938964844,293.1499938964844,0.002999416552484,-227.4672393798828,295.4112548828125,0.5457515716552734,0.050000000745058,0.04584277048707,294.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.5457515716552734,0.050000000745058,0.0482746437191963,293.3720703125,297.1499938964844,293.1499938964844,0.0052785519510507,-301.9184265136719,298.2677001953125,0.5457515716552734,0.050000000745058,0.0356554873287677,293.139892578125,297.1499938964844,293.1499938964844,0.0614223480224609,-1669.584716796875,304.1473693847656,0.7234607338905334,0.1113524883985519,0.106248989701271,293.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.5457515716552734,0.050000000745058,0.2289941310882568,291.2960510253906,291.1499938964844,273.75,271.6286926269531,286.569091796875,294.857177734375,290.9849853515625,1.0,0.1567919105291366,0.9823681712150574,0.6499999761581421,1.0,1.0,-0.558038592338562,0.2193829268217086,0.3386556506156921,0.0591953471302986,0.0,0.0,0.0,24.927536010742188,25.0,-1189.1419677734375,-0.0,33.5437126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,299.2210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.201171875,18000.0,0.0,0.0,0.0594812706112861,0.0,0.0,0.0,0.0,1.0,0.0118376221507787,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7639103286201134e-05,0.0668835565447807,-0.066835917532444,0.0,6.036592822056264e-05,0.0,0.0,2.492384672164917,0.0,0.0,0.0,0.2625032961368561,4.0,0.0,1.0
835260,293.2461242675781,297.1499938964844,293.1499938964844,0.0031085100490599,-238.99954223632807,294.981689453125,0.5458148717880249,0.050000000745058,0.0458423048257827,294.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64862060546875,0.5458148717880249,0.050000000745058,0.0482741557061672,293.36529541015625,297.1499938964844,293.1499938964844,0.00537825608626,-311.2207946777344,297.9270935058594,0.5458148717880249,0.050000000745058,0.0356551259756088,293.1377868652344,297.1499938964844,293.1499938964844,0.0642901286482811,-1727.4102783203125,304.14471435546875,0.7246248126029968,0.1120278388261795,0.1067693382501602,293.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.64862060546875,0.5458148717880249,0.050000000745058,0.2289918065071106,290.684326171875,291.1499938964844,273.6933288574219,271.5877990722656,286.53717041015625,294.8438415527344,290.91729736328125,1.0,0.156830757856369,0.9830650091171264,0.6499999761581421,1.0,1.0,-0.5586585998535156,0.2196638137102127,0.3389947712421417,0.0591918565332889,0.0,0.0,0.1216031461954116,24.91853713989257,25.0,463.919677734375,-3685.889404296875,33.59439849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453369140625,304.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17882.0078125,18000.0,0.0,0.0,0.0545228607952594,0.0,0.0,0.0,0.0,1.0,0.0035585854202508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054311022162437,0.1271530389785766,-0.021721938624978,0.0,5.533377043320797e-05,0.0,0.0,4.908201694488525,0.0,0.0,0.0,0.2721703052520752,4.0,0.0,1.0
835320,293.2461242675781,297.1499938964844,293.1499938964844,0.0031085100490599,-238.99954223632807,294.981689453125,0.5458148717880249,0.050000000745058,0.0458423048257827,294.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64862060546875,0.5458148717880249,0.050000000745058,0.0482741557061672,293.36529541015625,297.1499938964844,293.1499938964844,0.00537825608626,-311.2207946777344,297.9270935058594,0.5458148717880249,0.050000000745058,0.0356551259756088,293.1377868652344,297.1499938964844,293.1499938964844,0.0642901286482811,-1727.4102783203125,304.14471435546875,0.7246248126029968,0.1120278388261795,0.1067693382501602,293.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.64862060546875,0.5458148717880249,0.050000000745058,0.2289918065071106,290.684326171875,291.1499938964844,273.6933288574219,271.5877990722656,286.53717041015625,294.8438415527344,290.91729736328125,1.0,0.156830757856369,0.9830650091171264,0.6499999761581421,1.0,1.0,-0.5586585998535156,0.2196638137102127,0.3389947712421417,0.0591918565332889,0.0,0.0,0.1216031461954116,24.91853713989257,25.0,463.919677734375,-3685.889404296875,33.59439849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453369140625,304.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17882.0078125,18000.0,0.0,0.0,0.0545228607952594,0.0,0.0,0.0,0.0,1.0,0.0035585854202508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054311022162437,0.1271530389785766,-0.021721938624978,0.0,5.533377043320797e-05,0.0,0.0,4.908201694488525,0.0,0.0,0.0,0.2721703052520752,4.0,0.0,1.0
835380,293.2445068359375,297.1499938964844,293.1499938964844,0.0029817773029208,-223.6651763916016,295.4632568359375,0.5459215044975281,0.050000000745058,0.0458415187895298,294.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035949707031,0.5459215044975281,0.050000000745058,0.0482733286917209,293.3622436523437,297.1499938964844,293.1499938964844,0.0051399259828031,-291.7382507324219,298.2086181640625,0.5459215044975281,0.050000000745058,0.0356545150279998,293.1358337402344,297.1499938964844,293.1499938964844,0.0606801100075244,-1651.510986328125,304.152099609375,0.7262575626373291,0.1127411797642707,0.1074959263205528,293.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035949707031,0.5459215044975281,0.050000000745058,0.2289878875017166,291.4325561523437,291.1499938964844,273.6366577148437,271.5468444824219,286.5086364746094,294.8351745605469,291.4953918457031,1.0,0.1568785309791565,0.9837618470191956,0.6499999761581421,1.0,1.0,-0.5595232248306274,0.2200367599725723,0.3394864499568939,0.0592354759573936,0.0,0.0,0.0248547680675983,24.90312385559082,25.0,485.6438293457031,-3278.81494140625,33.662437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331359863281,303.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.75390625,18000.0,0.0,0.0,0.0587191954255104,0.0,0.0,0.0,0.0,1.0,0.0034472339320927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806577503681182,0.1012507677078247,-0.0205930192023515,0.0,5.959251939202659e-05,0.0,0.0,3.89213490486145,0.0,0.0,0.0,0.2692270576953888,4.0,0.0,1.0
835440,293.2445068359375,297.1499938964844,293.1499938964844,0.0029817773029208,-223.6651763916016,295.4632568359375,0.5459215044975281,0.050000000745058,0.0458415187895298,294.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035949707031,0.5459215044975281,0.050000000745058,0.0482733286917209,293.3622436523437,297.1499938964844,293.1499938964844,0.0051399259828031,-291.7382507324219,298.2086181640625,0.5459215044975281,0.050000000745058,0.0356545150279998,293.1358337402344,297.1499938964844,293.1499938964844,0.0606801100075244,-1651.510986328125,304.152099609375,0.7262575626373291,0.1127411797642707,0.1074959263205528,293.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035949707031,0.5459215044975281,0.050000000745058,0.2289878875017166,291.4325561523437,291.1499938964844,273.6366577148437,271.5468444824219,286.5086364746094,294.8351745605469,291.4953918457031,1.0,0.1568785309791565,0.9837618470191956,0.6499999761581421,1.0,1.0,-0.5595232248306274,0.2200367599725723,0.3394864499568939,0.0592354759573936,0.0,0.0,0.0248547680675983,24.90312385559082,25.0,485.6438293457031,-3278.81494140625,33.662437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331359863281,303.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.75390625,18000.0,0.0,0.0,0.0587191954255104,0.0,0.0,0.0,0.0,1.0,0.0034472339320927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806577503681182,0.1012507677078247,-0.0205930192023515,0.0,5.959251939202659e-05,0.0,0.0,3.89213490486145,0.0,0.0,0.0,0.2692270576953888,4.0,0.0,1.0
835500,293.2445373535156,297.1499938964844,293.1499938964844,0.002953443210572,-220.9616851806641,295.51226806640625,0.5459415912628174,0.050000000745058,0.0458413735032081,294.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.51776123046875,0.5459415912628174,0.050000000745058,0.0482731722295284,293.36187744140625,297.1499938964844,293.1499938964844,0.0050865137018263,-288.2826232910156,298.21832275390625,0.5459415912628174,0.050000000745058,0.0356543995440006,293.135498046875,297.1499938964844,293.1499938964844,0.0604367665946483,-1646.12939453125,304.15216064453125,0.7268261909484863,0.1129869297146797,0.1077587008476257,293.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.51776123046875,0.5459415912628174,0.050000000745058,0.2289871424436569,291.5277099609375,291.1499938964844,273.6083374023437,271.5263671875,286.4950866699219,294.83221435546875,291.5448303222656,1.0,0.1569029986858368,0.9841102361679076,0.6499999761581421,1.0,1.0,-0.5598372220993042,0.2201776653528213,0.3396595418453216,0.0592372082173824,0.0,0.0,0.0,24.900972366333008,25.0,291.9743957519531,-2874.031494140625,33.690452575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973022460937,302.3561706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.767578125,18000.0,0.0,0.0,0.0606571249663829,0.0,0.0,0.0,0.0,1.0,0.0047891680151224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564381554722785,0.0900022983551025,-0.0335641391575336,0.0,6.155927258078009e-05,0.0,0.0,3.439309597015381,0.0,0.0,0.0,0.2666871845722198,4.0,0.0,1.0
835560,293.24420166015625,297.1499938964844,293.1499938964844,0.002935618860647,-220.4469757080078,295.470703125,0.5459482669830322,0.050000000745058,0.0458413213491439,294.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5014343261719,0.5459482669830322,0.050000000745058,0.0482731200754642,293.3614501953125,297.1499938964844,293.1499938964844,0.0050651300698518,-288.26531982421875,298.1654357910156,0.5459482669830322,0.050000000745058,0.0356543622910976,293.13531494140625,297.1499938964844,293.1499938964844,0.0612182058393955,-1661.8922119140625,304.1502685546875,0.7272859215736389,0.1132060885429382,0.1079763174057006,293.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5014343261719,0.5459482669830322,0.050000000745058,0.2289869040250778,291.4889831542969,291.1499938964844,273.5799865722656,271.505859375,286.4813537597656,294.8290710449219,291.34246826171875,1.0,0.1569271683692932,0.984248161315918,0.6499999761581421,1.0,1.0,-0.5600979328155518,0.2202980816364288,0.3397998213768005,0.0592298470437526,0.0,0.0,0.0,24.901010513305664,25.0,-717.0239868164062,-0.7858082056045532,33.71546173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783203125,299.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.1171875,18000.0,0.0,0.0,0.061552632600069,0.0,0.0,0.0,0.0,1.0,0.010420381091535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006366249872371,0.0635524839162826,-0.0629158541560173,0.0,6.246809789445251e-05,0.0,0.0,2.376485586166382,0.0,0.0,0.0,0.2625974714756012,4.0,0.0,1.0
835620,293.236328125,297.1499938964844,293.1499938964844,0.0030655299779027,-237.67254638671875,294.7890930175781,0.5459926724433899,0.050000000745058,0.045840997248888,294.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5285949707031,0.5459926724433899,0.050000000745058,0.0482727773487567,293.35528564453125,297.1499938964844,293.1499938964844,0.0052464022301137,-307.09576416015625,297.64404296875,0.5459926724433899,0.050000000745058,0.0356541089713573,293.1337585449219,297.1499938964844,293.1499938964844,0.0671941936016082,-1784.7896728515625,304.1410827636719,0.7284579277038574,0.1138895228505134,0.1085194125771522,293.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5285949707031,0.5459926724433899,0.050000000745058,0.2289852648973465,290.5121154785156,291.1499938964844,273.5233459472656,271.4647827148437,286.4501037597656,294.8167419433594,290.6650085449219,1.0,0.1569771468639373,0.9845238924026488,0.6499999761581421,1.0,1.0,-0.5607464909553528,0.2205873727798462,0.340159147977829,0.0592381171882152,0.0,0.0,0.1305939108133316,24.89606475830078,25.0,164.66688537597656,-3596.348388671875,33.77294158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930969238281,303.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.55078125,18000.0,0.0,0.0,0.05558642745018,0.0,0.0,0.0,0.0,1.0,0.004486178047955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097253531217575,0.1280876994132995,-0.0308341737836599,0.0,5.6413158745272085e-05,0.0,0.0,4.913865566253662,0.0,0.0,0.0,0.2716816961765289,4.0,0.0,1.0
835680,293.236328125,297.1499938964844,293.1499938964844,0.0030655299779027,-237.67254638671875,294.7890930175781,0.5459926724433899,0.050000000745058,0.045840997248888,294.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5285949707031,0.5459926724433899,0.050000000745058,0.0482727773487567,293.35528564453125,297.1499938964844,293.1499938964844,0.0052464022301137,-307.09576416015625,297.64404296875,0.5459926724433899,0.050000000745058,0.0356541089713573,293.1337585449219,297.1499938964844,293.1499938964844,0.0671941936016082,-1784.7896728515625,304.1410827636719,0.7284579277038574,0.1138895228505134,0.1085194125771522,293.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5285949707031,0.5459926724433899,0.050000000745058,0.2289852648973465,290.5121154785156,291.1499938964844,273.5233459472656,271.4647827148437,286.4501037597656,294.8167419433594,290.6650085449219,1.0,0.1569771468639373,0.9845238924026488,0.6499999761581421,1.0,1.0,-0.5607464909553528,0.2205873727798462,0.340159147977829,0.0592381171882152,0.0,0.0,0.1305939108133316,24.89606475830078,25.0,164.66688537597656,-3596.348388671875,33.77294158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930969238281,303.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.55078125,18000.0,0.0,0.0,0.05558642745018,0.0,0.0,0.0,0.0,1.0,0.004486178047955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097253531217575,0.1280876994132995,-0.0308341737836599,0.0,5.6413158745272085e-05,0.0,0.0,4.913865566253662,0.0,0.0,0.0,0.2716816961765289,4.0,0.0,1.0
835740,293.2330627441406,297.1499938964844,293.1499938964844,0.0029517875518649,-222.1569366455078,295.33038330078125,0.5461137294769287,0.050000000745058,0.0458401069045066,294.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.5461137294769287,0.050000000745058,0.0482718423008918,293.35064697265625,297.1499938964844,293.1499938964844,0.0050094011239707,-286.1020812988281,297.977294921875,0.5461137294769287,0.050000000745058,0.0356534160673618,293.13140869140625,297.1499938964844,293.1499938964844,0.0628158301115036,-1691.7283935546875,304.1510009765625,0.7303447723388672,0.114776536822319,0.1093737035989761,293.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.5461137294769287,0.050000000745058,0.2289808243513107,291.3299560546875,291.1499938964844,273.4666748046875,271.42364501953125,286.4089660644531,294.7893371582031,291.4254150390625,1.0,0.1570362895727157,0.98479962348938,0.6499999761581421,1.0,1.0,-0.5617634057998657,0.221016451716423,0.3407469391822815,0.059314377605915,0.0,0.0,0.0486314855515956,24.879196166992188,25.0,549.8991088867188,-3427.87841796875,33.85447311401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093688964844,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.259765625,18000.0,0.0,0.0,0.0591712854802608,0.0,0.0,0.0,0.0,1.0,0.0030280989594757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088939256966114,0.1053416430950164,-0.0164023824036121,0.0,6.005133400321938e-05,0.0,0.0,4.062485694885254,0.0,0.0,0.0,0.269959807395935,4.0,0.0,1.0
835800,293.2330627441406,297.1499938964844,293.1499938964844,0.0029517875518649,-222.1569366455078,295.33038330078125,0.5461137294769287,0.050000000745058,0.0458401069045066,294.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.5461137294769287,0.050000000745058,0.0482718423008918,293.35064697265625,297.1499938964844,293.1499938964844,0.0050094011239707,-286.1020812988281,297.977294921875,0.5461137294769287,0.050000000745058,0.0356534160673618,293.13140869140625,297.1499938964844,293.1499938964844,0.0628158301115036,-1691.7283935546875,304.1510009765625,0.7303447723388672,0.114776536822319,0.1093737035989761,293.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.5461137294769287,0.050000000745058,0.2289808243513107,291.3299560546875,291.1499938964844,273.4666748046875,271.42364501953125,286.4089660644531,294.7893371582031,291.4254150390625,1.0,0.1570362895727157,0.98479962348938,0.6499999761581421,1.0,1.0,-0.5617634057998657,0.221016451716423,0.3407469391822815,0.059314377605915,0.0,0.0,0.0486314855515956,24.879196166992188,25.0,549.8991088867188,-3427.87841796875,33.85447311401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093688964844,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.259765625,18000.0,0.0,0.0,0.0591712854802608,0.0,0.0,0.0,0.0,1.0,0.0030280989594757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088939256966114,0.1053416430950164,-0.0164023824036121,0.0,6.005133400321938e-05,0.0,0.0,4.062485694885254,0.0,0.0,0.0,0.269959807395935,4.0,0.0,1.0
835860,293.23291015625,297.1499938964844,293.1499938964844,0.0028983650263398,-217.0315399169922,295.4319763183594,0.5461565852165222,0.050000000745058,0.0458397939801216,294.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5461565852165222,0.050000000745058,0.0482715107500553,293.3496398925781,297.1499938964844,293.1499938964844,0.0049092061817646,-279.5201110839844,298.0028381347656,0.5461565852165222,0.050000000745058,0.0356531701982021,293.1308288574219,297.1499938964844,293.1499938964844,0.0624283403158187,-1682.7452392578125,304.15118408203125,0.7316721081733704,0.1153699085116386,0.1099986135959625,293.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5461565852165222,0.050000000745058,0.2289792597293853,291.51776123046875,291.1499938964844,273.4100036621094,271.3824157714844,286.3402099609375,294.7149353027344,291.5121765136719,1.0,0.1570975929498672,0.9849859476089478,0.6499999761581421,1.0,1.0,-0.5625104308128357,0.2213414460420608,0.341168999671936,0.0593452490866184,0.0,0.0,0.0,24.875450134277344,25.0,59.45074844360352,-1811.95947265625,33.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580871582031,300.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.775390625,18000.0,0.0,0.0,0.0628352016210556,0.0,0.0,0.0,0.0,1.0,0.0074425493367016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0200861077755689,0.0703960880637168,-0.050309982150793,0.0,6.376974488375708e-05,0.0,0.0,2.6626064777374268,0.0,0.0,0.0,0.2639558017253876,4.0,0.0,1.0
835920,293.23291015625,297.1499938964844,293.1499938964844,0.0028983650263398,-217.0315399169922,295.4319763183594,0.5461565852165222,0.050000000745058,0.0458397939801216,294.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5461565852165222,0.050000000745058,0.0482715107500553,293.3496398925781,297.1499938964844,293.1499938964844,0.0049092061817646,-279.5201110839844,298.0028381347656,0.5461565852165222,0.050000000745058,0.0356531701982021,293.1308288574219,297.1499938964844,293.1499938964844,0.0624283403158187,-1682.7452392578125,304.15118408203125,0.7316721081733704,0.1153699085116386,0.1099986135959625,293.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.5461565852165222,0.050000000745058,0.2289792597293853,291.51776123046875,291.1499938964844,273.4100036621094,271.3824157714844,286.3402099609375,294.7149353027344,291.5121765136719,1.0,0.1570975929498672,0.9849859476089478,0.6499999761581421,1.0,1.0,-0.5625104308128357,0.2213414460420608,0.341168999671936,0.0593452490866184,0.0,0.0,0.0,24.875450134277344,25.0,59.45074844360352,-1811.95947265625,33.9227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580871582031,300.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.775390625,18000.0,0.0,0.0,0.0628352016210556,0.0,0.0,0.0,0.0,1.0,0.0074425493367016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0200861077755689,0.0703960880637168,-0.050309982150793,0.0,6.376974488375708e-05,0.0,0.0,2.6626064777374268,0.0,0.0,0.0,0.2639558017253876,4.0,0.0,1.0
835980,293.2278747558594,297.1499938964844,293.1499938964844,0.0029801044147461,-231.8463134765625,294.7645874023437,0.5461715459823608,0.050000000745058,0.0458396822214126,294.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6613464355469,0.5461715459823608,0.050000000745058,0.0482713915407657,293.3458557128906,297.1499938964844,293.1499938964844,0.0050655826926231,-298.7113647460937,297.4815673828125,0.5461715459823608,0.050000000745058,0.0356530845165252,293.13018798828125,297.1499938964844,293.1499938964844,0.0694624409079551,-1828.9227294921875,304.1387634277344,0.7327646613121033,0.1159794405102729,0.1105247661471366,293.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6613464355469,0.5461715459823608,0.050000000745058,0.22897869348526,290.5738830566406,291.1499938964844,273.35333251953125,271.3411560058594,286.28729248046875,294.6644592285156,290.4157409667969,1.0,0.1571577042341232,0.9851722121238708,0.6499999761581421,1.0,1.0,-0.5631408095359802,0.2216215282678604,0.3415192663669586,0.0593562647700309,0.0,0.0,0.1015855818986892,24.876195907592773,25.0,-488.2018127441406,-3354.74755859375,33.98414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,301.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17769.82421875,18000.0,0.0,0.0,0.0581474043428897,0.0,0.0,0.0,0.0,1.0,0.0061938310973346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792366489768028,0.1222425177693367,-0.0430058687925338,0.0,5.901222539250739e-05,0.0,0.0,4.64133358001709,0.0,0.0,0.0,0.2699943482875824,4.0,0.0,1.0
836040,293.2278747558594,297.1499938964844,293.1499938964844,0.0029801044147461,-231.8463134765625,294.7645874023437,0.5461715459823608,0.050000000745058,0.0458396822214126,294.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6613464355469,0.5461715459823608,0.050000000745058,0.0482713915407657,293.3458557128906,297.1499938964844,293.1499938964844,0.0050655826926231,-298.7113647460937,297.4815673828125,0.5461715459823608,0.050000000745058,0.0356530845165252,293.13018798828125,297.1499938964844,293.1499938964844,0.0694624409079551,-1828.9227294921875,304.1387634277344,0.7327646613121033,0.1159794405102729,0.1105247661471366,293.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6613464355469,0.5461715459823608,0.050000000745058,0.22897869348526,290.5738830566406,291.1499938964844,273.35333251953125,271.3411560058594,286.28729248046875,294.6644592285156,290.4157409667969,1.0,0.1571577042341232,0.9851722121238708,0.6499999761581421,1.0,1.0,-0.5631408095359802,0.2216215282678604,0.3415192663669586,0.0593562647700309,0.0,0.0,0.1015855818986892,24.876195907592773,25.0,-488.2018127441406,-3354.74755859375,33.98414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,301.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17769.82421875,18000.0,0.0,0.0,0.0581474043428897,0.0,0.0,0.0,0.0,1.0,0.0061938310973346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792366489768028,0.1222425177693367,-0.0430058687925338,0.0,5.901222539250739e-05,0.0,0.0,4.64133358001709,0.0,0.0,0.0,0.2699943482875824,4.0,0.0,1.0
836100,293.22381591796875,297.1499938964844,293.1499938964844,0.0030059977434575,-231.3029937744141,294.8343505859375,0.5462173819541931,0.050000000745058,0.0458393469452858,294.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441345214844,0.5462173819541931,0.050000000745058,0.0482710376381874,293.34210205078125,297.1499938964844,293.1499938964844,0.0050320727750658,-293.7369079589844,297.5084228515625,0.5462173819541931,0.050000000745058,0.0356528237462043,293.1290283203125,297.1499938964844,293.1499938964844,0.0679625943303108,-1795.9991455078125,304.1436462402344,0.7336259484291077,0.1164610609412193,0.1109232157468795,293.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441345214844,0.5462173819541931,0.050000000745058,0.2289770245552063,290.6786804199219,291.1499938964844,273.32501220703125,271.32049560546875,286.2710266113281,294.6568298339844,290.8975830078125,1.0,0.1571899205446243,0.9852653741836548,0.6499999761581421,1.0,1.0,-0.5636157393455505,0.2218226492404937,0.3417930901050567,0.0593902245163917,0.0,0.0,0.1282173544168472,24.870399475097656,25.0,415.3077697753906,-3763.61767578125,34.024383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,304.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17883.421875,18000.0,0.0,0.0,0.0578359887003898,0.0,0.0,0.0,0.0,1.0,0.0032116151414811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078372076153755,0.1260275244712829,-0.0181903187185525,0.0,5.86961759836413e-05,0.0,0.0,4.868247032165527,0.0,0.0,0.0,0.2721826434135437,4.0,0.0,1.0
836160,293.2223815917969,297.1499938964844,293.1499938964844,0.0029408505652099,-222.77542114257807,295.1396484375,0.5462769269943237,0.050000000745058,0.0458389073610305,294.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.5462769269943237,0.050000000745058,0.0482705794274807,293.33990478515625,297.1499938964844,293.1499938964844,0.0049084415659308,-282.76861572265625,297.7051696777344,0.5462769269943237,0.050000000745058,0.0356524847447872,293.1279602050781,297.1499938964844,293.1499938964844,0.0656213462352752,-1745.974609375,304.1490173339844,0.7346252799034119,0.116936445236206,0.1113829761743545,293.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.5462769269943237,0.050000000745058,0.228974848985672,291.1329040527344,291.1499938964844,273.2966613769531,271.2998352050781,286.2435607910156,294.6322937011719,291.27947998046875,1.0,0.1572244316339492,0.9854560494422911,0.6499999761581421,1.0,1.0,-0.5641633868217468,0.22205151617527,0.3421118855476379,0.0594372488558292,0.0,0.0,0.0831819325685501,24.86252784729004,25.0,587.9075317382812,-3641.038330078125,34.069671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1018981933594,304.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.76171875,18000.0,0.0,0.0,0.0597812943160533,0.0,0.0,0.0,0.0,1.0,0.002534664934501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10098896920681,0.112808272242546,-0.0118193021044135,0.0,6.0670412494800985e-05,0.0,0.0,4.366981506347656,0.0,0.0,0.0,0.2710773050785064,4.0,0.0,1.0
836220,293.2222595214844,297.1499938964844,293.1499938964844,0.0028692549094557,-215.2435607910156,295.3450622558594,0.5463359355926514,0.050000000745058,0.0458384752273559,294.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557189941406,0.5463359355926514,0.050000000745058,0.0482701212167739,293.33856201171875,297.1499938964844,293.1499938964844,0.0047810077667236,-273.4122009277344,297.808837890625,0.5463359355926514,0.050000000745058,0.0356521494686603,293.1272277832031,297.1499938964844,293.1499938964844,0.0645094737410545,-1721.6082763671875,304.1509704589844,0.7362023591995239,0.1176468506455421,0.1121276691555976,293.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557189941406,0.5463359355926514,0.050000000745058,0.2289726883172989,291.46435546875,291.1499938964844,273.239990234375,271.2584228515625,286.1750793457031,294.5584716796875,291.4771728515625,1.0,0.1572949290275573,0.9858372807502748,0.6499999761581421,1.0,1.0,-0.5650531053543091,0.2224328964948654,0.3426202237606048,0.0594890564680099,0.0,0.0,0.0118537982925772,24.85675430297852,25.0,263.0622863769531,-3215.24755859375,34.15007781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875366210937,302.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.052734375,18000.0,0.0,0.0,0.0638168528676033,0.0,0.0,0.0,0.0,1.0,0.0036323238164186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074205182492733,0.0966471955180168,-0.0224420148879289,0.0,6.476599082816392e-05,0.0,0.0,3.700506687164306,0.0,0.0,0.0,0.2684120535850525,4.0,0.0,1.0
836280,293.2222595214844,297.1499938964844,293.1499938964844,0.0028692549094557,-215.2435607910156,295.3450622558594,0.5463359355926514,0.050000000745058,0.0458384752273559,294.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557189941406,0.5463359355926514,0.050000000745058,0.0482701212167739,293.33856201171875,297.1499938964844,293.1499938964844,0.0047810077667236,-273.4122009277344,297.808837890625,0.5463359355926514,0.050000000745058,0.0356521494686603,293.1272277832031,297.1499938964844,293.1499938964844,0.0645094737410545,-1721.6082763671875,304.1509704589844,0.7362023591995239,0.1176468506455421,0.1121276691555976,293.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557189941406,0.5463359355926514,0.050000000745058,0.2289726883172989,291.46435546875,291.1499938964844,273.239990234375,271.2584228515625,286.1750793457031,294.5584716796875,291.4771728515625,1.0,0.1572949290275573,0.9858372807502748,0.6499999761581421,1.0,1.0,-0.5650531053543091,0.2224328964948654,0.3426202237606048,0.0594890564680099,0.0,0.0,0.0118537982925772,24.85675430297852,25.0,263.0622863769531,-3215.24755859375,34.15007781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875366210937,302.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.052734375,18000.0,0.0,0.0,0.0638168528676033,0.0,0.0,0.0,0.0,1.0,0.0036323238164186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074205182492733,0.0966471955180168,-0.0224420148879289,0.0,6.476599082816392e-05,0.0,0.0,3.700506687164306,0.0,0.0,0.0,0.2684120535850525,4.0,0.0,1.0
