time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836340,293.2212219238281,297.1499938964844,293.1499938964844,0.0028516084421426,-216.40870666503903,295.1895751953125,0.5463377237319946,0.050000000745058,0.0458384603261947,294.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140869140625,0.5463377237319946,0.050000000745058,0.0482701063156127,293.33746337890625,297.1499938964844,293.1499938964844,0.0047656632959842,-275.7764587402344,297.65087890625,0.5463377237319946,0.050000000745058,0.0356521382927894,293.12725830078125,297.1499938964844,293.1499938964844,0.0669350773096084,-1771.433837890625,304.14617919921875,0.7373237609863281,0.1182173863053321,0.1126787215471267,293.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140869140625,0.5463377237319946,0.050000000745058,0.2289726138114929,291.2721862792969,291.1499938964844,273.1833190917969,271.2169494628906,286.113037109375,294.4945983886719,290.9914245605469,1.0,0.1573632806539535,0.9862185716629028,0.6499999761581421,1.0,1.0,-0.5657142996788025,0.2227315008640289,0.3429827988147735,0.0594883747398853,0.0,0.0,0.0,24.860084533691406,25.0,-1209.8983154296875,-0.0,34.21725845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,298.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.84375,18000.0,0.0,0.0,0.065240629017353,0.0,0.0,0.0,0.0,1.0,0.0112611511722207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001167993905255,0.0654933601617813,-0.0653765648603439,0.0,6.621094507863745e-05,0.0,0.0,2.441925525665283,0.0,0.0,0.0,0.2624520361423492,4.0,0.0,1.0
836400,293.2212219238281,297.1499938964844,293.1499938964844,0.0028516084421426,-216.40870666503903,295.1895751953125,0.5463377237319946,0.050000000745058,0.0458384603261947,294.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140869140625,0.5463377237319946,0.050000000745058,0.0482701063156127,293.33746337890625,297.1499938964844,293.1499938964844,0.0047656632959842,-275.7764587402344,297.65087890625,0.5463377237319946,0.050000000745058,0.0356521382927894,293.12725830078125,297.1499938964844,293.1499938964844,0.0669350773096084,-1771.433837890625,304.14617919921875,0.7373237609863281,0.1182173863053321,0.1126787215471267,293.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3140869140625,0.5463377237319946,0.050000000745058,0.2289726138114929,291.2721862792969,291.1499938964844,273.1833190917969,271.2169494628906,286.113037109375,294.4945983886719,290.9914245605469,1.0,0.1573632806539535,0.9862185716629028,0.6499999761581421,1.0,1.0,-0.5657142996788025,0.2227315008640289,0.3429827988147735,0.0594883747398853,0.0,0.0,0.0,24.860084533691406,25.0,-1209.8983154296875,-0.0,34.21725845336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,298.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.84375,18000.0,0.0,0.0,0.065240629017353,0.0,0.0,0.0,0.0,1.0,0.0112611511722207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001167993905255,0.0654933601617813,-0.0653765648603439,0.0,6.621094507863745e-05,0.0,0.0,2.441925525665283,0.0,0.0,0.0,0.2624520361423492,4.0,0.0,1.0
836460,293.2133483886719,297.1499938964844,293.1499938964844,0.0029593599028885,-227.60264587402344,294.7889099121094,0.5463919043540955,0.050000000745058,0.0458380654454231,294.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.664794921875,0.5463919043540955,0.050000000745058,0.0482696890830993,293.3308410644531,297.1499938964844,293.1499938964844,0.0048596230335533,-284.53973388671875,297.3139343261719,0.5463919043540955,0.050000000745058,0.0356518290936946,293.125732421875,297.1499938964844,293.1499938964844,0.0699828416109085,-1833.759765625,304.1436462402344,0.7388551831245422,0.1190970987081527,0.1134055405855178,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.664794921875,0.5463919043540955,0.050000000745058,0.2289706170558929,290.7008361816406,291.1499938964844,273.1266784667969,271.1754150390625,286.0750732421875,294.4697265625,290.9064025878906,1.0,0.1574333012104034,0.9866304993629456,0.6499999761581421,1.0,1.0,-0.5665826797485352,0.2231135815382003,0.3434691131114959,0.0595137290656566,0.0,0.0,0.1293713748455047,24.854755401611328,25.0,390.3053588867188,-3806.416748046875,34.296287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,304.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.162109375,18000.0,0.0,0.0,0.0608473196625709,0.0,0.0,0.0,0.0,1.0,0.0029457428026944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090207993984222,0.1245951205492019,-0.0155743192881345,0.0,6.175229646032676e-05,0.0,0.0,4.815750598907471,0.0,0.0,0.0,0.272129625082016,4.0,0.0,1.0
836520,293.2133483886719,297.1499938964844,293.1499938964844,0.0029593599028885,-227.60264587402344,294.7889099121094,0.5463919043540955,0.050000000745058,0.0458380654454231,294.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.664794921875,0.5463919043540955,0.050000000745058,0.0482696890830993,293.3308410644531,297.1499938964844,293.1499938964844,0.0048596230335533,-284.53973388671875,297.3139343261719,0.5463919043540955,0.050000000745058,0.0356518290936946,293.125732421875,297.1499938964844,293.1499938964844,0.0699828416109085,-1833.759765625,304.1436462402344,0.7388551831245422,0.1190970987081527,0.1134055405855178,293.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.664794921875,0.5463919043540955,0.050000000745058,0.2289706170558929,290.7008361816406,291.1499938964844,273.1266784667969,271.1754150390625,286.0750732421875,294.4697265625,290.9064025878906,1.0,0.1574333012104034,0.9866304993629456,0.6499999761581421,1.0,1.0,-0.5665826797485352,0.2231135815382003,0.3434691131114959,0.0595137290656566,0.0,0.0,0.1293713748455047,24.854755401611328,25.0,390.3053588867188,-3806.416748046875,34.296287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,304.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.162109375,18000.0,0.0,0.0,0.0608473196625709,0.0,0.0,0.0,0.0,1.0,0.0029457428026944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090207993984222,0.1245951205492019,-0.0155743192881345,0.0,6.175229646032676e-05,0.0,0.0,4.815750598907471,0.0,0.0,0.0,0.272129625082016,4.0,0.0,1.0
836580,293.2117614746094,297.1499938964844,293.1499938964844,0.0028569118585437,-215.12332153320312,295.2210998535156,0.5464866161346436,0.050000000745058,0.0458373725414276,294.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.5464866161346436,0.050000000745058,0.0482689589262008,293.3280029296875,297.1499938964844,293.1499938964844,0.0046752486377954,-268.9089050292969,297.5884094238281,0.5464866161346436,0.050000000745058,0.0356512889266014,293.1242980957031,297.1499938964844,293.1499938964844,0.0669824481010437,-1768.86181640625,304.1504211425781,0.740792989730835,0.1200051680207252,0.1143125891685485,293.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.5464866161346436,0.050000000745058,0.2289671599864959,291.3461303710937,291.1499938964844,273.07000732421875,271.1338195800781,286.0171813964844,294.41522216796875,291.3962097167969,1.0,0.1575102061033249,0.9870424270629884,0.6499999761581421,1.0,1.0,-0.5676647424697876,0.2235781550407409,0.344086617231369,0.0595752745866775,0.0,0.0,0.0517247691750526,24.843286514282227,25.0,405.5394287109375,-3458.324951171875,34.39026641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,303.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.9375,18000.0,0.0,0.0,0.0647849515080452,0.0,0.0,0.0,0.0,1.0,0.0027478747069835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877761542797088,0.1014895141124725,-0.0137133598327636,0.0,6.574849248863757e-05,0.0,0.0,3.90957260131836,0.0,0.0,0.0,0.2695438861846924,4.0,0.0,1.0
836640,293.2117614746094,297.1499938964844,293.1499938964844,0.0028569118585437,-215.12332153320312,295.2210998535156,0.5464866161346436,0.050000000745058,0.0458373725414276,294.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.5464866161346436,0.050000000745058,0.0482689589262008,293.3280029296875,297.1499938964844,293.1499938964844,0.0046752486377954,-268.9089050292969,297.5884094238281,0.5464866161346436,0.050000000745058,0.0356512889266014,293.1242980957031,297.1499938964844,293.1499938964844,0.0669824481010437,-1768.86181640625,304.1504211425781,0.740792989730835,0.1200051680207252,0.1143125891685485,293.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.5464866161346436,0.050000000745058,0.2289671599864959,291.3461303710937,291.1499938964844,273.07000732421875,271.1338195800781,286.0171813964844,294.41522216796875,291.3962097167969,1.0,0.1575102061033249,0.9870424270629884,0.6499999761581421,1.0,1.0,-0.5676647424697876,0.2235781550407409,0.344086617231369,0.0595752745866775,0.0,0.0,0.0517247691750526,24.843286514282227,25.0,405.5394287109375,-3458.324951171875,34.39026641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,303.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.9375,18000.0,0.0,0.0,0.0647849515080452,0.0,0.0,0.0,0.0,1.0,0.0027478747069835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877761542797088,0.1014895141124725,-0.0137133598327636,0.0,6.574849248863757e-05,0.0,0.0,3.90957260131836,0.0,0.0,0.0,0.2695438861846924,4.0,0.0,1.0
836700,293.2117004394531,297.1499938964844,293.1499938964844,0.0028362658340483,-213.1490936279297,295.2622375488281,0.5465038418769836,0.050000000745058,0.0458372458815574,294.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4122619628906,0.5465038418769836,0.050000000745058,0.0482688248157501,293.32769775390625,297.1499938964844,293.1499938964844,0.0046344278380274,-266.2248229980469,297.5968322753906,0.5465038418769836,0.050000000745058,0.0356511920690536,293.1241760253906,297.1499938964844,293.1499938964844,0.0669179037213325,-1766.9205322265625,304.15045166015625,0.741540789604187,0.1203551366925239,0.114672839641571,293.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4122619628906,0.5465038418769836,0.050000000745058,0.2289665341377258,291.4199523925781,291.1499938964844,273.0416564941406,271.1130065917969,285.98602294921875,294.3832397460937,291.4309387207031,1.0,0.1575487554073333,0.9872483611106871,0.6499999761581421,1.0,1.0,-0.5680959224700928,0.2237676233053207,0.3443283140659332,0.0595885813236236,0.0,0.0,0.0258090179413557,24.842538833618164,25.0,240.03421020507807,-3297.0458984375,34.43145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76959228515625,302.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.568359375,18000.0,0.0,0.0,0.0666139423847198,0.0,0.0,0.0,0.0,1.0,0.0033166494686156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777434185147285,0.0969620123505592,-0.0192185938358306,0.0,6.760468386346474e-05,0.0,0.0,3.7165842056274414,0.0,0.0,0.0,0.268587589263916,4.0,0.0,1.0
836760,293.21148681640625,297.1499938964844,293.1499938964844,0.0028260590042918,-212.34536743164065,295.26055908203125,0.546508252620697,0.050000000745058,0.0458372123539447,294.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308166503906,0.546508252620697,0.050000000745058,0.0482687912881374,293.3275146484375,297.1499938964844,293.1499938964844,0.0046069072559475,-264.7241516113281,297.5732727050781,0.546508252620697,0.050000000745058,0.0356511659920215,293.1242370605469,297.1499938964844,293.1499938964844,0.0671362280845642,-1770.96435546875,304.14996337890625,0.7421827912330627,0.1206735596060752,0.1149876415729522,293.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308166503906,0.546508252620697,0.050000000745058,0.2289663702249527,291.4317626953125,291.1499938964844,273.0133361816406,271.0921630859375,285.9570007324219,294.35467529296875,291.4302062988281,1.0,0.1575866937637329,0.9874181151390076,0.6499999761581421,1.0,1.0,-0.5684734582901001,0.2239355146884918,0.3445379137992859,0.0595950484275817,0.0,0.0,0.0056701777502894,24.84387969970703,25.0,116.65432739257812,-3188.435791015625,34.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6975402832031,302.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.591796875,18000.0,0.0,0.0,0.0681742206215858,0.0,0.0,0.0,0.0,1.0,0.0038388643879443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710798203945159,0.0956036448478698,-0.0245238300412893,0.0,6.918816507095471e-05,0.0,0.0,3.651805877685547,0.0,0.0,0.0,0.2680636346340179,4.0,0.0,1.0
836820,293.2091064453125,297.1499938964844,293.1499938964844,0.0028310238849371,-217.18719482421875,294.957275390625,0.5465123653411865,0.050000000745058,0.045837178826332,294.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.5465123653411865,0.050000000745058,0.0482687577605247,293.32598876953125,297.1499938964844,293.1499938964844,0.0046336483210325,-271.725341796875,297.3018493652344,0.5465123653411865,0.050000000745058,0.0356511399149894,293.1242370605469,297.1499938964844,293.1499938964844,0.0712799578905105,-1857.5819091796875,304.1424255371094,0.7434014081954956,0.1213246583938598,0.1155876442790031,293.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.5465123653411865,0.050000000745058,0.2289662063121795,291.0194396972656,291.1499938964844,272.9566650390625,271.0504455566406,285.9054870605469,294.307861328125,290.6679382324219,1.0,0.1576610654592514,0.9877575635910034,0.6499999761581421,1.0,1.0,-0.5691931843757629,0.2242531478404998,0.344940036535263,0.0596138499677181,0.0,0.0,0.0336402766406536,24.84735870361328,25.0,-1320.8070068359375,-2634.724365234375,34.5429573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137268066406,297.70721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.48828125,18000.0,0.0,0.0,0.0677345320582389,0.0,0.0,0.0,0.0,1.0,0.0087917381897568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0402712523937225,0.09663026034832,-0.0563590079545974,0.0,6.874193786643445e-05,0.0,0.0,3.5987703800201416,0.0,0.0,0.0,0.2674929201602936,4.0,0.0,1.0
836880,293.2091064453125,297.1499938964844,293.1499938964844,0.0028310238849371,-217.18719482421875,294.957275390625,0.5465123653411865,0.050000000745058,0.045837178826332,294.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.5465123653411865,0.050000000745058,0.0482687577605247,293.32598876953125,297.1499938964844,293.1499938964844,0.0046336483210325,-271.725341796875,297.3018493652344,0.5465123653411865,0.050000000745058,0.0356511399149894,293.1242370605469,297.1499938964844,293.1499938964844,0.0712799578905105,-1857.5819091796875,304.1424255371094,0.7434014081954956,0.1213246583938598,0.1155876442790031,293.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.5465123653411865,0.050000000745058,0.2289662063121795,291.0194396972656,291.1499938964844,272.9566650390625,271.0504455566406,285.9054870605469,294.307861328125,290.6679382324219,1.0,0.1576610654592514,0.9877575635910034,0.6499999761581421,1.0,1.0,-0.5691931843757629,0.2242531478404998,0.344940036535263,0.0596138499677181,0.0,0.0,0.0336402766406536,24.84735870361328,25.0,-1320.8070068359375,-2634.724365234375,34.5429573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137268066406,297.70721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.48828125,18000.0,0.0,0.0,0.0677345320582389,0.0,0.0,0.0,0.0,1.0,0.0087917381897568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0402712523937225,0.09663026034832,-0.0563590079545974,0.0,6.874193786643445e-05,0.0,0.0,3.5987703800201416,0.0,0.0,0.0,0.2674929201602936,4.0,0.0,1.0
836940,293.20172119140625,297.1499938964844,293.1499938964844,0.002900072839111,-221.8140563964844,294.849609375,0.54659104347229,0.050000000745058,0.0458366051316261,294.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168029785156,0.54659104347229,0.050000000745058,0.0482681542634964,293.3198547363281,297.1499938964844,293.1499938964844,0.004647007677704,-271.670654296875,297.1766357421875,0.54659104347229,0.050000000745058,0.0356506928801536,293.1225280761719,297.1499938964844,293.1499938964844,0.0715499073266983,-1861.08154296875,304.1455078125,0.745204746723175,0.1223173663020134,0.116437442600727,293.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168029785156,0.54659104347229,0.050000000745058,0.2289633303880691,290.865478515625,291.1499938964844,272.8999938964844,271.0086364746094,285.8735046386719,294.2928466796875,291.039306640625,1.0,0.1577388495206833,0.9880969524383544,0.6499999761581421,1.0,1.0,-0.5702075362205505,0.2246757894754409,0.3455317318439483,0.0597052350640296,0.0,0.0,0.1171865239739418,24.839080810546875,25.0,450.7190246582031,-3836.553466796875,34.63390350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.58203125,18000.0,0.0,0.0,0.0651169568300247,0.0,0.0,0.0,0.0,1.0,0.002373422961682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093984395265579,0.1198255494236946,-0.0104271117597818,0.0,6.608543480979279e-05,0.0,0.0,4.6411662101745605,0.0,0.0,0.0,0.2718735039234161,4.0,0.0,1.0
837000,293.20172119140625,297.1499938964844,293.1499938964844,0.002900072839111,-221.8140563964844,294.849609375,0.54659104347229,0.050000000745058,0.0458366051316261,294.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168029785156,0.54659104347229,0.050000000745058,0.0482681542634964,293.3198547363281,297.1499938964844,293.1499938964844,0.004647007677704,-271.670654296875,297.1766357421875,0.54659104347229,0.050000000745058,0.0356506928801536,293.1225280761719,297.1499938964844,293.1499938964844,0.0715499073266983,-1861.08154296875,304.1455078125,0.745204746723175,0.1223173663020134,0.116437442600727,293.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8168029785156,0.54659104347229,0.050000000745058,0.2289633303880691,290.865478515625,291.1499938964844,272.8999938964844,271.0086364746094,285.8735046386719,294.2928466796875,291.039306640625,1.0,0.1577388495206833,0.9880969524383544,0.6499999761581421,1.0,1.0,-0.5702075362205505,0.2246757894754409,0.3455317318439483,0.0597052350640296,0.0,0.0,0.1171865239739418,24.839080810546875,25.0,450.7190246582031,-3836.553466796875,34.63390350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.58203125,18000.0,0.0,0.0,0.0651169568300247,0.0,0.0,0.0,0.0,1.0,0.002373422961682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093984395265579,0.1198255494236946,-0.0104271117597818,0.0,6.608543480979279e-05,0.0,0.0,4.6411662101745605,0.0,0.0,0.0,0.2718735039234161,4.0,0.0,1.0
837060,293.2005310058594,297.1499938964844,293.1499938964844,0.0028196894563734,-212.4974365234375,295.1655578613281,0.5466788411140442,0.050000000745058,0.0458359643816947,294.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.5466788411140442,0.050000000745058,0.048267476260662,293.3179626464844,297.1499938964844,293.1499938964844,0.0045038745738565,-260.0393371582031,297.3715515136719,0.5466788411140442,0.050000000745058,0.0356501936912536,293.1214904785156,297.1499938964844,293.1499938964844,0.0696252658963203,-1818.6702880859373,304.1499328613281,0.7471544742584229,0.1232256889343261,0.1173544004559516,293.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.5466788411140442,0.050000000745058,0.2289601266384124,291.3370666503906,291.1499938964844,272.84332275390625,270.966796875,285.8200988769531,294.2435302734375,291.365966796875,1.0,0.1578222662210464,0.9884695410728456,0.6499999761581421,1.0,1.0,-0.5713019967079163,0.2251195758581161,0.3461824059486389,0.0598357208073139,0.0,0.0,0.0528408773243427,24.830055236816406,25.0,315.32965087890625,-3472.042724609375,34.73212432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86334228515625,303.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.447265625,18000.0,0.0,0.0,0.0686894506216049,0.0,0.0,0.0,0.0,1.0,0.0026907036080956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866632014513015,0.0998393520712852,-0.0131761459633708,0.0,6.971105904085562e-05,0.0,0.0,3.841866970062256,0.0,0.0,0.0,0.2693049013614654,4.0,0.0,1.0
837120,293.2005310058594,297.1499938964844,293.1499938964844,0.0028196894563734,-212.4974365234375,295.1655578613281,0.5466788411140442,0.050000000745058,0.0458359643816947,294.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.5466788411140442,0.050000000745058,0.048267476260662,293.3179626464844,297.1499938964844,293.1499938964844,0.0045038745738565,-260.0393371582031,297.3715515136719,0.5466788411140442,0.050000000745058,0.0356501936912536,293.1214904785156,297.1499938964844,293.1499938964844,0.0696252658963203,-1818.6702880859373,304.1499328613281,0.7471544742584229,0.1232256889343261,0.1173544004559516,293.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.5466788411140442,0.050000000745058,0.2289601266384124,291.3370666503906,291.1499938964844,272.84332275390625,270.966796875,285.8200988769531,294.2435302734375,291.365966796875,1.0,0.1578222662210464,0.9884695410728456,0.6499999761581421,1.0,1.0,-0.5713019967079163,0.2251195758581161,0.3461824059486389,0.0598357208073139,0.0,0.0,0.0528408773243427,24.830055236816406,25.0,315.32965087890625,-3472.042724609375,34.73212432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86334228515625,303.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.447265625,18000.0,0.0,0.0,0.0686894506216049,0.0,0.0,0.0,0.0,1.0,0.0026907036080956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866632014513015,0.0998393520712852,-0.0131761459633708,0.0,6.971105904085562e-05,0.0,0.0,3.841866970062256,0.0,0.0,0.0,0.2693049013614654,4.0,0.0,1.0
837180,293.1998596191406,297.1499938964844,293.1499938964844,0.0027994748670607,-210.7547149658203,295.18182373046875,0.5467035174369812,0.050000000745058,0.0458357818424701,294.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.5467035174369812,0.050000000745058,0.0482672862708568,293.31756591796875,297.1499938964844,293.1499938964844,0.0044481279328465,-256.7806701660156,297.33941650390625,0.5467035174369812,0.050000000745058,0.0356500521302223,293.1215209960937,297.1499938964844,293.1499938964844,0.0699998661875724,-1825.38671875,304.1492919921875,0.7486152052879333,0.1239427179098129,0.1180631592869758,293.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.5467035174369812,0.050000000745058,0.2289592176675796,291.3822631835937,291.1499938964844,272.7866516113281,270.92486572265625,285.767822265625,294.1941223144531,291.37994384765625,1.0,0.1579046696424484,0.9888421297073364,0.6499999761581421,1.0,1.0,-0.5721508860588074,0.2254612743854522,0.3466896116733551,0.0599436238408088,0.0,0.0,0.0171862356364727,24.83156013488769,25.0,82.14653778076172,-3264.4453125,34.81671905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7280578613281,302.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.900390625,18000.0,0.0,0.0,0.0715098679065704,0.0,0.0,0.0,0.0,1.0,0.0036236701998859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737347826361656,0.096055582165718,-0.0223208032548427,0.0,7.257342804223299e-05,0.0,0.0,3.6713578701019287,0.0,0.0,0.0,0.2681950330734253,4.0,0.0,1.0
837240,293.1998596191406,297.1499938964844,293.1499938964844,0.0027994748670607,-210.7547149658203,295.18182373046875,0.5467035174369812,0.050000000745058,0.0458357818424701,294.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.5467035174369812,0.050000000745058,0.0482672862708568,293.31756591796875,297.1499938964844,293.1499938964844,0.0044481279328465,-256.7806701660156,297.33941650390625,0.5467035174369812,0.050000000745058,0.0356500521302223,293.1215209960937,297.1499938964844,293.1499938964844,0.0699998661875724,-1825.38671875,304.1492919921875,0.7486152052879333,0.1239427179098129,0.1180631592869758,293.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.5467035174369812,0.050000000745058,0.2289592176675796,291.3822631835937,291.1499938964844,272.7866516113281,270.92486572265625,285.767822265625,294.1941223144531,291.37994384765625,1.0,0.1579046696424484,0.9888421297073364,0.6499999761581421,1.0,1.0,-0.5721508860588074,0.2254612743854522,0.3466896116733551,0.0599436238408088,0.0,0.0,0.0171862356364727,24.83156013488769,25.0,82.14653778076172,-3264.4453125,34.81671905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7280578613281,302.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.900390625,18000.0,0.0,0.0,0.0715098679065704,0.0,0.0,0.0,0.0,1.0,0.0036236701998859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737347826361656,0.096055582165718,-0.0223208032548427,0.0,7.257342804223299e-05,0.0,0.0,3.6713578701019287,0.0,0.0,0.0,0.2681950330734253,4.0,0.0,1.0
837300,293.1992492675781,297.1499938964844,293.1499938964844,0.0027951325755566,-210.52081298828125,295.16827392578125,0.5467095375061035,0.050000000745058,0.0458357371389865,294.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3742370605469,0.5467095375061035,0.050000000745058,0.0482672378420829,293.3172607421875,297.1499938964844,293.1499938964844,0.0044275037944316,-255.7866058349609,297.3065490722656,0.5467095375061035,0.050000000745058,0.0356500186026096,293.1216125488281,297.1499938964844,293.1499938964844,0.0703410655260086,-1832.0318603515625,304.1488037109375,0.7492836117744446,0.124287873506546,0.1183903366327285,293.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3742370605469,0.5467095375061035,0.050000000745058,0.2289589941501617,291.3727722167969,291.1499938964844,272.7583312988281,270.9039001464844,285.743896484375,294.1730041503906,291.36590576171875,1.0,0.1579450964927673,0.9890283942222596,0.6499999761581421,1.0,1.0,-0.5725430846214294,0.2256176769733429,0.3469254076480865,0.0599973499774932,0.0,0.0,0.003236265387386,24.833362579345703,25.0,7.251237392425537,-3074.120361328125,34.856929779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71014404296875,301.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.302734375,18000.0,0.0,0.0,0.0725553408265113,0.0,0.0,0.0,0.0,1.0,0.0044214092195034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622562989592552,0.0925042703747749,-0.0302479695528745,0.0,7.363444456132129e-05,0.0,0.0,3.5267481803894043,0.0,0.0,0.0,0.2672051191329956,4.0,0.0,1.0
837360,293.1983337402344,297.1499938964844,293.1499938964844,0.002790029393509,-210.8284149169922,295.1228332519531,0.5467172861099243,0.050000000745058,0.0458356775343418,294.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.5467172861099243,0.050000000745058,0.0482671782374382,293.3167419433594,297.1499938964844,293.1499938964844,0.0044136978685855,-255.8827209472656,297.2492370605469,0.5467172861099243,0.050000000745058,0.035649973899126,293.12164306640625,297.1499938964844,293.1499938964844,0.0711904391646385,-1849.5018310546875,304.1474304199219,0.7499581575393677,0.1246409192681312,0.1187195926904678,293.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.5467172861099243,0.050000000745058,0.228958711028099,291.3166809082031,291.1499938964844,272.7300109863281,270.8829040527344,285.7209167480469,294.1534118652344,291.2166748046875,1.0,0.1579851657152176,0.9892131090164183,0.6499999761581421,1.0,1.0,-0.5729376673698425,0.2257741689682006,0.3471635282039642,0.0600536726415157,0.0,0.0,0.0,24.83487892150879,25.0,-648.1841430664062,-342.95758056640625,34.89713287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7492980957031,298.0074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.640625,18000.0,0.0,0.0,0.0730239897966384,0.0,0.0,0.0,0.0,1.0,0.0097207315266132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003025199053809,0.0635003298521041,-0.0604751296341419,0.0,7.411006663460284e-05,0.0,0.0,2.378614902496338,0.0,0.0,0.0,0.2626738250255584,4.0,0.0,1.0
837420,293.1912841796875,297.1499938964844,293.1499938964844,0.0028906599618494,-223.1732940673828,294.646728515625,0.5467702150344849,0.050000000745058,0.0458352901041507,294.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63189697265625,0.5467702150344849,0.050000000745058,0.0482667684555053,293.3116455078125,297.1499938964844,293.1499938964844,0.0045174285769462,-267.1877746582031,296.8375549316406,0.5467702150344849,0.050000000745058,0.0356496721506118,293.12066650390625,297.1499938964844,293.1499938964844,0.0758062526583671,-1946.392578125,304.1414794921875,0.7515974044799805,0.1255528181791305,0.119501031935215,293.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63189697265625,0.5467702150344849,0.050000000745058,0.2289567738771438,290.6362609863281,291.1499938964844,272.67333984375,270.8408508300781,285.6880187988281,294.13458251953125,290.7788391113281,1.0,0.1580665856599807,0.9895824193954468,0.6499999761581421,1.0,1.0,-0.5738717913627625,0.226142331957817,0.3477294445037842,0.06019302085042,0.0,0.0,0.1249664649367332,24.83186149597168,25.0,140.62127685546875,-3757.96826171875,34.98598098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,303.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.455078125,18000.0,0.0,0.0,0.0682914480566978,0.0,0.0,0.0,0.0,1.0,0.0035097799263894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100503109395504,0.1216783672571182,-0.0211752541363239,0.0,6.930714152986184e-05,0.0,0.0,4.68032693862915,0.0,0.0,0.0,0.2713840007781982,4.0,0.0,1.0
837480,293.1912841796875,297.1499938964844,293.1499938964844,0.0028906599618494,-223.1732940673828,294.646728515625,0.5467702150344849,0.050000000745058,0.0458352901041507,294.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63189697265625,0.5467702150344849,0.050000000745058,0.0482667684555053,293.3116455078125,297.1499938964844,293.1499938964844,0.0045174285769462,-267.1877746582031,296.8375549316406,0.5467702150344849,0.050000000745058,0.0356496721506118,293.12066650390625,297.1499938964844,293.1499938964844,0.0758062526583671,-1946.392578125,304.1414794921875,0.7515974044799805,0.1255528181791305,0.119501031935215,293.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63189697265625,0.5467702150344849,0.050000000745058,0.2289567738771438,290.6362609863281,291.1499938964844,272.67333984375,270.8408508300781,285.6880187988281,294.13458251953125,290.7788391113281,1.0,0.1580665856599807,0.9895824193954468,0.6499999761581421,1.0,1.0,-0.5738717913627625,0.226142331957817,0.3477294445037842,0.06019302085042,0.0,0.0,0.1249664649367332,24.83186149597168,25.0,140.62127685546875,-3757.96826171875,34.98598098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,303.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.455078125,18000.0,0.0,0.0,0.0682914480566978,0.0,0.0,0.0,0.0,1.0,0.0035097799263894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100503109395504,0.1216783672571182,-0.0211752541363239,0.0,6.930714152986184e-05,0.0,0.0,4.68032693862915,0.0,0.0,0.0,0.2713840007781982,4.0,0.0,1.0
837540,293.1884155273437,297.1499938964844,293.1499938964844,0.0028148144483566,-213.06149291992188,295.0418395996094,0.5468748807907104,0.050000000745058,0.0458345301449298,294.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5468748807907104,0.050000000745058,0.0482659675180912,293.3085632324219,297.1499938964844,293.1499938964844,0.0043688365258276,-253.9058380126953,297.0992431640625,0.5468748807907104,0.050000000745058,0.0356490798294544,293.1192932128906,297.1499938964844,293.1499938964844,0.0729958564043045,-1884.2279052734373,304.1487121582031,0.7537146806716919,0.1265769153833389,0.1204899027943611,293.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5468748807907104,0.050000000745058,0.2289529591798782,291.20660400390625,291.1499938964844,272.6166687011719,270.7987365722656,285.6468200683594,294.1047668457031,291.2625427246094,1.0,0.1581542342901229,0.98995178937912,0.6499999761581421,1.0,1.0,-0.5750513672828674,0.2266063839197158,0.3484449982643127,0.0603715777397155,0.0,0.0,0.0745084062218666,24.82079124450684,25.0,357.3037109375,-3636.07763671875,35.09130096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0197448730469,303.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.361328125,18000.0,0.0,0.0,0.0706974640488624,0.0,0.0,0.0,0.0,1.0,0.0023915767669677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941744074225425,0.1047462522983551,-0.0105718458071351,0.0,7.174893835326657e-05,0.0,0.0,4.042346477508545,0.0,0.0,0.0,0.2700786292552948,4.0,0.0,1.0
837600,293.1884155273437,297.1499938964844,293.1499938964844,0.0028148144483566,-213.06149291992188,295.0418395996094,0.5468748807907104,0.050000000745058,0.0458345301449298,294.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5468748807907104,0.050000000745058,0.0482659675180912,293.3085632324219,297.1499938964844,293.1499938964844,0.0043688365258276,-253.9058380126953,297.0992431640625,0.5468748807907104,0.050000000745058,0.0356490798294544,293.1192932128906,297.1499938964844,293.1499938964844,0.0729958564043045,-1884.2279052734373,304.1487121582031,0.7537146806716919,0.1265769153833389,0.1204899027943611,293.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5468748807907104,0.050000000745058,0.2289529591798782,291.20660400390625,291.1499938964844,272.6166687011719,270.7987365722656,285.6468200683594,294.1047668457031,291.2625427246094,1.0,0.1581542342901229,0.98995178937912,0.6499999761581421,1.0,1.0,-0.5750513672828674,0.2266063839197158,0.3484449982643127,0.0603715777397155,0.0,0.0,0.0745084062218666,24.82079124450684,25.0,357.3037109375,-3636.07763671875,35.09130096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0197448730469,303.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.361328125,18000.0,0.0,0.0,0.0706974640488624,0.0,0.0,0.0,0.0,1.0,0.0023915767669677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941744074225425,0.1047462522983551,-0.0105718458071351,0.0,7.174893835326657e-05,0.0,0.0,4.042346477508545,0.0,0.0,0.0,0.2700786292552948,4.0,0.0,1.0
837660,293.1874389648437,297.1499938964844,293.1499938964844,0.002787786303088,-210.3524932861328,295.1107482910156,0.5469205975532532,0.050000000745058,0.045834194868803,294.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.5469205975532532,0.050000000745058,0.0482656136155128,293.30792236328125,297.1499938964844,293.1499938964844,0.0043023470789194,-249.4933319091797,297.1082763671875,0.5469205975532532,0.050000000745058,0.0356488190591335,293.1191101074219,297.1499938964844,293.1499938964844,0.0730655118823051,-1884.3248291015625,304.1489562988281,0.7554177045822144,0.1273952722549438,0.1213059499859809,293.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.5469205975532532,0.050000000745058,0.2289512902498245,291.31939697265625,291.1499938964844,272.5599975585937,270.7565612792969,285.5987243652344,294.0623474121094,291.3226013183594,1.0,0.158242717385292,0.9903182983398438,0.6499999761581421,1.0,1.0,-0.5760276317596436,0.2269961386919021,0.3490314483642578,0.0605047643184661,0.0,0.0,0.0414889380335807,24.81934356689453,25.0,132.01309204101562,-3419.152587890625,35.18619537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607788085937,302.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.44140625,18000.0,0.0,0.0,0.0731725618243217,0.0,0.0,0.0,0.0,1.0,0.0030836455989629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807306468486785,0.0976084247231483,-0.0168777741491794,0.0,7.426085358019918e-05,0.0,0.0,3.741613388061523,0.0,0.0,0.0,0.2686946988105774,4.0,0.0,1.0
837720,293.1874389648437,297.1499938964844,293.1499938964844,0.002787786303088,-210.3524932861328,295.1107482910156,0.5469205975532532,0.050000000745058,0.045834194868803,294.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.5469205975532532,0.050000000745058,0.0482656136155128,293.30792236328125,297.1499938964844,293.1499938964844,0.0043023470789194,-249.4933319091797,297.1082763671875,0.5469205975532532,0.050000000745058,0.0356488190591335,293.1191101074219,297.1499938964844,293.1499938964844,0.0730655118823051,-1884.3248291015625,304.1489562988281,0.7554177045822144,0.1273952722549438,0.1213059499859809,293.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.5469205975532532,0.050000000745058,0.2289512902498245,291.31939697265625,291.1499938964844,272.5599975585937,270.7565612792969,285.5987243652344,294.0623474121094,291.3226013183594,1.0,0.158242717385292,0.9903182983398438,0.6499999761581421,1.0,1.0,-0.5760276317596436,0.2269961386919021,0.3490314483642578,0.0605047643184661,0.0,0.0,0.0414889380335807,24.81934356689453,25.0,132.01309204101562,-3419.152587890625,35.18619537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8607788085937,302.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.44140625,18000.0,0.0,0.0,0.0731725618243217,0.0,0.0,0.0,0.0,1.0,0.0030836455989629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807306468486785,0.0976084247231483,-0.0168777741491794,0.0,7.426085358019918e-05,0.0,0.0,3.741613388061523,0.0,0.0,0.0,0.2686946988105774,4.0,0.0,1.0
837780,293.18603515625,297.1499938964844,293.1499938964844,0.0027810127940028,-209.9140167236328,295.098388671875,0.5469385385513306,0.050000000745058,0.0458340607583522,294.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157653808594,0.5469385385513306,0.050000000745058,0.0482654757797718,293.30731201171875,297.1499938964844,293.1499938964844,0.0042616873979568,-247.365234375,297.0531616210937,0.5469385385513306,0.050000000745058,0.0356487147510051,293.1192321777344,297.1499938964844,293.1499938964844,0.0737046301364898,-1896.70703125,304.1482238769531,0.7568946480751038,0.1281500160694122,0.1220255568623542,293.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157653808594,0.5469385385513306,0.050000000745058,0.228950634598732,291.3146057128906,291.1499938964844,272.5033264160156,270.71435546875,285.5545349121094,294.0265808105469,291.3092956542969,1.0,0.1583294868469238,0.9906847476959229,0.6499999761581421,1.0,1.0,-0.5768899321556091,0.2273467779159546,0.3495431840419769,0.0606061480939388,0.0,0.0,0.0194255318492651,24.822162628173828,25.0,7.046772480010986,-3306.468505859375,35.274192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158569335937,302.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1484375,18000.0,0.0,0.0,0.0748982578516006,0.0,0.0,0.0,0.0,1.0,0.0037317720707505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735165178775787,0.0969374477863311,-0.0234209261834621,0.0,7.60122129577212e-05,0.0,0.0,3.7029950618743896,0.0,0.0,0.0,0.2682168483734131,4.0,0.0,1.0
837840,293.18603515625,297.1499938964844,293.1499938964844,0.0027810127940028,-209.9140167236328,295.098388671875,0.5469385385513306,0.050000000745058,0.0458340607583522,294.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157653808594,0.5469385385513306,0.050000000745058,0.0482654757797718,293.30731201171875,297.1499938964844,293.1499938964844,0.0042616873979568,-247.365234375,297.0531616210937,0.5469385385513306,0.050000000745058,0.0356487147510051,293.1192321777344,297.1499938964844,293.1499938964844,0.0737046301364898,-1896.70703125,304.1482238769531,0.7568946480751038,0.1281500160694122,0.1220255568623542,293.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157653808594,0.5469385385513306,0.050000000745058,0.228950634598732,291.3146057128906,291.1499938964844,272.5033264160156,270.71435546875,285.5545349121094,294.0265808105469,291.3092956542969,1.0,0.1583294868469238,0.9906847476959229,0.6499999761581421,1.0,1.0,-0.5768899321556091,0.2273467779159546,0.3495431840419769,0.0606061480939388,0.0,0.0,0.0194255318492651,24.822162628173828,25.0,7.046772480010986,-3306.468505859375,35.274192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158569335937,302.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1484375,18000.0,0.0,0.0,0.0748982578516006,0.0,0.0,0.0,0.0,1.0,0.0037317720707505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735165178775787,0.0969374477863311,-0.0234209261834621,0.0,7.60122129577212e-05,0.0,0.0,3.7029950618743896,0.0,0.0,0.0,0.2682168483734131,4.0,0.0,1.0
837900,293.1850891113281,297.1499938964844,293.1499938964844,0.002779844449833,-209.96144104003903,295.0836181640625,0.5469481945037842,0.050000000745058,0.0458339899778366,294.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011779785156,0.5469481945037842,0.050000000745058,0.0482653975486755,293.3068542480469,297.1499938964844,293.1499938964844,0.0042442260310053,-246.57232666015625,297.018798828125,0.5469481945037842,0.050000000745058,0.0356486588716506,293.1192626953125,297.1499938964844,293.1499938964844,0.0741122886538505,-1904.779296875,304.1477966308594,0.7576315402984619,0.1285324841737747,0.1223841980099678,293.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011779785156,0.5469481945037842,0.050000000745058,0.2289502769708633,291.29888916015625,291.1499938964844,272.4750061035156,270.6932067871094,285.5333251953125,294.0102844238281,291.29022216796875,1.0,0.1583724021911621,0.9908680319786072,0.6499999761581421,1.0,1.0,-0.5773196816444397,0.2275228053331375,0.3497968912124634,0.0606533735990524,0.0,0.0,0.0110388631001114,24.823389053344727,25.0,-32.352325439453125,-3267.317138671875,35.31793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,301.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.0754906758666038,0.0,0.0,0.0,0.0,1.0,0.0040122210048139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708625838160514,0.0971225872635841,-0.0262600034475326,0.0,7.661343988729641e-05,0.0,0.0,3.7059483528137207,0.0,0.0,0.0,0.2681065797805786,4.0,0.0,1.0
837960,293.1839599609375,297.1499938964844,293.1499938964844,0.0027797531802207,-210.1748809814453,295.06298828125,0.5469605326652527,0.050000000745058,0.0458339005708694,294.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.5469605326652527,0.050000000745058,0.048265304416418,293.3061828613281,297.1499938964844,293.1499938964844,0.0042285700328648,-245.9754180908203,296.9797668457031,0.5469605326652527,0.050000000745058,0.035648588091135,293.1192626953125,297.1499938964844,293.1499938964844,0.0746011808514595,-1914.5823974609373,304.1473083496094,0.7583858966827393,0.12892447412014,0.1227499693632125,293.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.5469605326652527,0.050000000745058,0.2289498150348663,291.27398681640625,291.1499938964844,272.4466552734375,270.67205810546875,285.5124816894531,293.9946594238281,291.2561340332031,1.0,0.1584151834249496,0.9910502433776855,0.6499999761581421,1.0,1.0,-0.5777577757835388,0.2277022302150726,0.3500555753707886,0.0607016012072563,0.0,0.0,0.0051919776014983,24.824161529541016,25.0,-112.65248107910156,-2940.365478515625,35.36208724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84716796875,300.8797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.736328125,18000.0,0.0,0.0,0.0758821815252304,0.0,0.0,0.0,0.0,1.0,0.0052857608534395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0525514110922813,0.0897986814379692,-0.0372472740709781,0.0,7.701076538069174e-05,0.0,0.0,3.4121131896972656,0.0,0.0,0.0,0.2666705250740051,4.0,0.0,1.0
838020,293.18035888671875,297.1499938964844,293.1499938964844,0.0028039130847901,-213.9211578369141,294.8936767578125,0.5469986796379089,0.050000000745058,0.045833621174097,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.5469986796379089,0.050000000745058,0.0482650101184845,293.3033142089844,297.1499938964844,293.1499938964844,0.0042350091971457,-248.57150268554688,296.8008728027344,0.5469986796379089,0.050000000745058,0.0356483720242977,293.1189270019531,297.1499938964844,293.1499938964844,0.0769179984927177,-1962.8748779296875,304.14434814453125,0.7599976658821106,0.129769816994667,0.1235248371958732,293.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.5469986796379089,0.050000000745058,0.2289484292268753,291.0367126464844,291.1499938964844,272.3900146484375,270.6296691894531,285.4714660644531,293.964599609375,291.0164794921875,1.0,0.1585011184215545,0.9914147257804872,0.6499999761581421,1.0,1.0,-0.5786850452423096,0.228080615401268,0.3506044447422027,0.0608074106276035,0.0,0.0,0.0336719863116741,24.82351875305176,25.0,-135.15054321289062,-3335.386474609375,35.45343399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404052734375,301.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.87109375,18000.0,0.0,0.0,0.0748204216361045,0.0,0.0,0.0,0.0,1.0,0.0048365541733801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726775750517845,0.1065130978822708,-0.0338355228304863,0.0,7.593321788590401e-05,0.0,0.0,4.057397842407227,0.0,0.0,0.0,0.2687856256961822,4.0,0.0,1.0
838080,293.18035888671875,297.1499938964844,293.1499938964844,0.0028039130847901,-213.9211578369141,294.8936767578125,0.5469986796379089,0.050000000745058,0.045833621174097,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.5469986796379089,0.050000000745058,0.0482650101184845,293.3033142089844,297.1499938964844,293.1499938964844,0.0042350091971457,-248.57150268554688,296.8008728027344,0.5469986796379089,0.050000000745058,0.0356483720242977,293.1189270019531,297.1499938964844,293.1499938964844,0.0769179984927177,-1962.8748779296875,304.14434814453125,0.7599976658821106,0.129769816994667,0.1235248371958732,293.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.5469986796379089,0.050000000745058,0.2289484292268753,291.0367126464844,291.1499938964844,272.3900146484375,270.6296691894531,285.4714660644531,293.964599609375,291.0164794921875,1.0,0.1585011184215545,0.9914147257804872,0.6499999761581421,1.0,1.0,-0.5786850452423096,0.228080615401268,0.3506044447422027,0.0608074106276035,0.0,0.0,0.0336719863116741,24.82351875305176,25.0,-135.15054321289062,-3335.386474609375,35.45343399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404052734375,301.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.87109375,18000.0,0.0,0.0,0.0748204216361045,0.0,0.0,0.0,0.0,1.0,0.0048365541733801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726775750517845,0.1065130978822708,-0.0338355228304863,0.0,7.593321788590401e-05,0.0,0.0,4.057397842407227,0.0,0.0,0.0,0.2687856256961822,4.0,0.0,1.0
