time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027995181735605,-212.7405548095703,294.9531555175781,0.5470638275146484,0.050000000745058,0.0458331480622291,294.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5470638275146484,0.050000000745058,0.0482645109295845,293.2987060546875,297.1499938964844,293.1499938964844,0.0041911406442523,-245.17120361328125,296.80792236328125,0.5470638275146484,0.050000000745058,0.0356480032205581,293.1181640625,297.1499938964844,293.1499938964844,0.0769043266773223,-1960.852783203125,304.146240234375,0.7618423700332642,0.1307090818881988,0.1243995428085327,293.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5470638275146484,0.050000000745058,0.2289460599422454,291.1214904785156,291.1499938964844,272.3333435058594,270.5872497558594,285.4237976074219,293.92401123046875,291.1376342773437,1.0,0.1585894972085952,0.9917792081832886,0.6499999761581421,1.0,1.0,-0.5797303318977356,0.2285042107105255,0.3512261211872101,0.0609345808625221,0.0,0.0,0.0337338633835315,24.81865501403809,25.0,49.0495719909668,-3410.513916015625,35.55252456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,302.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.0749566107988357,0.0,0.0,0.0,0.0,1.0,0.0040436959825456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767760574817657,0.1033889278769493,-0.0266128685325384,0.0,7.607143197674304e-05,0.0,0.0,3.9562501907348633,0.0,0.0,0.0,0.2689769864082336,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027995181735605,-212.7405548095703,294.9531555175781,0.5470638275146484,0.050000000745058,0.0458331480622291,294.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5470638275146484,0.050000000745058,0.0482645109295845,293.2987060546875,297.1499938964844,293.1499938964844,0.0041911406442523,-245.17120361328125,296.80792236328125,0.5470638275146484,0.050000000745058,0.0356480032205581,293.1181640625,297.1499938964844,293.1499938964844,0.0769043266773223,-1960.852783203125,304.146240234375,0.7618423700332642,0.1307090818881988,0.1243995428085327,293.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5470638275146484,0.050000000745058,0.2289460599422454,291.1214904785156,291.1499938964844,272.3333435058594,270.5872497558594,285.4237976074219,293.92401123046875,291.1376342773437,1.0,0.1585894972085952,0.9917792081832886,0.6499999761581421,1.0,1.0,-0.5797303318977356,0.2285042107105255,0.3512261211872101,0.0609345808625221,0.0,0.0,0.0337338633835315,24.81865501403809,25.0,49.0495719909668,-3410.513916015625,35.55252456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,302.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51171875,18000.0,0.0,0.0,0.0749566107988357,0.0,0.0,0.0,0.0,1.0,0.0040436959825456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767760574817657,0.1033889278769493,-0.0266128685325384,0.0,7.607143197674304e-05,0.0,0.0,3.9562501907348633,0.0,0.0,0.0,0.2689769864082336,4.0,0.0,1.0
838260,293.1738586425781,297.1499938964844,293.1499938964844,0.0027933006640523,-212.1172790527344,294.9716186523437,0.5471237897872925,0.050000000745058,0.0458327084779739,294.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5471237897872925,0.050000000745058,0.0482640489935874,293.2945251464844,297.1499938964844,293.1499938964844,0.0041538127698004,-242.9347381591797,296.7838134765625,0.5471237897872925,0.050000000745058,0.035647664219141,293.1176452636719,297.1499938964844,293.1499938964844,0.0774819627404213,-1971.6822509765625,304.1465148925781,0.7636788487434387,0.1316253244876861,0.1252731680870056,293.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5471237897872925,0.050000000745058,0.22894386947155,291.1495666503906,291.1499938964844,272.27667236328125,270.5447692871094,285.3712463378906,293.8748474121094,291.1485900878906,1.0,0.1586799323558807,0.992140531539917,0.6499999761581421,1.0,1.0,-0.5807746648788452,0.2289270758628845,0.3518475890159607,0.0610627345740795,0.0,0.0,0.0309506878256797,24.8148136138916,25.0,16.405555725097656,-3394.247314453125,35.65272903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467834472656,302.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.0754935070872306,0.0,0.0,0.0,0.0,1.0,0.0039323512464761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753799080848693,0.1008622050285339,-0.0254822932183742,0.0,7.661631389055401e-05,0.0,0.0,3.856911420822144,0.0,0.0,0.0,0.2686913013458252,4.0,0.0,1.0
838320,293.1738586425781,297.1499938964844,293.1499938964844,0.0027933006640523,-212.1172790527344,294.9716186523437,0.5471237897872925,0.050000000745058,0.0458327084779739,294.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5471237897872925,0.050000000745058,0.0482640489935874,293.2945251464844,297.1499938964844,293.1499938964844,0.0041538127698004,-242.9347381591797,296.7838134765625,0.5471237897872925,0.050000000745058,0.035647664219141,293.1176452636719,297.1499938964844,293.1499938964844,0.0774819627404213,-1971.6822509765625,304.1465148925781,0.7636788487434387,0.1316253244876861,0.1252731680870056,293.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5471237897872925,0.050000000745058,0.22894386947155,291.1495666503906,291.1499938964844,272.27667236328125,270.5447692871094,285.3712463378906,293.8748474121094,291.1485900878906,1.0,0.1586799323558807,0.992140531539917,0.6499999761581421,1.0,1.0,-0.5807746648788452,0.2289270758628845,0.3518475890159607,0.0610627345740795,0.0,0.0,0.0309506878256797,24.8148136138916,25.0,16.405555725097656,-3394.247314453125,35.65272903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467834472656,302.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.0754935070872306,0.0,0.0,0.0,0.0,1.0,0.0039323512464761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753799080848693,0.1008622050285339,-0.0254822932183742,0.0,7.661631389055401e-05,0.0,0.0,3.856911420822144,0.0,0.0,0.0,0.2686913013458252,4.0,0.0,1.0
838380,293.1709899902344,297.1499938964844,293.1499938964844,0.0027939002029597,-212.2299346923828,294.9656066894531,0.5471751093864441,0.050000000745058,0.045832335948944,294.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5471751093864441,0.050000000745058,0.0482636578381061,293.2904357910156,297.1499938964844,293.1499938964844,0.0041250819340348,-241.4229736328125,296.740478515625,0.5471751093864441,0.050000000745058,0.0356473736464977,293.1172180175781,297.1499938964844,293.1499938964844,0.0782388001680374,-1986.425537109375,304.1464233398437,0.765466034412384,0.1325279921293258,0.1261275708675384,293.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5471751093864441,0.050000000745058,0.2289420068264007,291.1415405273437,291.1499938964844,272.2200012207031,270.5022277832031,285.31964111328125,293.8270874023437,291.1395568847656,1.0,0.1587714403867721,0.9925018548965454,0.6499999761581421,1.0,1.0,-0.5817965269088745,0.2293410003185272,0.3524555265903473,0.061187956482172,0.0,0.0,0.0325584448873996,24.812471389770508,25.0,-3.674415349960327,-3406.593017578125,35.75237274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439758300781,302.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.075942113995552,0.0,0.0,0.0,0.0,1.0,0.0038624198641628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756515637040138,0.1004180684685707,-0.0247665047645568,0.0,7.707159238634631e-05,0.0,0.0,3.839139699935913,0.0,0.0,0.0,0.2686365842819214,4.0,0.0,1.0
838440,293.1709899902344,297.1499938964844,293.1499938964844,0.0027939002029597,-212.2299346923828,294.9656066894531,0.5471751093864441,0.050000000745058,0.045832335948944,294.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5471751093864441,0.050000000745058,0.0482636578381061,293.2904357910156,297.1499938964844,293.1499938964844,0.0041250819340348,-241.4229736328125,296.740478515625,0.5471751093864441,0.050000000745058,0.0356473736464977,293.1172180175781,297.1499938964844,293.1499938964844,0.0782388001680374,-1986.425537109375,304.1464233398437,0.765466034412384,0.1325279921293258,0.1261275708675384,293.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5471751093864441,0.050000000745058,0.2289420068264007,291.1415405273437,291.1499938964844,272.2200012207031,270.5022277832031,285.31964111328125,293.8270874023437,291.1395568847656,1.0,0.1587714403867721,0.9925018548965454,0.6499999761581421,1.0,1.0,-0.5817965269088745,0.2293410003185272,0.3524555265903473,0.061187956482172,0.0,0.0,0.0325584448873996,24.812471389770508,25.0,-3.674415349960327,-3406.593017578125,35.75237274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439758300781,302.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.075942113995552,0.0,0.0,0.0,0.0,1.0,0.0038624198641628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756515637040138,0.1004180684685707,-0.0247665047645568,0.0,7.707159238634631e-05,0.0,0.0,3.839139699935913,0.0,0.0,0.0,0.2686365842819214,4.0,0.0,1.0
838500,293.1695556640625,297.1499938964844,293.1499938964844,0.0027946636546403,-212.32644653320312,294.96240234375,0.5472000241279602,0.050000000745058,0.0458321534097194,294.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5472000241279602,0.050000000745058,0.0482634641230106,293.28839111328125,297.1499938964844,293.1499938964844,0.0041112485341727,-240.70086669921875,296.71881103515625,0.5472000241279602,0.050000000745058,0.0356472320854663,293.1170349121094,297.1499938964844,293.1499938964844,0.0786217227578163,-1993.9034423828125,304.1463623046875,0.7663581967353821,0.1329804956912994,0.1265546381473541,293.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5472000241279602,0.050000000745058,0.2289410978555679,291.1366882324219,291.1499938964844,272.1916809082031,270.4809265136719,285.2943115234375,293.8039245605469,291.134521484375,1.0,0.1588175445795059,0.9926825165748596,0.6499999761581421,1.0,1.0,-0.5823073387145996,0.2295477986335754,0.3527595400810241,0.0612509399652481,0.0,0.0,0.0339367873966693,24.81146240234375,25.0,-8.843780517578125,-3416.389404296875,35.80241775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439147949219,302.2921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0761547908186912,0.0,0.0,0.0,0.0,1.0,0.0038253099191933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760021954774856,0.1003900691866874,-0.0243878774344921,0.0,7.728743366897106e-05,0.0,0.0,3.838303804397583,0.0,0.0,0.0,0.2686441540718078,4.0,0.0,1.0
838560,293.1680908203125,297.1499938964844,293.1499938964844,0.0027956804260611,-212.4451904296875,294.959228515625,0.5472248792648315,0.050000000745058,0.0458319745957851,294.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5472248792648315,0.050000000745058,0.0482632741332054,293.286376953125,297.1499938964844,293.1499938964844,0.004097755998373,-240.0001220703125,296.6972351074219,0.5472248792648315,0.050000000745058,0.035647090524435,293.1168518066406,297.1499938964844,293.1499938964844,0.0790085867047309,-2001.4698486328125,304.1463317871094,0.767253041267395,0.1334349066019058,0.126983180642128,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5472248792648315,0.050000000745058,0.2289401888847351,291.13140869140625,291.1499938964844,272.163330078125,270.4596252441406,285.2692565917969,293.78125,291.12908935546875,1.0,0.1588639020919799,0.9928613901138306,0.6499999761581421,1.0,1.0,-0.582819938659668,0.2297551929950714,0.3530647158622741,0.061314508318901,0.0,0.0,0.0357105582952499,24.810476303100582,25.0,-12.18741226196289,-3428.057373046875,35.85271453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439147949219,302.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0763672217726707,0.0,0.0,0.0,0.0,1.0,0.0037823494058102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764684975147247,0.1004179567098617,-0.0239494536072015,0.0,7.750302029307932e-05,0.0,0.0,3.8398635387420654,0.0,0.0,0.0,0.2686647176742553,4.0,0.0,1.0
838620,293.1651611328125,297.1499938964844,293.1499938964844,0.0027983952313661,-212.7358245849609,294.9533996582031,0.5472749471664429,0.050000000745058,0.0458316095173358,294.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5472749471664429,0.050000000745058,0.0482628904283046,293.2823791503906,297.1499938964844,293.1499938964844,0.0040716216899454,-238.64471435546875,296.6547241210937,0.5472749471664429,0.050000000745058,0.0356468074023723,293.1164855957031,297.1499938964844,293.1499938964844,0.0797883793711662,-2016.74169921875,304.146240234375,0.7690535187721252,0.1343497335910797,0.1278458386659622,293.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5472749471664429,0.050000000745058,0.2289383709430694,291.1204833984375,291.1499938964844,272.1066589355469,270.4169616699219,285.22003173828125,293.73736572265625,291.1182861328125,1.0,0.1589573174715042,0.9932190775871276,0.6499999761581421,1.0,1.0,-0.5838517546653748,0.2301722913980484,0.3536794781684875,0.0614436827600002,0.0,0.0,0.040384866297245,24.80851173400879,25.0,-14.384117126464844,-3456.984130859375,35.95413589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,302.3960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0768092051148414,0.0,0.0,0.0,0.0,1.0,0.0036704803351312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777589306235313,0.1005645468831062,-0.0228056162595748,0.0,7.795157580403611e-05,0.0,0.0,3.847088575363159,0.0,0.0,0.0,0.268733948469162,4.0,0.0,1.0
838680,293.1651611328125,297.1499938964844,293.1499938964844,0.0027983952313661,-212.7358245849609,294.9533996582031,0.5472749471664429,0.050000000745058,0.0458316095173358,294.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5472749471664429,0.050000000745058,0.0482628904283046,293.2823791503906,297.1499938964844,293.1499938964844,0.0040716216899454,-238.64471435546875,296.6547241210937,0.5472749471664429,0.050000000745058,0.0356468074023723,293.1164855957031,297.1499938964844,293.1499938964844,0.0797883793711662,-2016.74169921875,304.146240234375,0.7690535187721252,0.1343497335910797,0.1278458386659622,293.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5472749471664429,0.050000000745058,0.2289383709430694,291.1204833984375,291.1499938964844,272.1066589355469,270.4169616699219,285.22003173828125,293.73736572265625,291.1182861328125,1.0,0.1589573174715042,0.9932190775871276,0.6499999761581421,1.0,1.0,-0.5838517546653748,0.2301722913980484,0.3536794781684875,0.0614436827600002,0.0,0.0,0.040384866297245,24.80851173400879,25.0,-14.384117126464844,-3456.984130859375,35.95413589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,302.3960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0768092051148414,0.0,0.0,0.0,0.0,1.0,0.0036704803351312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777589306235313,0.1005645468831062,-0.0228056162595748,0.0,7.795157580403611e-05,0.0,0.0,3.847088575363159,0.0,0.0,0.0,0.268733948469162,4.0,0.0,1.0
838740,293.1622009277344,297.1499938964844,293.1499938964844,0.002801758935675,-213.0612030029297,294.9497375488281,0.5473254323005676,0.050000000745058,0.0458312407135963,294.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5473254323005676,0.050000000745058,0.0482625029981136,293.2784423828125,297.1499938964844,293.1499938964844,0.0040461355820298,-237.3055419921875,296.6142883300781,0.5473254323005676,0.050000000745058,0.0356465205550193,293.1161193847656,297.1499938964844,293.1499938964844,0.0805610716342926,-2031.870361328125,304.1462097167969,0.7708675265312195,0.1352719217538833,0.1287157535552978,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5473254323005676,0.050000000745058,0.2289365381002426,291.1111755371094,291.1499938964844,272.04998779296875,270.37420654296875,285.1719055175781,293.6952514648437,291.10955810546875,1.0,0.1590516716241836,0.99357670545578,0.6499999761581421,1.0,1.0,-0.5848922729492188,0.2305923551321029,0.354299932718277,0.0615755878388881,0.0,0.0,0.0462176725268363,24.806570053100582,25.0,-11.957697868347168,-3492.115966796875,36.05665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368347167969,302.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.0773048549890518,0.0,0.0,0.0,0.0,1.0,0.0035210740752518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794687867164611,0.1007452979683876,-0.0212765112519264,0.0,7.845459913369268e-05,0.0,0.0,3.856299877166748,0.0,0.0,0.0,0.2688277959823608,4.0,0.0,1.0
838800,293.1622009277344,297.1499938964844,293.1499938964844,0.002801758935675,-213.0612030029297,294.9497375488281,0.5473254323005676,0.050000000745058,0.0458312407135963,294.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5473254323005676,0.050000000745058,0.0482625029981136,293.2784423828125,297.1499938964844,293.1499938964844,0.0040461355820298,-237.3055419921875,296.6142883300781,0.5473254323005676,0.050000000745058,0.0356465205550193,293.1161193847656,297.1499938964844,293.1499938964844,0.0805610716342926,-2031.870361328125,304.1462097167969,0.7708675265312195,0.1352719217538833,0.1287157535552978,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5473254323005676,0.050000000745058,0.2289365381002426,291.1111755371094,291.1499938964844,272.04998779296875,270.37420654296875,285.1719055175781,293.6952514648437,291.10955810546875,1.0,0.1590516716241836,0.99357670545578,0.6499999761581421,1.0,1.0,-0.5848922729492188,0.2305923551321029,0.354299932718277,0.0615755878388881,0.0,0.0,0.0462176725268363,24.806570053100582,25.0,-11.957697868347168,-3492.115966796875,36.05665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368347167969,302.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.0773048549890518,0.0,0.0,0.0,0.0,1.0,0.0035210740752518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794687867164611,0.1007452979683876,-0.0212765112519264,0.0,7.845459913369268e-05,0.0,0.0,3.856299877166748,0.0,0.0,0.0,0.2688277959823608,4.0,0.0,1.0
838860,293.1588134765625,297.1499938964844,293.1499938964844,0.0028067305684089,-213.4817047119141,294.95068359375,0.5473905801773071,0.050000000745058,0.0458307676017284,294.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5473905801773071,0.050000000745058,0.0482620038092136,293.27410888671875,297.1499938964844,293.1499938964844,0.0040223877876996,-236.0306854248047,296.57818603515625,0.5473905801773071,0.050000000745058,0.0356461517512798,293.1153259277344,297.1499938964844,293.1499938964844,0.0813543200492858,-2047.377685546875,304.1461486816406,0.7728108763694763,0.136288583278656,0.1296421885490417,293.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5473905801773071,0.050000000745058,0.2289341688156128,291.1051330566406,291.1499938964844,271.99334716796875,270.3319702148437,285.12469482421875,293.6546630859375,291.1042785644531,1.0,0.1591478884220123,0.9939317107200624,0.6499999761581421,1.0,1.0,-0.585999608039856,0.2310379147529602,0.3549617230892181,0.0617200434207916,0.0,0.0,0.0526414588093757,24.8023738861084,25.0,-7.2935309410095215,-3530.9326171875,36.16386413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,302.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.0778860449790954,0.0,0.0,0.0,0.0,1.0,0.0033411518670618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814505368471145,0.1008953377604484,-0.0194448009133338,0.0,7.904443191364408e-05,0.0,0.0,3.8647639751434326,0.0,0.0,0.0,0.2689324617385864,4.0,0.0,1.0
838920,293.1588134765625,297.1499938964844,293.1499938964844,0.0028067305684089,-213.4817047119141,294.95068359375,0.5473905801773071,0.050000000745058,0.0458307676017284,294.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5473905801773071,0.050000000745058,0.0482620038092136,293.27410888671875,297.1499938964844,293.1499938964844,0.0040223877876996,-236.0306854248047,296.57818603515625,0.5473905801773071,0.050000000745058,0.0356461517512798,293.1153259277344,297.1499938964844,293.1499938964844,0.0813543200492858,-2047.377685546875,304.1461486816406,0.7728108763694763,0.136288583278656,0.1296421885490417,293.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5473905801773071,0.050000000745058,0.2289341688156128,291.1051330566406,291.1499938964844,271.99334716796875,270.3319702148437,285.12469482421875,293.6546630859375,291.1042785644531,1.0,0.1591478884220123,0.9939317107200624,0.6499999761581421,1.0,1.0,-0.585999608039856,0.2310379147529602,0.3549617230892181,0.0617200434207916,0.0,0.0,0.0526414588093757,24.8023738861084,25.0,-7.2935309410095215,-3530.9326171875,36.16386413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,302.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.0778860449790954,0.0,0.0,0.0,0.0,1.0,0.0033411518670618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814505368471145,0.1008953377604484,-0.0194448009133338,0.0,7.904443191364408e-05,0.0,0.0,3.8647639751434326,0.0,0.0,0.0,0.2689324617385864,4.0,0.0,1.0
838980,293.1546936035156,297.1499938964844,293.1499938964844,0.0028135478496551,-214.01492309570312,294.95721435546875,0.5474883913993835,0.050000000745058,0.0458300597965717,294.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5474883913993835,0.050000000745058,0.0482612587511539,293.26904296875,297.1499938964844,293.1499938964844,0.0040006698109209,-234.837158203125,296.5475158691406,0.5474883913993835,0.050000000745058,0.0356456004083156,293.1139831542969,297.1499938964844,293.1499938964844,0.0822266116738319,-2064.41015625,304.1459655761719,0.7750535011291504,0.1374368518590927,0.1306994408369064,293.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5474883913993835,0.050000000745058,0.2289306372404098,291.1025390625,291.1499938964844,271.9366760253906,270.2906799316406,285.0788879394531,293.6162109375,291.10235595703125,1.0,0.1592486649751663,0.9942867159843444,0.6499999761581421,1.0,1.0,-0.5872617363929749,0.2315428704023361,0.3557189106941223,0.0618925653398036,0.0,0.0,0.0591745376586914,24.79321479797364,25.0,-2.526212215423584,-3571.0947265625,36.28196716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,302.7675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.45703125,18000.0,0.0,0.0,0.0785708501935005,0.0,0.0,0.0,0.0,1.0,0.0031413037795573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835540518164634,0.1009953543543815,-0.0174413044005632,0.0,7.973942410899326e-05,0.0,0.0,3.8715059757232666,0.0,0.0,0.0,0.2690387666225433,4.0,0.0,1.0
839040,293.1546936035156,297.1499938964844,293.1499938964844,0.0028135478496551,-214.01492309570312,294.95721435546875,0.5474883913993835,0.050000000745058,0.0458300597965717,294.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5474883913993835,0.050000000745058,0.0482612587511539,293.26904296875,297.1499938964844,293.1499938964844,0.0040006698109209,-234.837158203125,296.5475158691406,0.5474883913993835,0.050000000745058,0.0356456004083156,293.1139831542969,297.1499938964844,293.1499938964844,0.0822266116738319,-2064.41015625,304.1459655761719,0.7750535011291504,0.1374368518590927,0.1306994408369064,293.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5474883913993835,0.050000000745058,0.2289306372404098,291.1025390625,291.1499938964844,271.9366760253906,270.2906799316406,285.0788879394531,293.6162109375,291.10235595703125,1.0,0.1592486649751663,0.9942867159843444,0.6499999761581421,1.0,1.0,-0.5872617363929749,0.2315428704023361,0.3557189106941223,0.0618925653398036,0.0,0.0,0.0591745376586914,24.79321479797364,25.0,-2.526212215423584,-3571.0947265625,36.28196716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101928710937,302.7675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.45703125,18000.0,0.0,0.0,0.0785708501935005,0.0,0.0,0.0,0.0,1.0,0.0031413037795573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835540518164634,0.1009953543543815,-0.0174413044005632,0.0,7.973942410899326e-05,0.0,0.0,3.8715059757232666,0.0,0.0,0.0,0.2690387666225433,4.0,0.0,1.0
839100,293.1524658203125,297.1499938964844,293.1499938964844,0.0028175849001854,-214.3202667236328,294.9623413085937,0.5475444793701172,0.050000000745058,0.0458296537399292,294.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.5475444793701172,0.050000000745058,0.0482608340680599,293.266357421875,297.1499938964844,293.1499938964844,0.0039905630983412,-234.272216796875,296.5340270996094,0.5475444793701172,0.050000000745058,0.0356452874839305,293.1132202148437,297.1499938964844,293.1499938964844,0.0826840847730636,-2073.337158203125,304.1458740234375,0.7762565016746521,0.1380465179681778,0.1312651634216308,293.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.5475444793701172,0.050000000745058,0.2289286106824875,291.10235595703125,291.1499938964844,271.9083251953125,270.2703857421875,285.0565795898437,293.59796142578125,291.1024475097656,1.0,0.1593012064695358,0.9944642186164856,0.6499999761581421,1.0,1.0,-0.5879368782043457,0.2318121939897537,0.3561246693134308,0.0619869790971279,0.0,0.0,0.0623703077435493,24.787633895874023,25.0,-0.4803333580493927,-3591.07568359375,36.34457015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,302.8304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5,18000.0,0.0,0.0,0.07895477861166,0.0,0.0,0.0,0.0,1.0,0.0030368354637175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846129953861236,0.1010267063975334,-0.0164137110114097,0.0,8.01290589151904e-05,0.0,0.0,3.874177217483521,0.0,0.0,0.0,0.2690906524658203,4.0,0.0,1.0
839160,293.1501159667969,297.1499938964844,293.1499938964844,0.0028220089152455,-214.6505126953125,294.968505859375,0.5476032495498657,0.050000000745058,0.0458292290568351,294.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.5476032495498657,0.050000000745058,0.0482603870332241,293.2635498046875,297.1499938964844,293.1499938964844,0.0039808605797588,-233.7248077392578,296.5215759277344,0.5476032495498657,0.050000000745058,0.035644955933094,293.1123962402344,297.1499938964844,293.1499938964844,0.0831520184874534,-2082.466796875,304.1457824707031,0.7774984836578369,0.1386744529008865,0.1318492293357849,293.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.5476032495498657,0.050000000745058,0.2289264947175979,291.1027526855469,291.1499938964844,271.8800048828125,270.25030517578125,285.0346374511719,293.5802917480469,291.1030578613281,1.0,0.1593551784753799,0.994639217853546,0.6499999761581421,1.0,1.0,-0.5886337757110596,0.2320898473262787,0.3565439581871032,0.0620855689048767,0.0,0.0,0.0654816552996635,24.781723022460938,25.0,1.2506808042526243,-3610.791259765625,36.40913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,302.890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55859375,18000.0,0.0,0.0,0.07936342805624,0.0,0.0,0.0,0.0,1.0,0.0029307233635336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856615900993347,0.1010490730404853,-0.0153874866664409,0.0,8.054378849919885e-05,0.0,0.0,3.8764915466308594,0.0,0.0,0.0,0.2691413462162018,4.0,0.0,1.0
839220,293.1452331542969,297.1499938964844,293.1499938964844,0.0028320273850113,-215.3897247314453,294.9835205078125,0.5477266311645508,0.050000000745058,0.0458283387124538,294.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5477266311645508,0.050000000745058,0.0482594482600688,293.2577514648437,297.1499938964844,293.1499938964844,0.0039628087542951,-232.6945343017578,296.4994506835937,0.5477266311645508,0.050000000745058,0.0356442630290985,293.11065673828125,297.1499938964844,293.1499938964844,0.0841181576251983,-2101.318603515625,304.14556884765625,0.7800849676132202,0.1399804949760437,0.1330672651529312,293.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5477266311645508,0.050000000745058,0.228922039270401,291.1048278808594,291.1499938964844,271.8233337402344,270.21075439453125,284.9918212890625,293.546630859375,291.1054077148437,1.0,0.159467726945877,0.9949891567230223,0.6499999761581421,1.0,1.0,-0.5900871753692627,0.2326677441596985,0.3574194312095642,0.0622944198548793,0.0,0.0,0.071376122534275,24.76933479309082,25.0,3.5961945056915283,-3649.0234375,36.543975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,303.002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.080249898135662,0.0,0.0,0.0,0.0,1.0,0.0027162167243659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876931846141815,0.1010706797242164,-0.0133774960413575,0.0,8.14434461062774e-05,0.0,0.0,3.88014817237854,0.0,0.0,0.0,0.269237756729126,4.0,0.0,1.0
839280,293.1452331542969,297.1499938964844,293.1499938964844,0.0028320273850113,-215.3897247314453,294.9835205078125,0.5477266311645508,0.050000000745058,0.0458283387124538,294.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5477266311645508,0.050000000745058,0.0482594482600688,293.2577514648437,297.1499938964844,293.1499938964844,0.0039628087542951,-232.6945343017578,296.4994506835937,0.5477266311645508,0.050000000745058,0.0356442630290985,293.11065673828125,297.1499938964844,293.1499938964844,0.0841181576251983,-2101.318603515625,304.14556884765625,0.7800849676132202,0.1399804949760437,0.1330672651529312,293.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5477266311645508,0.050000000745058,0.228922039270401,291.1048278808594,291.1499938964844,271.8233337402344,270.21075439453125,284.9918212890625,293.546630859375,291.1054077148437,1.0,0.159467726945877,0.9949891567230223,0.6499999761581421,1.0,1.0,-0.5900871753692627,0.2326677441596985,0.3574194312095642,0.0622944198548793,0.0,0.0,0.071376122534275,24.76933479309082,25.0,3.5961945056915283,-3649.0234375,36.543975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,303.002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.080249898135662,0.0,0.0,0.0,0.0,1.0,0.0027162167243659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876931846141815,0.1010706797242164,-0.0133774960413575,0.0,8.14434461062774e-05,0.0,0.0,3.88014817237854,0.0,0.0,0.0,0.269237756729126,4.0,0.0,1.0
839340,293.1401062011719,297.1499938964844,293.1499938964844,0.0028435816057026,-216.23834228515625,295.00146484375,0.5478546619415283,0.050000000745058,0.0458274148404598,294.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5478546619415283,0.050000000745058,0.0482584759593009,293.2517395019531,297.1499938964844,293.1499938964844,0.0039466037414968,-231.7601776123047,296.4804077148437,0.5478546619415283,0.050000000745058,0.0356435440480709,293.1088256835937,297.1499938964844,293.1499938964844,0.0851229205727577,-2120.938232421875,304.1453857421875,0.7827838063240051,0.1413446217775344,0.1343423873186111,293.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5478546619415283,0.050000000745058,0.2289174348115921,291.1077880859375,291.1499938964844,271.76666259765625,270.1719665527344,284.9502868652344,293.5150146484375,291.1084289550781,1.0,0.1595864444971084,0.9953391551971436,0.6499999761581421,1.0,1.0,-0.5916087627410889,0.2332713752985,0.3583373725414276,0.0625171810388565,0.0,0.0,0.0768122524023056,24.75669288635254,25.0,4.53905200958252,-3685.54248046875,36.68586349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,303.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.861328125,18000.0,0.0,0.0,0.0812086388468742,0.0,0.0,0.0,0.0,1.0,0.0025008998345583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089613527059555,0.101076140999794,-0.0114626120775938,0.0,8.241644536610693e-05,0.0,0.0,3.883036375045776,0.0,0.0,0.0,0.2693277895450592,4.0,0.0,1.0
839400,293.1401062011719,297.1499938964844,293.1499938964844,0.0028435816057026,-216.23834228515625,295.00146484375,0.5478546619415283,0.050000000745058,0.0458274148404598,294.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5478546619415283,0.050000000745058,0.0482584759593009,293.2517395019531,297.1499938964844,293.1499938964844,0.0039466037414968,-231.7601776123047,296.4804077148437,0.5478546619415283,0.050000000745058,0.0356435440480709,293.1088256835937,297.1499938964844,293.1499938964844,0.0851229205727577,-2120.938232421875,304.1453857421875,0.7827838063240051,0.1413446217775344,0.1343423873186111,293.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5478546619415283,0.050000000745058,0.2289174348115921,291.1077880859375,291.1499938964844,271.76666259765625,270.1719665527344,284.9502868652344,293.5150146484375,291.1084289550781,1.0,0.1595864444971084,0.9953391551971436,0.6499999761581421,1.0,1.0,-0.5916087627410889,0.2332713752985,0.3583373725414276,0.0625171810388565,0.0,0.0,0.0768122524023056,24.75669288635254,25.0,4.53905200958252,-3685.54248046875,36.68586349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,303.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.861328125,18000.0,0.0,0.0,0.0812086388468742,0.0,0.0,0.0,0.0,1.0,0.0025008998345583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089613527059555,0.101076140999794,-0.0114626120775938,0.0,8.241644536610693e-05,0.0,0.0,3.883036375045776,0.0,0.0,0.0,0.2693277895450592,4.0,0.0,1.0
839460,293.1348571777344,297.1499938964844,293.1499938964844,0.0028567495755851,-217.2080535888672,295.0216979980469,0.5479851365089417,0.050000000745058,0.0458264760673046,294.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5479851365089417,0.050000000745058,0.0482574850320816,293.24560546875,297.1499938964844,293.1499938964844,0.0039322674274444,-230.9296875,296.46392822265625,0.5479851365089417,0.050000000745058,0.0356428138911724,293.10699462890625,297.1499938964844,293.1499938964844,0.086166575551033,-2141.340576171875,304.1451721191406,0.785577118396759,0.142760694026947,0.135668084025383,293.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5479851365089417,0.050000000745058,0.228912740945816,291.1108093261719,291.1499938964844,271.7099914550781,270.1338806152344,284.9099426269531,293.4853515625,291.1114196777344,1.0,0.1597113311290741,0.9956836104393004,0.6499999761581421,1.0,1.0,-0.5931909084320068,0.2338977307081222,0.3592931628227234,0.062752790749073,0.0,0.0,0.0818274244666099,24.744155883789062,25.0,4.420915126800537,-3720.5810546875,36.834434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331970214844,303.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.0822138711810112,0.0,0.0,0.0,0.0,1.0,0.0022848809603601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914195999503135,0.1010808423161506,-0.0096612470224499,0.0,8.343662193510681e-05,0.0,0.0,3.885742664337158,0.0,0.0,0.0,0.2694127261638641,4.0,0.0,1.0
839520,293.1348571777344,297.1499938964844,293.1499938964844,0.0028567495755851,-217.2080535888672,295.0216979980469,0.5479851365089417,0.050000000745058,0.0458264760673046,294.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5479851365089417,0.050000000745058,0.0482574850320816,293.24560546875,297.1499938964844,293.1499938964844,0.0039322674274444,-230.9296875,296.46392822265625,0.5479851365089417,0.050000000745058,0.0356428138911724,293.10699462890625,297.1499938964844,293.1499938964844,0.086166575551033,-2141.340576171875,304.1451721191406,0.785577118396759,0.142760694026947,0.135668084025383,293.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5479851365089417,0.050000000745058,0.228912740945816,291.1108093261719,291.1499938964844,271.7099914550781,270.1338806152344,284.9099426269531,293.4853515625,291.1114196777344,1.0,0.1597113311290741,0.9956836104393004,0.6499999761581421,1.0,1.0,-0.5931909084320068,0.2338977307081222,0.3592931628227234,0.062752790749073,0.0,0.0,0.0818274244666099,24.744155883789062,25.0,4.420915126800537,-3720.5810546875,36.834434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331970214844,303.1889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.0822138711810112,0.0,0.0,0.0,0.0,1.0,0.0022848809603601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914195999503135,0.1010808423161506,-0.0096612470224499,0.0,8.343662193510681e-05,0.0,0.0,3.885742664337158,0.0,0.0,0.0,0.2694127261638641,4.0,0.0,1.0
839580,293.12945556640625,297.1499938964844,293.1499938964844,0.0028715166263282,-218.3010711669922,295.0438232421875,0.5481168627738953,0.050000000745058,0.0458255298435688,294.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5481168627738953,0.050000000745058,0.0482564903795719,293.2393798828125,297.1499938964844,293.1499938964844,0.0039198123849928,-230.20767211914065,296.4495849609375,0.5481168627738953,0.050000000745058,0.0356420800089836,293.10516357421875,297.1499938964844,293.1499938964844,0.0872478485107421,-2162.505859375,304.1449890136719,0.788449227809906,0.1442231088876724,0.1370386183261871,293.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5481168627738953,0.050000000745058,0.2289080023765564,291.1134948730469,291.1499938964844,271.6533203125,270.0964050292969,284.8706970214844,293.4574279785156,291.1139831542969,1.0,0.1598421782255172,0.9960280656814576,0.6499999761581421,1.0,1.0,-0.5948267579078674,0.2345440983772277,0.3602826595306396,0.0630002990365028,0.0,0.0,0.0865106061100959,24.73191261291504,25.0,3.75445556640625,-3754.673095703125,36.98924255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203186035156,303.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03125,18000.0,0.0,0.0,0.0832373946905136,0.0,0.0,0.0,0.0,1.0,0.0020652483217418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931329801678657,0.1010994091629982,-0.0079664336517453,0.0,8.447537402389571e-05,0.0,0.0,3.888864278793335,0.0,0.0,0.0,0.2694949805736542,4.0,0.0,1.0
839640,293.12945556640625,297.1499938964844,293.1499938964844,0.0028715166263282,-218.3010711669922,295.0438232421875,0.5481168627738953,0.050000000745058,0.0458255298435688,294.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5481168627738953,0.050000000745058,0.0482564903795719,293.2393798828125,297.1499938964844,293.1499938964844,0.0039198123849928,-230.20767211914065,296.4495849609375,0.5481168627738953,0.050000000745058,0.0356420800089836,293.10516357421875,297.1499938964844,293.1499938964844,0.0872478485107421,-2162.505859375,304.1449890136719,0.788449227809906,0.1442231088876724,0.1370386183261871,293.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5481168627738953,0.050000000745058,0.2289080023765564,291.1134948730469,291.1499938964844,271.6533203125,270.0964050292969,284.8706970214844,293.4574279785156,291.1139831542969,1.0,0.1598421782255172,0.9960280656814576,0.6499999761581421,1.0,1.0,-0.5948267579078674,0.2345440983772277,0.3602826595306396,0.0630002990365028,0.0,0.0,0.0865106061100959,24.73191261291504,25.0,3.75445556640625,-3754.673095703125,36.98924255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203186035156,303.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03125,18000.0,0.0,0.0,0.0832373946905136,0.0,0.0,0.0,0.0,1.0,0.0020652483217418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931329801678657,0.1010994091629982,-0.0079664336517453,0.0,8.447537402389571e-05,0.0,0.0,3.888864278793335,0.0,0.0,0.0,0.2694949805736542,4.0,0.0,1.0
839700,293.1267395019531,297.1499938964844,293.1499938964844,0.0028795064426958,-218.89468383789065,295.0555419921875,0.5481829643249512,0.050000000745058,0.0458250530064106,294.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5481829643249512,0.050000000745058,0.0482559874653816,293.2362365722656,297.1499938964844,293.1499938964844,0.0039142803288996,-229.88726806640625,296.44317626953125,0.5481829643249512,0.050000000745058,0.0356417074799537,293.104248046875,297.1499938964844,293.1499938964844,0.0878021568059921,-2173.365478515625,304.1448974609375,0.7899116277694702,0.1449706107378006,0.1377395987510681,293.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5481829643249512,0.050000000745058,0.2289056330919265,291.1146240234375,291.1499938964844,271.625,270.077880859375,284.8515014648437,293.4441223144531,291.1150817871094,1.0,0.1599097847938537,0.9962003231048584,0.6499999761581421,1.0,1.0,-0.5956635475158691,0.234874278306961,0.3607892692089081,0.0631283372640609,0.0,0.0,0.088752306997776,24.72593307495117,25.0,3.348907470703125,-3771.51318359375,37.06890106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156188964844,303.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.0837485566735267,0.0,0.0,0.0,0.0,1.0,0.0019526863470673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093962125480175,0.1011170223355293,-0.0071549001149833,0.0,8.499414252582937e-05,0.0,0.0,3.890713214874268,0.0,0.0,0.0,0.2695357501506805,4.0,0.0,1.0
839760,293.1239929199219,297.1499938964844,293.1499938964844,0.0028879081364721,-219.5202178955078,295.06768798828125,0.5482490658760071,0.050000000745058,0.0458245798945426,294.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5482490658760071,0.050000000745058,0.0482554882764816,293.23309326171875,297.1499938964844,293.1499938964844,0.0039092288352549,-229.59487915039065,296.4372863769531,0.5482490658760071,0.050000000745058,0.0356413386762142,293.10333251953125,297.1499938964844,293.1499938964844,0.0883654057979583,-2184.40576171875,304.1448059082031,0.7913903594017029,0.1457287520170211,0.1384507715702057,293.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5482490658760071,0.050000000745058,0.2289032638072967,291.1156311035156,291.1499938964844,271.5966796875,270.0595092773437,284.8325500488281,293.4312438964844,291.11602783203125,1.0,0.159978836774826,0.9963685870170592,0.6499999761581421,1.0,1.0,-0.5965125560760498,0.235208973288536,0.3613035976886749,0.0632591992616653,0.0,0.0,0.0909380987286567,24.720064163208008,25.0,2.951672315597534,-3788.2822265625,37.15005111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122009277344,303.345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.0842554867267608,0.0,0.0,0.0,0.0,1.0,0.001837310148403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947763472795486,0.1011412516236305,-0.0063649108633399,0.0,8.550860366085544e-05,0.0,0.0,3.892801523208618,0.0,0.0,0.0,0.2695765793323517,4.0,0.0,1.0
839820,293.11846923828125,297.1499938964844,293.1499938964844,0.0029058787040412,-220.8614044189453,295.09332275390625,0.548381507396698,0.050000000745058,0.0458236299455165,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.548381507396698,0.050000000745058,0.0482544898986816,293.2267761230469,297.1499938964844,293.1499938964844,0.0039004830177873,-229.08892822265625,296.427001953125,0.548381507396698,0.050000000745058,0.0356406010687351,293.1015625,297.1499938964844,293.1499938964844,0.0895164534449577,-2206.98095703125,304.1446228027344,0.7943907976150513,0.147274374961853,0.1399013400077819,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.548381507396698,0.050000000745058,0.2288985252380371,291.1173400878906,291.1499938964844,271.5400085449219,270.0230712890625,284.79541015625,293.4066467285156,291.1176452636719,1.0,0.1601210385560989,0.9967052340507508,0.6499999761581421,1.0,1.0,-0.5982444882392883,0.2358908653259277,0.3623536229133606,0.0635289624333381,0.0,0.0,0.0951726660132408,24.70865249633789,25.0,2.2802441120147705,-3821.75390625,37.31655502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088439941406,303.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.0852484628558158,0.0,0.0,0.0,0.0,1.0,0.0015944805927574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963709354400634,0.1012162342667579,-0.0048453002236783,0.0,8.65163528942503e-05,0.0,0.0,3.897971391677856,0.0,0.0,0.0,0.269659548997879,4.0,0.0,1.0
839880,293.11846923828125,297.1499938964844,293.1499938964844,0.0029058787040412,-220.8614044189453,295.09332275390625,0.548381507396698,0.050000000745058,0.0458236299455165,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.548381507396698,0.050000000745058,0.0482544898986816,293.2267761230469,297.1499938964844,293.1499938964844,0.0039004830177873,-229.08892822265625,296.427001953125,0.548381507396698,0.050000000745058,0.0356406010687351,293.1015625,297.1499938964844,293.1499938964844,0.0895164534449577,-2206.98095703125,304.1446228027344,0.7943907976150513,0.147274374961853,0.1399013400077819,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.548381507396698,0.050000000745058,0.2288985252380371,291.1173400878906,291.1499938964844,271.5400085449219,270.0230712890625,284.79541015625,293.4066467285156,291.1176452636719,1.0,0.1601210385560989,0.9967052340507508,0.6499999761581421,1.0,1.0,-0.5982444882392883,0.2358908653259277,0.3623536229133606,0.0635289624333381,0.0,0.0,0.0951726660132408,24.70865249633789,25.0,2.2802441120147705,-3821.75390625,37.31655502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088439941406,303.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.0852484628558158,0.0,0.0,0.0,0.0,1.0,0.0015944805927574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963709354400634,0.1012162342667579,-0.0048453002236783,0.0,8.65163528942503e-05,0.0,0.0,3.897971391677856,0.0,0.0,0.0,0.269659548997879,4.0,0.0,1.0
