time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839940,293.1128845214844,297.1499938964844,293.1499938964844,0.0029254043474793,-222.32150268554688,295.1207580566406,0.5485139489173889,0.050000000745058,0.0458226799964904,294.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5485139489173889,0.050000000745058,0.0482534915208816,293.2204284667969,297.1499938964844,293.1499938964844,0.0038935139309614,-228.685287475586,296.41876220703125,0.5485139489173889,0.050000000745058,0.035639863461256,293.09979248046875,297.1499938964844,293.1499938964844,0.0906982272863388,-2230.1689453125,304.1444396972656,0.7974424362182617,0.1488574147224426,0.1413878053426742,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5485139489173889,0.050000000745058,0.2288937866687774,291.11871337890625,291.1499938964844,271.4833374023437,269.9870910644531,284.7592163085937,293.38360595703125,291.1189880371094,1.0,0.160268560051918,0.9970418214797974,0.6499999761581421,1.0,1.0,-0.6000194549560547,0.236588567495346,0.3634308874607086,0.063809148967266,0.0,0.0,0.0992469564080238,24.69769287109375,25.0,1.834505319595337,-3855.220458984375,37.48852157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9097595214844,303.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0862029790878295,0.0,0.0,0.0,0.0,1.0,0.0013278514379635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979283154010772,0.1013359054923057,-0.0034075865987688,0.0,8.748505933908746e-05,0.0,0.0,3.904846668243408,0.0,0.0,0.0,0.2697456479072571,4.0,0.0,1.0
840000,293.1128845214844,297.1499938964844,293.1499938964844,0.0029254043474793,-222.32150268554688,295.1207580566406,0.5485139489173889,0.050000000745058,0.0458226799964904,294.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5485139489173889,0.050000000745058,0.0482534915208816,293.2204284667969,297.1499938964844,293.1499938964844,0.0038935139309614,-228.685287475586,296.41876220703125,0.5485139489173889,0.050000000745058,0.035639863461256,293.09979248046875,297.1499938964844,293.1499938964844,0.0906982272863388,-2230.1689453125,304.1444396972656,0.7974424362182617,0.1488574147224426,0.1413878053426742,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5485139489173889,0.050000000745058,0.2288937866687774,291.11871337890625,291.1499938964844,271.4833374023437,269.9870910644531,284.7592163085937,293.38360595703125,291.1189880371094,1.0,0.160268560051918,0.9970418214797974,0.6499999761581421,1.0,1.0,-0.6000194549560547,0.236588567495346,0.3634308874607086,0.063809148967266,0.0,0.0,0.0992469564080238,24.69769287109375,25.0,1.834505319595337,-3855.220458984375,37.48852157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9097595214844,303.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0862029790878295,0.0,0.0,0.0,0.0,1.0,0.0013278514379635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979283154010772,0.1013359054923057,-0.0034075865987688,0.0,8.748505933908746e-05,0.0,0.0,3.904846668243408,0.0,0.0,0.0,0.2697456479072571,4.0,0.0,1.0
840060,293.1072692871094,297.1499938964844,293.1499938964844,0.0029464680701494,-223.8980712890625,295.1501159667969,0.5486462116241455,0.050000000745058,0.0458217337727546,294.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5486462116241455,0.050000000745058,0.0482524931430816,293.2140808105469,297.1499938964844,293.1499938964844,0.0038882952649146,-228.3815155029297,296.4126892089844,0.5486462116241455,0.050000000745058,0.0356391258537769,293.0980834960937,297.1499938964844,293.1499938964844,0.0919086709618568,-2253.921142578125,304.144287109375,0.8005385398864746,0.1504759937524795,0.142908364534378,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5486462116241455,0.050000000745058,0.228889063000679,291.11993408203125,291.1499938964844,271.4266662597656,269.95147705078125,284.7239990234375,293.362060546875,291.1201477050781,1.0,0.160421222448349,0.9973740577697754,0.6499999761581421,1.0,1.0,-0.6018353700637817,0.2373012751340866,0.3645341098308563,0.064099445939064,0.0,0.0,0.1031743288040161,24.68719482421875,25.0,1.5847982168197632,-3888.662109375,37.66577911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914306640625,303.55889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.759765625,18000.0,0.0,0.0,0.0871102064847946,0.0,0.0,0.0,0.0,1.0,0.001023952383548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994523391127586,0.1015243083238601,-0.0020719720050692,0.0,8.840578811941668e-05,0.0,0.0,3.914371252059937,0.0,0.0,0.0,0.2698375880718231,4.0,0.0,1.0
840120,293.1072692871094,297.1499938964844,293.1499938964844,0.0029464680701494,-223.8980712890625,295.1501159667969,0.5486462116241455,0.050000000745058,0.0458217337727546,294.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5486462116241455,0.050000000745058,0.0482524931430816,293.2140808105469,297.1499938964844,293.1499938964844,0.0038882952649146,-228.3815155029297,296.4126892089844,0.5486462116241455,0.050000000745058,0.0356391258537769,293.0980834960937,297.1499938964844,293.1499938964844,0.0919086709618568,-2253.921142578125,304.144287109375,0.8005385398864746,0.1504759937524795,0.142908364534378,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5486462116241455,0.050000000745058,0.228889063000679,291.11993408203125,291.1499938964844,271.4266662597656,269.95147705078125,284.7239990234375,293.362060546875,291.1201477050781,1.0,0.160421222448349,0.9973740577697754,0.6499999761581421,1.0,1.0,-0.6018353700637817,0.2373012751340866,0.3645341098308563,0.064099445939064,0.0,0.0,0.1031743288040161,24.68719482421875,25.0,1.5847982168197632,-3888.662109375,37.66577911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914306640625,303.55889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.759765625,18000.0,0.0,0.0,0.0871102064847946,0.0,0.0,0.0,0.0,1.0,0.001023952383548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994523391127586,0.1015243083238601,-0.0020719720050692,0.0,8.840578811941668e-05,0.0,0.0,3.914371252059937,0.0,0.0,0.0,0.2698375880718231,4.0,0.0,1.0
840180,293.10162353515625,297.1499938964844,293.1499938964844,0.0029690451920032,-225.5884246826172,295.1814270019531,0.5487782955169678,0.050000000745058,0.0458207912743091,294.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5487782955169678,0.050000000745058,0.0482515022158622,293.2077331542969,297.1499938964844,293.1499938964844,0.0038847946561872,-228.17526245117188,296.4087219238281,0.5487782955169678,0.050000000745058,0.0356383956968784,293.096435546875,297.1499938964844,293.1499938964844,0.093145951628685,-2278.193115234375,304.1441345214844,0.8036719560623169,0.1521280258893966,0.1444609761238098,293.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5487782955169678,0.050000000745058,0.2288843393325805,291.1210021972656,291.1499938964844,271.3699951171875,269.9161682128906,284.6896667480469,293.3419189453125,291.1212463378906,1.0,0.1605787873268127,0.9977062344551086,0.6499999761581421,1.0,1.0,-0.6036897897720337,0.2380280494689941,0.3656617701053619,0.0643994584679603,0.0,0.0,0.1069630533456802,24.67715072631836,25.0,1.4468169212341309,-3921.98681640625,37.848121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,303.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.0879660546779632,0.0,0.0,0.0,0.0,1.0,0.0006575277075171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009441167116165,0.1018428429961204,-0.0008987318724393,0.0,8.927436283556744e-05,0.0,0.0,3.928940773010254,0.0,0.0,0.0,0.2699415683746338,4.0,0.0,1.0
840240,293.10162353515625,297.1499938964844,293.1499938964844,0.0029690451920032,-225.5884246826172,295.1814270019531,0.5487782955169678,0.050000000745058,0.0458207912743091,294.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5487782955169678,0.050000000745058,0.0482515022158622,293.2077331542969,297.1499938964844,293.1499938964844,0.0038847946561872,-228.17526245117188,296.4087219238281,0.5487782955169678,0.050000000745058,0.0356383956968784,293.096435546875,297.1499938964844,293.1499938964844,0.093145951628685,-2278.193115234375,304.1441345214844,0.8036719560623169,0.1521280258893966,0.1444609761238098,293.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5487782955169678,0.050000000745058,0.2288843393325805,291.1210021972656,291.1499938964844,271.3699951171875,269.9161682128906,284.6896667480469,293.3419189453125,291.1212463378906,1.0,0.1605787873268127,0.9977062344551086,0.6499999761581421,1.0,1.0,-0.6036897897720337,0.2380280494689941,0.3656617701053619,0.0643994584679603,0.0,0.0,0.1069630533456802,24.67715072631836,25.0,1.4468169212341309,-3921.98681640625,37.848121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,303.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.0879660546779632,0.0,0.0,0.0,0.0,1.0,0.0006575277075171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009441167116165,0.1018428429961204,-0.0008987318724393,0.0,8.927436283556744e-05,0.0,0.0,3.928940773010254,0.0,0.0,0.0,0.2699415683746338,4.0,0.0,1.0
840300,293.0987854003906,297.1499938964844,293.1499938964844,0.0029809025581926,-226.4762420654297,295.1978454589844,0.5488442182540894,0.050000000745058,0.0458203218877315,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5488442182540894,0.050000000745058,0.0482510067522525,293.2045593261719,297.1499938964844,293.1499938964844,0.0038836887106299,-228.108642578125,296.4075927734375,0.5488442182540894,0.050000000745058,0.0356380268931388,293.0956115722656,297.1499938964844,293.1499938964844,0.0937743782997131,-2290.515380859375,304.14404296875,0.8052508234977722,0.1529660820960998,0.1452488452196121,293.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5488442182540894,0.050000000745058,0.2288819998502731,291.1215209960937,291.1499938964844,271.3416748046875,269.89862060546875,284.6728210449219,293.3323669433594,291.1217346191406,1.0,0.160659372806549,0.9978723526000975,0.6499999761581421,1.0,1.0,-0.6046308875083923,0.2383964955806732,0.3662344217300415,0.0645530149340629,0.0,0.0,0.1088074967265129,24.672298431396484,25.0,1.3913991451263428,-3938.5673828125,37.94115447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92596435546875,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.103515625,18000.0,0.0,0.0,0.0883742794394493,0.0,0.0,0.0,0.0,1.0,0.0004344175686128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101677730679512,0.1020982414484024,-0.0004205082659609,0.0,8.968865586211905e-05,0.0,0.0,3.93996000289917,0.0,0.0,0.0,0.27000293135643,4.0,0.0,1.0
840360,293.095947265625,297.1499938964844,293.1499938964844,0.0029931261669844,-227.3915100097656,295.2146911621094,0.5489100813865662,0.050000000745058,0.0458198525011539,294.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5489100813865662,0.050000000745058,0.0482505112886428,293.2013854980469,297.1499938964844,293.1499938964844,0.0038829979021102,-228.06558227539065,296.4069519042969,0.5489100813865662,0.050000000745058,0.0356376618146896,293.0948181152344,297.1499938964844,293.1499938964844,0.0944089591503143,-2302.95361328125,304.1439819335937,0.8068292140960693,0.1538116484880447,0.1460438519716262,293.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5489100813865662,0.050000000745058,0.2288796454668045,291.1220397949219,291.1499938964844,271.3133239746094,269.881103515625,284.6562194824219,293.3231811523437,291.1222229003906,1.0,0.1607410609722137,0.9980352520942688,0.6499999761581421,1.0,1.0,-0.6055805683135986,0.238768070936203,0.366812527179718,0.0647088140249252,0.0,0.0,0.1106217801570892,24.66755485534668,25.0,1.3313720226287842,-3955.077880859375,38.03536605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,303.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5078125,18000.0,0.0,0.0,0.0887700393795967,0.0,0.0,0.0,0.0,1.0,0.000166614234331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024034693837165,0.1024868488311767,-8.338024781551212e-05,0.0,9.009031055029482e-05,0.0,0.0,3.956154108047485,0.0,0.0,0.0,0.2700772881507873,4.0,0.0,1.0
840420,293.0903015136719,297.1499938964844,293.1499938964844,0.0030186818912625,-229.3051147460937,295.2498474121094,0.5490416288375854,0.050000000745058,0.0458189137279987,294.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5490416288375854,0.050000000745058,0.0482495240867137,293.1950378417969,297.1499938964844,293.1499938964844,0.0038828668184578,-228.0506134033203,296.4072570800781,0.5490416288375854,0.050000000745058,0.0356369353830814,293.09326171875,297.1499938964844,293.1499938964844,0.0956966355443,-2328.172607421875,304.1438293457031,0.8099462389945984,0.1555245369672775,0.1476547718048095,293.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5490416288375854,0.050000000745058,0.2288749665021896,291.1229248046875,291.1499938964844,271.25665283203125,269.84619140625,284.62359619140625,293.3057556152344,291.12310791015625,1.0,0.1609077453613281,0.9983610510826112,0.6499999761581421,1.0,1.0,-0.6075050234794617,0.2395203411579132,0.3679847121238708,0.065027043223381,0.0,0.0,0.1141685023903846,24.65838432312012,25.0,1.180268168449402,-3987.890869140625,38.22725296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,303.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.943359375,18000.0,0.0,0.0,0.0895255357027053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038346365094184,0.1038388535380363,-4.215199169266271e-06,0.0,9.085703641176224e-05,0.0,0.0,4.011082649230957,0.0,0.0,0.0,0.2702837288379669,4.0,0.0,1.0
840480,293.0903015136719,297.1499938964844,293.1499938964844,0.0030186818912625,-229.3051147460937,295.2498474121094,0.5490416288375854,0.050000000745058,0.0458189137279987,294.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5490416288375854,0.050000000745058,0.0482495240867137,293.1950378417969,297.1499938964844,293.1499938964844,0.0038828668184578,-228.0506134033203,296.4072570800781,0.5490416288375854,0.050000000745058,0.0356369353830814,293.09326171875,297.1499938964844,293.1499938964844,0.0956966355443,-2328.172607421875,304.1438293457031,0.8099462389945984,0.1555245369672775,0.1476547718048095,293.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5490416288375854,0.050000000745058,0.2288749665021896,291.1229248046875,291.1499938964844,271.25665283203125,269.84619140625,284.62359619140625,293.3057556152344,291.12310791015625,1.0,0.1609077453613281,0.9983610510826112,0.6499999761581421,1.0,1.0,-0.6075050234794617,0.2395203411579132,0.3679847121238708,0.065027043223381,0.0,0.0,0.1141685023903846,24.65838432312012,25.0,1.180268168449402,-3987.890869140625,38.22725296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,303.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.943359375,18000.0,0.0,0.0,0.0895255357027053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038346365094184,0.1038388535380363,-4.215199169266271e-06,0.0,9.085703641176224e-05,0.0,0.0,4.011082649230957,0.0,0.0,0.0,0.2702837288379669,4.0,0.0,1.0
840540,293.0845642089844,297.1499938964844,293.1499938964844,0.0030458974651992,-231.3423309326172,295.287109375,0.5491736531257629,0.050000000745058,0.0458179749548435,294.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5491736531257629,0.050000000745058,0.0482485331594944,293.1886901855469,297.1499938964844,293.1499938964844,0.0038845206145197,-228.136474609375,296.4097900390625,0.5491736531257629,0.050000000745058,0.0356362015008926,293.0917358398437,297.1499938964844,293.1499938964844,0.0970098748803138,-2353.856201171875,304.1437072753906,0.813025712966919,0.1572716981172561,0.1492948979139328,293.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5491736531257629,0.050000000745058,0.2288702726364135,291.123779296875,291.1499938964844,271.20001220703125,269.8114318847656,284.5943298339844,293.29345703125,291.1239929199219,1.0,0.1610787361860275,0.9986868500709534,0.6499999761581421,1.0,1.0,-0.6094645261764526,0.2402854263782501,0.3691790997982025,0.0653543099761009,0.0,0.0,0.1176110655069351,24.649513244628903,25.0,1.4073866605758667,-4020.0322265625,38.4238395690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,303.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7578125,18000.0,0.0,0.0,0.0902372300624847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052475571632385,0.1052517741918563,-4.217381501803175e-06,0.0,9.157932072412224e-05,0.0,0.0,4.068775653839111,0.0,0.0,0.0,0.2705024480819702,4.0,0.0,1.0
840600,293.0845642089844,297.1499938964844,293.1499938964844,0.0030458974651992,-231.3423309326172,295.287109375,0.5491736531257629,0.050000000745058,0.0458179749548435,294.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5491736531257629,0.050000000745058,0.0482485331594944,293.1886901855469,297.1499938964844,293.1499938964844,0.0038845206145197,-228.136474609375,296.4097900390625,0.5491736531257629,0.050000000745058,0.0356362015008926,293.0917358398437,297.1499938964844,293.1499938964844,0.0970098748803138,-2353.856201171875,304.1437072753906,0.813025712966919,0.1572716981172561,0.1492948979139328,293.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5491736531257629,0.050000000745058,0.2288702726364135,291.123779296875,291.1499938964844,271.20001220703125,269.8114318847656,284.5943298339844,293.29345703125,291.1239929199219,1.0,0.1610787361860275,0.9986868500709534,0.6499999761581421,1.0,1.0,-0.6094645261764526,0.2402854263782501,0.3691790997982025,0.0653543099761009,0.0,0.0,0.1176110655069351,24.649513244628903,25.0,1.4073866605758667,-4020.0322265625,38.4238395690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,303.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7578125,18000.0,0.0,0.0,0.0902372300624847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052475571632385,0.1052517741918563,-4.217381501803175e-06,0.0,9.157932072412224e-05,0.0,0.0,4.068775653839111,0.0,0.0,0.0,0.2705024480819702,4.0,0.0,1.0
840660,293.0785217285156,297.1499938964844,293.1499938964844,0.0030752110760658,-233.5277557373047,295.3276672363281,0.5493130087852478,0.050000000745058,0.0458169840276241,294.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5493130087852478,0.050000000745058,0.0482474938035011,293.18218994140625,297.1499938964844,293.1499938964844,0.0038880868814885,-228.32254028320312,296.4154052734375,0.5493130087852478,0.050000000745058,0.0356354340910911,293.0901184082031,297.1499938964844,293.1499938964844,0.0983592569828033,-2380.18603515625,304.1435546875,0.8161283731460571,0.1590773165225982,0.1509866118431091,293.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5493130087852478,0.050000000745058,0.2288653254508972,291.1253967285156,291.1499938964844,271.1433410644531,269.7767028808594,284.56964111328125,293.2889709472656,291.1258239746094,1.0,0.1612544357776641,0.9990071058273317,0.6499999761581421,1.0,1.0,-0.611485481262207,0.241073653101921,0.3704118430614471,0.0656950995326042,0.0,0.0,0.1207905784249305,24.639877319335938,25.0,2.449627161026001,-4050.784912109375,38.626861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,303.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.090909257531166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065947413444519,0.1065989658236503,-4.219566108076833e-06,0.0,9.226133988704532e-05,0.0,0.0,4.1239776611328125,0.0,0.0,0.0,0.2707134485244751,4.0,0.0,1.0
840720,293.0785217285156,297.1499938964844,293.1499938964844,0.0030752110760658,-233.5277557373047,295.3276672363281,0.5493130087852478,0.050000000745058,0.0458169840276241,294.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5493130087852478,0.050000000745058,0.0482474938035011,293.18218994140625,297.1499938964844,293.1499938964844,0.0038880868814885,-228.32254028320312,296.4154052734375,0.5493130087852478,0.050000000745058,0.0356354340910911,293.0901184082031,297.1499938964844,293.1499938964844,0.0983592569828033,-2380.18603515625,304.1435546875,0.8161283731460571,0.1590773165225982,0.1509866118431091,293.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5493130087852478,0.050000000745058,0.2288653254508972,291.1253967285156,291.1499938964844,271.1433410644531,269.7767028808594,284.56964111328125,293.2889709472656,291.1258239746094,1.0,0.1612544357776641,0.9990071058273317,0.6499999761581421,1.0,1.0,-0.611485481262207,0.241073653101921,0.3704118430614471,0.0656950995326042,0.0,0.0,0.1207905784249305,24.639877319335938,25.0,2.449627161026001,-4050.784912109375,38.626861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,303.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.090909257531166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065947413444519,0.1065989658236503,-4.219566108076833e-06,0.0,9.226133988704532e-05,0.0,0.0,4.1239776611328125,0.0,0.0,0.0,0.2707134485244751,4.0,0.0,1.0
840780,293.0723876953125,297.1499938964844,293.1499938964844,0.0031061493791639,-235.83204650878903,295.370849609375,0.5494563579559326,0.050000000745058,0.0458159707486629,294.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5494563579559326,0.050000000745058,0.0482464209198951,293.1756286621094,297.1499938964844,293.1499938964844,0.0038934093900024,-228.6065368652344,296.423583984375,0.5494563579559326,0.050000000745058,0.0356346443295478,293.0885009765625,297.1499938964844,293.1499938964844,0.0997452363371849,-2407.166259765625,304.1434020996094,0.8192463517189026,0.1609229147434234,0.1527213007211685,293.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5494563579559326,0.050000000745058,0.2288602590560913,291.12725830078125,291.1499938964844,271.086669921875,269.7419738769531,284.5448608398437,293.2843933105469,291.1275634765625,1.0,0.1614349782466888,0.9993274211883544,0.6499999761581421,1.0,1.0,-0.613557755947113,0.2418810725212097,0.3716766536235809,0.0660477131605148,0.0,0.0,0.123690515756607,24.630022048950195,25.0,2.27227783203125,-4079.91748046875,38.83587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,303.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.0915443450212478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078305318951606,0.1078347489237785,-4.221609742671717e-06,0.0,9.290586604038252e-05,0.0,0.0,4.174736499786377,0.0,0.0,0.0,0.2709083557128906,4.0,0.0,1.0
840840,293.0723876953125,297.1499938964844,293.1499938964844,0.0031061493791639,-235.83204650878903,295.370849609375,0.5494563579559326,0.050000000745058,0.0458159707486629,294.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5494563579559326,0.050000000745058,0.0482464209198951,293.1756286621094,297.1499938964844,293.1499938964844,0.0038934093900024,-228.6065368652344,296.423583984375,0.5494563579559326,0.050000000745058,0.0356346443295478,293.0885009765625,297.1499938964844,293.1499938964844,0.0997452363371849,-2407.166259765625,304.1434020996094,0.8192463517189026,0.1609229147434234,0.1527213007211685,293.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5494563579559326,0.050000000745058,0.2288602590560913,291.12725830078125,291.1499938964844,271.086669921875,269.7419738769531,284.5448608398437,293.2843933105469,291.1275634765625,1.0,0.1614349782466888,0.9993274211883544,0.6499999761581421,1.0,1.0,-0.613557755947113,0.2418810725212097,0.3716766536235809,0.0660477131605148,0.0,0.0,0.123690515756607,24.630022048950195,25.0,2.27227783203125,-4079.91748046875,38.83587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,303.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.0915443450212478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078305318951606,0.1078347489237785,-4.221609742671717e-06,0.0,9.290586604038252e-05,0.0,0.0,4.174736499786377,0.0,0.0,0.0,0.2709083557128906,4.0,0.0,1.0
840900,293.0693054199219,297.1499938964844,293.1499938964844,0.0031222768593579,-237.0350952148437,295.39306640625,0.5495280027389526,0.050000000745058,0.045815460383892,294.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5495280027389526,0.050000000745058,0.0482458882033824,293.1723327636719,297.1499938964844,293.1499938964844,0.0038967849686741,-228.79103088378903,296.42840576171875,0.5495280027389526,0.050000000745058,0.0356342494487762,293.08770751953125,297.1499938964844,293.1499938964844,0.1004512384533882,-2420.885498046875,304.143310546875,0.820805013179779,0.161856859922409,0.1536000967025756,293.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5495280027389526,0.050000000745058,0.2288577109575271,291.1279296875,291.1499938964844,271.0583190917969,269.7245788574219,284.5325012207031,293.2821044921875,291.1281433105469,1.0,0.1615270227193832,0.9994875192642212,0.6499999761581421,1.0,1.0,-0.6146076321601868,0.2422898709774017,0.3723177313804626,0.066227488219738,0.0,0.0,0.1250920593738556,24.6252498626709,25.0,1.848604202270508,-4094.163818359375,38.94231414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,303.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.0918483510613441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084258258342742,0.1084300428628921,-4.22258108301321e-06,0.0,9.321440302301198e-05,0.0,0.0,4.199203014373779,0.0,0.0,0.0,0.2710021138191223,4.0,0.0,1.0
840960,293.06622314453125,297.1499938964844,293.1499938964844,0.0031388218048959,-238.2704467773437,295.41571044921875,0.5495993494987488,0.050000000745058,0.0458149574697017,294.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5495993494987488,0.050000000745058,0.0482453554868698,293.1690368652344,297.1499938964844,293.1499938964844,0.0039006196893751,-229.00294494628903,296.43365478515625,0.5495993494987488,0.050000000745058,0.0356338545680046,293.0869445800781,297.1499938964844,293.1499938964844,0.1011647954583168,-2434.73388671875,304.1432189941406,0.8223621845245361,0.1627968251705169,0.1544848531484604,293.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5495993494987488,0.050000000745058,0.2288551926612854,291.1283874511719,291.1499938964844,271.0299987792969,269.7071838378906,284.5201110839844,293.27978515625,291.1285400390625,1.0,0.1616201400756836,0.9995900392532348,0.6499999761581421,0.9999458193778992,1.0,-0.6156646609306335,0.2427021414041519,0.3729625046253204,0.0664100497961044,0.0,0.0,0.1264836937189102,24.62061882019043,25.0,1.349514365196228,-4108.36474609375,39.04988098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,303.9684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.0921445414423942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090170890092849,0.1090213134884834,-4.223535597702721e-06,0.0,9.351499465992674e-05,0.0,0.0,4.223512172698975,0.0,0.0,0.0,0.2710950672626495,4.0,0.0,1.0
841020,293.0600891113281,297.1499938964844,293.1499938964844,0.003173159668222,-240.8373260498047,295.4621276855469,0.5497408509254456,0.050000000745058,0.0458139553666114,294.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5497408509254456,0.050000000745058,0.0482443012297153,293.1624755859375,297.1499938964844,293.1499938964844,0.0039096889086067,-229.5098419189453,296.445556640625,0.5497408509254456,0.050000000745058,0.0356330759823322,293.0854797363281,297.1499938964844,293.1499938964844,0.1026134341955185,-2462.7919921875,304.14306640625,0.8254748582839966,0.1646936982870102,0.1562709808349609,293.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5497408509254456,0.050000000745058,0.2288502007722854,291.1287841796875,291.1499938964844,270.97332763671875,269.6722717285156,284.4952697753906,293.2751159667969,291.1288146972656,1.0,0.1618095785379409,0.9997950196266174,0.6499999761581421,0.9998375177383424,1.0,-0.6177988052368164,0.243534117937088,0.3742646872997284,0.0667808726429939,0.0,0.0,0.1292790174484253,24.6118392944336,25.0,0.3687912821769714,-4136.8837890625,39.268314361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98944091796875,304.0126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.092716634273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102071106433868,0.1102113425731659,-4.225433713145321e-06,0.0,9.409560152562336e-05,0.0,0.0,4.272470951080322,0.0,0.0,0.0,0.271281898021698,4.0,0.0,1.0
841080,293.0600891113281,297.1499938964844,293.1499938964844,0.003173159668222,-240.8373260498047,295.4621276855469,0.5497408509254456,0.050000000745058,0.0458139553666114,294.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5497408509254456,0.050000000745058,0.0482443012297153,293.1624755859375,297.1499938964844,293.1499938964844,0.0039096889086067,-229.5098419189453,296.445556640625,0.5497408509254456,0.050000000745058,0.0356330759823322,293.0854797363281,297.1499938964844,293.1499938964844,0.1026134341955185,-2462.7919921875,304.14306640625,0.8254748582839966,0.1646936982870102,0.1562709808349609,293.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5497408509254456,0.050000000745058,0.2288502007722854,291.1287841796875,291.1499938964844,270.97332763671875,269.6722717285156,284.4952697753906,293.2751159667969,291.1288146972656,1.0,0.1618095785379409,0.9997950196266174,0.6499999761581421,0.9998375177383424,1.0,-0.6177988052368164,0.243534117937088,0.3742646872997284,0.0667808726429939,0.0,0.0,0.1292790174484253,24.6118392944336,25.0,0.3687912821769714,-4136.8837890625,39.268314361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98944091796875,304.0126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.092716634273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102071106433868,0.1102113425731659,-4.225433713145321e-06,0.0,9.409560152562336e-05,0.0,0.0,4.272470951080322,0.0,0.0,0.0,0.271281898021698,4.0,0.0,1.0
841140,293.0539855957031,297.1499938964844,293.1499938964844,0.0032090817112475,-243.5243377685547,295.5101928710937,0.5498806238174438,0.050000000745058,0.0458129681646823,294.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5498806238174438,0.050000000745058,0.048243261873722,293.1559143066406,297.1499938964844,293.1499938964844,0.0039205565117299,-230.121810913086,296.4593505859375,0.5498806238174438,0.050000000745058,0.0356323085725307,293.0840759277344,297.1499938964844,293.1499938964844,0.1040872484445571,-2491.25830078125,304.1429138183594,0.8285889625549316,0.1666108220815658,0.1580767184495926,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5498806238174438,0.050000000745058,0.2288452684879303,291.1286315917969,291.1499938964844,270.9166564941406,269.63720703125,284.470458984375,293.2703857421875,291.1285705566406,1.0,0.1620029509067535,1.0,0.6499999761581421,0.9997292160987854,1.0,-0.6199566125869751,0.2443747222423553,0.3755818903446197,0.0671585574746131,0.0,0.0,0.1321347057819366,24.603679656982425,25.0,-0.3507755994796753,-4165.861328125,39.4908332824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99676513671875,304.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.093270443379879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114305034279823,0.1114347279071807,-4.22736684413394e-06,0.0,9.465764014748856e-05,0.0,0.0,4.322861194610596,0.0,0.0,0.0,0.2714737951755523,4.0,0.0,1.0
841200,293.0539855957031,297.1499938964844,293.1499938964844,0.0032090817112475,-243.5243377685547,295.5101928710937,0.5498806238174438,0.050000000745058,0.0458129681646823,294.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5498806238174438,0.050000000745058,0.048243261873722,293.1559143066406,297.1499938964844,293.1499938964844,0.0039205565117299,-230.121810913086,296.4593505859375,0.5498806238174438,0.050000000745058,0.0356323085725307,293.0840759277344,297.1499938964844,293.1499938964844,0.1040872484445571,-2491.25830078125,304.1429138183594,0.8285889625549316,0.1666108220815658,0.1580767184495926,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5498806238174438,0.050000000745058,0.2288452684879303,291.1286315917969,291.1499938964844,270.9166564941406,269.63720703125,284.470458984375,293.2703857421875,291.1285705566406,1.0,0.1620029509067535,1.0,0.6499999761581421,0.9997292160987854,1.0,-0.6199566125869751,0.2443747222423553,0.3755818903446197,0.0671585574746131,0.0,0.0,0.1321347057819366,24.603679656982425,25.0,-0.3507755994796753,-4165.861328125,39.4908332824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99676513671875,304.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.093270443379879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114305034279823,0.1114347279071807,-4.22736684413394e-06,0.0,9.465764014748856e-05,0.0,0.0,4.322861194610596,0.0,0.0,0.0,0.2714737951755523,4.0,0.0,1.0
841260,293.0479431152344,297.1499938964844,293.1499938964844,0.0032466060947626,-246.3303680419922,295.5600891113281,0.5500187873840332,0.050000000745058,0.0458119958639144,294.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5500187873840332,0.050000000745058,0.04824223741889,293.1493835449219,297.1499938964844,293.1499938964844,0.003933219704777,-230.8366241455078,296.4751892089844,0.5500187873840332,0.050000000745058,0.0356315523386001,293.082763671875,297.1499938964844,293.1499938964844,0.1055833473801612,-2520.06982421875,304.1427917480469,0.8317102193832397,0.1685469150543213,0.1599007099866867,293.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5500187873840332,0.050000000745058,0.2288403958082199,291.128173828125,291.1499938964844,270.8599853515625,269.60186767578125,284.4455261230469,293.2656555175781,291.1280822753906,1.0,0.1622000485658645,1.0,0.6499999761581421,0.999422013759613,1.0,-0.6221364140510559,0.245226576924324,0.376909852027893,0.0675459802150726,0.0,0.0,0.1350752860307693,24.59611892700196,25.0,-0.7340765595436096,-4195.47998046875,39.717281341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,304.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.0938169807195663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127026602625846,0.1127068921923637,-4.229374098940752e-06,0.0,9.52123082242906e-05,0.0,0.0,4.375339508056641,0.0,0.0,0.0,0.2716734707355499,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.0032466060947626,-246.3303680419922,295.5600891113281,0.5500187873840332,0.050000000745058,0.0458119958639144,294.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5500187873840332,0.050000000745058,0.04824223741889,293.1493835449219,297.1499938964844,293.1499938964844,0.003933219704777,-230.8366241455078,296.4751892089844,0.5500187873840332,0.050000000745058,0.0356315523386001,293.082763671875,297.1499938964844,293.1499938964844,0.1055833473801612,-2520.06982421875,304.1427917480469,0.8317102193832397,0.1685469150543213,0.1599007099866867,293.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5500187873840332,0.050000000745058,0.2288403958082199,291.128173828125,291.1499938964844,270.8599853515625,269.60186767578125,284.4455261230469,293.2656555175781,291.1280822753906,1.0,0.1622000485658645,1.0,0.6499999761581421,0.999422013759613,1.0,-0.6221364140510559,0.245226576924324,0.376909852027893,0.0675459802150726,0.0,0.0,0.1350752860307693,24.59611892700196,25.0,-0.7340765595436096,-4195.47998046875,39.717281341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,304.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.0938169807195663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127026602625846,0.1127068921923637,-4.229374098940752e-06,0.0,9.52123082242906e-05,0.0,0.0,4.375339508056641,0.0,0.0,0.0,0.2716734707355499,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.0032856264151632,-249.2450256347656,295.6118469238281,0.550155520439148,0.050000000745058,0.0458110310137271,294.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.550155520439148,0.050000000745058,0.0482412204146385,293.14288330078125,297.1499938964844,293.1499938964844,0.0039475997909903,-231.6477813720703,296.4931945800781,0.550155520439148,0.050000000745058,0.0356308035552501,293.08154296875,297.1499938964844,293.1499938964844,0.1070986911654472,-2549.162841796875,304.1426696777344,0.8348430395126343,0.1705003529787063,0.1617413610219955,293.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.550155520439148,0.050000000745058,0.2288355827331543,291.12762451171875,291.1499938964844,270.8033447265625,269.5662841796875,284.4205627441406,293.2608642578125,291.12750244140625,1.0,0.1624005585908889,1.0,0.6499999761581421,0.9991148114204408,1.0,-0.6243363618850708,0.246085911989212,0.3782504498958587,0.0679396390914917,0.0,0.0,0.1380986273288726,24.589088439941406,25.0,-0.8156455159187317,-4225.72265625,39.94742202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054626464844,304.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0943683162331581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140268072485923,0.1140310317277908,-4.231470484228339e-06,0.0,9.577184391673654e-05,0.0,0.0,4.430059909820557,0.0,0.0,0.0,0.2718817591667175,4.0,0.0,1.0
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.0032856264151632,-249.2450256347656,295.6118469238281,0.550155520439148,0.050000000745058,0.0458110310137271,294.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.550155520439148,0.050000000745058,0.0482412204146385,293.14288330078125,297.1499938964844,293.1499938964844,0.0039475997909903,-231.6477813720703,296.4931945800781,0.550155520439148,0.050000000745058,0.0356308035552501,293.08154296875,297.1499938964844,293.1499938964844,0.1070986911654472,-2549.162841796875,304.1426696777344,0.8348430395126343,0.1705003529787063,0.1617413610219955,293.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.550155520439148,0.050000000745058,0.2288355827331543,291.12762451171875,291.1499938964844,270.8033447265625,269.5662841796875,284.4205627441406,293.2608642578125,291.12750244140625,1.0,0.1624005585908889,1.0,0.6499999761581421,0.9991148114204408,1.0,-0.6243363618850708,0.246085911989212,0.3782504498958587,0.0679396390914917,0.0,0.0,0.1380986273288726,24.589088439941406,25.0,-0.8156455159187317,-4225.72265625,39.94742202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054626464844,304.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0943683162331581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140268072485923,0.1140310317277908,-4.231470484228339e-06,0.0,9.577184391673654e-05,0.0,0.0,4.430059909820557,0.0,0.0,0.0,0.2718817591667175,4.0,0.0,1.0
841500,293.0389709472656,297.1499938964844,293.1499938964844,0.0033057008404284,-250.74264526367188,295.6384582519531,0.5502233505249023,0.050000000745058,0.0458105541765689,294.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5502233505249023,0.050000000745058,0.0482407175004482,293.1396179199219,297.1499938964844,293.1499938964844,0.0039554284885525,-232.08865356445312,296.5030212402344,0.5502233505249023,0.050000000745058,0.0356304310262203,293.0809631347656,297.1499938964844,293.1499938964844,0.1078628301620483,-2563.798828125,304.1426086425781,0.8364148139953613,0.1714831590652465,0.1626675426959991,293.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5502233505249023,0.050000000745058,0.2288331985473632,291.1273498535156,291.1499938964844,270.7749938964844,269.54833984375,284.4081115722656,293.2584533691406,291.12725830078125,1.0,0.162502035498619,1.0,0.6499999761581421,0.9989612102508544,1.0,-0.6254433989524841,0.2465181648731231,0.3789252340793609,0.0681386739015579,0.0,0.0,0.1396353840827942,24.58576202392578,25.0,-0.7697903513908386,-4241.04541015625,40.06382369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,304.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.875,18000.0,0.0,0.0,0.094649039208889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147068589925766,0.1147110909223556,-4.2325532376708e-06,0.0,9.605674131307752e-05,0.0,0.0,4.458205223083496,0.0,0.0,0.0,0.2719889283180237,4.0,0.0,1.0
841560,293.0359802246094,297.1499938964844,293.1499938964844,0.0033261384814977,-252.26589965820312,295.66558837890625,0.5502909421920776,0.050000000745058,0.0458100773394107,294.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5502909421920776,0.050000000745058,0.0482402183115482,293.1363830566406,297.1499938964844,293.1499938964844,0.0039636748842895,-232.55245971679688,296.513427734375,0.5502909421920776,0.050000000745058,0.0356300622224807,293.08038330078125,297.1499938964844,293.1499938964844,0.1086309179663658,-2578.487548828125,304.1425476074219,0.8379906415939331,0.1724698394536972,0.1635974198579788,293.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5502909421920776,0.050000000745058,0.2288308292627334,291.1271057128906,291.1499938964844,270.7466735839844,269.53033447265625,284.3956298828125,293.25604248046875,291.1270446777344,1.0,0.16260427236557,1.0,0.6499999761581421,0.9988112449645996,1.0,-0.6265548467636108,0.2469519823789596,0.3796029090881347,0.0683390498161315,0.0,0.0,0.1411845237016677,24.58255195617676,25.0,-0.689285933971405,-4256.47607421875,40.18108367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,304.1846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.094934657216072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153972223401069,0.115401454269886,-4.233656909491401e-06,0.0,9.634660818846896e-05,0.0,0.0,4.486807346343994,0.0,0.0,0.0,0.2720978856086731,4.0,0.0,1.0
841620,293.0301208496094,297.1499938964844,293.1499938964844,0.0033681050408631,-255.3889923095703,295.7213134765625,0.5504253506660461,0.050000000745058,0.0458091348409652,294.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5504253506660461,0.050000000745058,0.0482392236590385,293.12994384765625,297.1499938964844,293.1499938964844,0.0039814133197069,-233.548095703125,296.5359191894531,0.5504253506660461,0.050000000745058,0.0356293283402919,293.07928466796875,297.1499938964844,293.1499938964844,0.1101785004138946,-2608.0126953125,304.1424560546875,0.8411554098129272,0.1744542121887207,0.1654677391052246,293.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5504253506660461,0.050000000745058,0.228826105594635,291.12677001953125,291.1499938964844,270.69000244140625,269.4939880371094,284.3706970214844,293.251220703125,291.126708984375,1.0,0.1628109365701675,1.0,0.6499999761581421,0.9985113143920898,1.0,-0.6287906169891357,0.2478242963552475,0.380966305732727,0.068743884563446,0.0,0.0,0.1443086117506027,24.576459884643555,25.0,-0.4812559783458709,-4287.59765625,40.41809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050964355469,304.2258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.63671875,18000.0,0.0,0.0,0.0955241322517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168040409684181,0.1168082728981971,-4.235920187056763e-06,0.0,9.694485197542237e-05,0.0,0.0,4.545186996459961,0.0,0.0,0.0,0.2723204791545868,4.0,0.0,1.0
841680,293.0301208496094,297.1499938964844,293.1499938964844,0.0033681050408631,-255.3889923095703,295.7213134765625,0.5504253506660461,0.050000000745058,0.0458091348409652,294.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5504253506660461,0.050000000745058,0.0482392236590385,293.12994384765625,297.1499938964844,293.1499938964844,0.0039814133197069,-233.548095703125,296.5359191894531,0.5504253506660461,0.050000000745058,0.0356293283402919,293.07928466796875,297.1499938964844,293.1499938964844,0.1101785004138946,-2608.0126953125,304.1424560546875,0.8411554098129272,0.1744542121887207,0.1654677391052246,293.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5504253506660461,0.050000000745058,0.228826105594635,291.12677001953125,291.1499938964844,270.69000244140625,269.4939880371094,284.3706970214844,293.251220703125,291.126708984375,1.0,0.1628109365701675,1.0,0.6499999761581421,0.9985113143920898,1.0,-0.6287906169891357,0.2478242963552475,0.380966305732727,0.068743884563446,0.0,0.0,0.1443086117506027,24.576459884643555,25.0,-0.4812559783458709,-4287.59765625,40.41809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050964355469,304.2258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.63671875,18000.0,0.0,0.0,0.0955241322517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168040409684181,0.1168082728981971,-4.235920187056763e-06,0.0,9.694485197542237e-05,0.0,0.0,4.545186996459961,0.0,0.0,0.0,0.2723204791545868,4.0,0.0,1.0
