time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841740,293.0242919921875,297.1499938964844,293.1499938964844,0.0034115093294531,-258.6121826171875,295.77899169921875,0.550558865070343,0.050000000745058,0.04580819606781,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.550558865070343,0.050000000745058,0.0482382364571094,293.1235046386719,297.1499938964844,293.1499938964844,0.0040007941424846,-234.63316345214844,296.56060791015625,0.550558865070343,0.050000000745058,0.0356285981833934,293.0782775878906,297.1499938964844,293.1499938964844,0.1117404177784919,-2637.7177734375,304.1423645019531,0.8443386554718018,0.1764522343873977,0.1673511415719986,293.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.550558865070343,0.050000000745058,0.2288214266300201,291.1265563964844,291.1499938964844,270.6333312988281,269.45721435546875,284.34576416015625,293.2463684082031,291.12652587890625,1.0,0.1630203574895858,1.0,0.6499999761581421,0.99821138381958,1.0,-0.6310421228408813,0.2487023919820785,0.3823396861553192,0.0691538974642753,0.0,0.0,0.1474510282278061,24.570770263671875,25.0,-0.2715035676956177,-4318.990234375,40.658294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,304.26568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.0961416587233543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182384863495826,0.1182427257299423,-4.238246219756547e-06,0.0,9.757156658452004e-05,0.0,0.0,4.6048431396484375,0.0,0.0,0.0,0.2725481688976288,4.0,0.0,1.0
841800,293.0242919921875,297.1499938964844,293.1499938964844,0.0034115093294531,-258.6121826171875,295.77899169921875,0.550558865070343,0.050000000745058,0.04580819606781,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.550558865070343,0.050000000745058,0.0482382364571094,293.1235046386719,297.1499938964844,293.1499938964844,0.0040007941424846,-234.63316345214844,296.56060791015625,0.550558865070343,0.050000000745058,0.0356285981833934,293.0782775878906,297.1499938964844,293.1499938964844,0.1117404177784919,-2637.7177734375,304.1423645019531,0.8443386554718018,0.1764522343873977,0.1673511415719986,293.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.550558865070343,0.050000000745058,0.2288214266300201,291.1265563964844,291.1499938964844,270.6333312988281,269.45721435546875,284.34576416015625,293.2463684082031,291.12652587890625,1.0,0.1630203574895858,1.0,0.6499999761581421,0.99821138381958,1.0,-0.6310421228408813,0.2487023919820785,0.3823396861553192,0.0691538974642753,0.0,0.0,0.1474510282278061,24.570770263671875,25.0,-0.2715035676956177,-4318.990234375,40.658294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,304.26568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.0961416587233543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182384863495826,0.1182427257299423,-4.238246219756547e-06,0.0,9.757156658452004e-05,0.0,0.0,4.6048431396484375,0.0,0.0,0.0,0.2725481688976288,4.0,0.0,1.0
841860,293.0185241699219,297.1499938964844,293.1499938964844,0.0034563462249934,-261.9344787597656,295.8385925292969,0.550691545009613,0.050000000745058,0.0458072684705257,294.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.550691545009613,0.050000000745058,0.0482372604310512,293.1171264648437,297.1499938964844,293.1499938964844,0.0040218252688646,-235.807846069336,296.5875244140625,0.550691545009613,0.050000000745058,0.0356278754770755,293.07733154296875,297.1499938964844,293.1499938964844,0.1133162081241607,-2667.593994140625,304.1423034667969,0.8475411534309387,0.1784631311893463,0.1692468523979187,293.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.550691545009613,0.050000000745058,0.2288167923688888,291.12646484375,291.1499938964844,270.57666015625,269.4198913574219,284.3208312988281,293.2414855957031,291.12646484375,1.0,0.1632323563098907,1.0,0.6499999761581421,0.9979171752929688,1.0,-0.6333084106445312,0.2495858669281005,0.3837225437164306,0.0695687532424926,0.0,0.0,0.1505976468324661,24.5654525756836,25.0,-0.0976212918758392,-4350.6015625,40.90157318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,304.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.0967899933457374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196939721703529,0.1196982115507125,-4.240624548401684e-06,0.0,9.822953870752826e-05,0.0,0.0,4.665508270263672,0.0,0.0,0.0,0.2727799415588379,4.0,0.0,1.0
841920,293.0185241699219,297.1499938964844,293.1499938964844,0.0034563462249934,-261.9344787597656,295.8385925292969,0.550691545009613,0.050000000745058,0.0458072684705257,294.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.550691545009613,0.050000000745058,0.0482372604310512,293.1171264648437,297.1499938964844,293.1499938964844,0.0040218252688646,-235.807846069336,296.5875244140625,0.550691545009613,0.050000000745058,0.0356278754770755,293.07733154296875,297.1499938964844,293.1499938964844,0.1133162081241607,-2667.593994140625,304.1423034667969,0.8475411534309387,0.1784631311893463,0.1692468523979187,293.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.550691545009613,0.050000000745058,0.2288167923688888,291.12646484375,291.1499938964844,270.57666015625,269.4198913574219,284.3208312988281,293.2414855957031,291.12646484375,1.0,0.1632323563098907,1.0,0.6499999761581421,0.9979171752929688,1.0,-0.6333084106445312,0.2495858669281005,0.3837225437164306,0.0695687532424926,0.0,0.0,0.1505976468324661,24.5654525756836,25.0,-0.0976212918758392,-4350.6015625,40.90157318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,304.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.0967899933457374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196939721703529,0.1196982115507125,-4.240624548401684e-06,0.0,9.822953870752826e-05,0.0,0.0,4.665508270263672,0.0,0.0,0.0,0.2727799415588379,4.0,0.0,1.0
841980,293.0128479003906,297.1499938964844,293.1499938964844,0.0035026313271373,-265.3564147949219,295.90008544921875,0.5508235692977905,0.050000000745058,0.0458063445985317,294.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5508235692977905,0.050000000745058,0.048236284404993,293.1107788085937,297.1499938964844,293.1499938964844,0.0040445164777338,-237.0725555419922,296.6166076660156,0.5508235692977905,0.050000000745058,0.0356271564960479,293.076416015625,297.1499938964844,293.1499938964844,0.1149055138230323,-2697.634033203125,304.1422119140625,0.8507631421089172,0.1804861724376678,0.1711541414260864,293.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5508235692977905,0.050000000745058,0.2288121730089187,291.12646484375,291.1499938964844,270.5199890136719,269.3820495605469,284.2959289550781,293.2366027832031,291.12646484375,1.0,0.1634467989206314,1.0,0.6499999761581421,0.9976229071617126,1.0,-0.6355887055397034,0.2504744827747345,0.3851141929626465,0.0699883177876472,0.0,0.0,0.1537376642227172,24.560470581054688,25.0,0.033341147005558,-4382.4169921875,41.14782333374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915466308594,304.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.349609375,18000.0,0.0,0.0,0.0974694415926933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211652383208274,0.1211694851517677,-4.243044713803101e-06,0.0,9.891908848658204e-05,0.0,0.0,4.726968288421631,0.0,0.0,0.0,0.2730149328708648,4.0,0.0,1.0
842040,293.0128479003906,297.1499938964844,293.1499938964844,0.0035026313271373,-265.3564147949219,295.90008544921875,0.5508235692977905,0.050000000745058,0.0458063445985317,294.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5508235692977905,0.050000000745058,0.048236284404993,293.1107788085937,297.1499938964844,293.1499938964844,0.0040445164777338,-237.0725555419922,296.6166076660156,0.5508235692977905,0.050000000745058,0.0356271564960479,293.076416015625,297.1499938964844,293.1499938964844,0.1149055138230323,-2697.634033203125,304.1422119140625,0.8507631421089172,0.1804861724376678,0.1711541414260864,293.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5508235692977905,0.050000000745058,0.2288121730089187,291.12646484375,291.1499938964844,270.5199890136719,269.3820495605469,284.2959289550781,293.2366027832031,291.12646484375,1.0,0.1634467989206314,1.0,0.6499999761581421,0.9976229071617126,1.0,-0.6355887055397034,0.2504744827747345,0.3851141929626465,0.0699883177876472,0.0,0.0,0.1537376642227172,24.560470581054688,25.0,0.033341147005558,-4382.4169921875,41.14782333374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915466308594,304.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.349609375,18000.0,0.0,0.0,0.0974694415926933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211652383208274,0.1211694851517677,-4.243044713803101e-06,0.0,9.891908848658204e-05,0.0,0.0,4.726968288421631,0.0,0.0,0.0,0.2730149328708648,4.0,0.0,1.0
842100,293.010009765625,297.1499938964844,293.1499938964844,0.0035263292957097,-267.1053771972656,295.9315490722656,0.5508893728256226,0.050000000745058,0.0458058826625347,294.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5508893728256226,0.050000000745058,0.0482358001172542,293.10760498046875,297.1499938964844,293.1499938964844,0.0040565044619143,-237.7396697998047,296.6319885253906,0.5508893728256226,0.050000000745058,0.0356267988681793,293.07598876953125,297.1499938964844,293.1499938964844,0.1157052442431449,-2712.715576171875,304.1421813964844,0.8523815274238586,0.1815021634101867,0.1721120625734329,293.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5508893728256226,0.050000000745058,0.2288098782300949,291.1264953613281,291.1499938964844,270.4916687011719,269.3629150390625,284.283447265625,293.2341613769531,291.1264953613281,1.0,0.1635549217462539,1.0,0.6499999761581421,0.997475802898407,1.0,-0.6367340087890625,0.2509207129478454,0.3858132660388946,0.0701998323202133,0.0,0.0,0.155302420258522,24.558103561401367,25.0,0.0846989378333091,-4398.400390625,41.27205657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98846435546875,304.35943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.318359375,18000.0,0.0,0.0,0.097820796072483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219054535031318,0.1219096928834915,-4.244268438924337e-06,0.0,9.927567589329556e-05,0.0,0.0,4.757942199707031,0.0,0.0,0.0,0.2731334567070007,4.0,0.0,1.0
842160,293.0072021484375,297.1499938964844,293.1499938964844,0.0035503706894814,-268.8775634765625,295.96343994140625,0.550955057144165,0.050000000745058,0.045805424451828,294.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.550955057144165,0.050000000745058,0.0482353195548057,293.1044616699219,297.1499938964844,293.1499938964844,0.0040688854642212,-238.427978515625,296.6478576660156,0.550955057144165,0.050000000745058,0.0356264412403106,293.0755920410156,297.1499938964844,293.1499938964844,0.1165080741047859,-2727.83251953125,304.14215087890625,0.8540043234825134,0.182520791888237,0.1730724275112152,293.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.550955057144165,0.050000000745058,0.228807583451271,291.12652587890625,291.1499938964844,270.4633483886719,269.3435974121094,284.27099609375,293.231689453125,291.1265563964844,1.0,0.1636635512113571,1.0,0.6499999761581421,0.9973321557044984,1.0,-0.6378822326660156,0.25136798620224,0.3865142464637756,0.0704123601317405,0.0,0.0,0.1568629294633865,24.55579948425293,25.0,0.130433902144432,-4414.439453125,41.39696502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,304.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.0981786772608757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226482763886451,0.1226525232195854,-4.245499894750537e-06,0.0,9.963887714548036e-05,0.0,0.0,4.789060115814209,0.0,0.0,0.0,0.2732525467872619,4.0,0.0,1.0
842220,293.00164794921875,297.1499938964844,293.1499938964844,0.0035995324142277,-272.49468994140625,296.0285949707031,0.5510861873626709,0.050000000745058,0.0458045117557048,294.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5510861873626709,0.050000000745058,0.0482343547046184,293.0981750488281,297.1499938964844,293.1499938964844,0.0040948875248432,-239.8712310791016,296.68121337890625,0.5510861873626709,0.050000000745058,0.0356257297098636,293.0747985839844,297.1499938964844,293.1499938964844,0.1181232631206512,-2758.177490234375,304.1420593261719,0.8572635650634766,0.1845660209655761,0.1750008463859558,293.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5510861873626709,0.050000000745058,0.2288030087947845,291.12664794921875,291.1499938964844,270.4066772460937,269.30450439453125,284.24609375,293.2267761230469,291.126708984375,1.0,0.1638824343681335,1.0,0.6499999761581421,0.9970447421073914,1.0,-0.6401879191398621,0.2522659301757812,0.3879219889640808,0.0708406046032905,0.0,0.0,0.1599667817354202,24.551389694213867,25.0,0.2121800035238266,-4446.681640625,41.64885711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,304.4125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.0989135652780532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241397857666015,0.1241440325975418,-4.247984634275781e-06,0.0,0.0001003846991807,0.0,0.0,4.851648330688477,0.0,0.0,0.0,0.2734922766685486,4.0,0.0,1.0
842280,293.00164794921875,297.1499938964844,293.1499938964844,0.0035995324142277,-272.49468994140625,296.0285949707031,0.5510861873626709,0.050000000745058,0.0458045117557048,294.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5510861873626709,0.050000000745058,0.0482343547046184,293.0981750488281,297.1499938964844,293.1499938964844,0.0040948875248432,-239.8712310791016,296.68121337890625,0.5510861873626709,0.050000000745058,0.0356257297098636,293.0747985839844,297.1499938964844,293.1499938964844,0.1181232631206512,-2758.177490234375,304.1420593261719,0.8572635650634766,0.1845660209655761,0.1750008463859558,293.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5510861873626709,0.050000000745058,0.2288030087947845,291.12664794921875,291.1499938964844,270.4066772460937,269.30450439453125,284.24609375,293.2267761230469,291.126708984375,1.0,0.1638824343681335,1.0,0.6499999761581421,0.9970447421073914,1.0,-0.6401879191398621,0.2522659301757812,0.3879219889640808,0.0708406046032905,0.0,0.0,0.1599667817354202,24.551389694213867,25.0,0.2121800035238266,-4446.681640625,41.64885711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97900390625,304.4125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.0989135652780532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241397857666015,0.1241440325975418,-4.247984634275781e-06,0.0,0.0001003846991807,0.0,0.0,4.851648330688477,0.0,0.0,0.0,0.2734922766685486,4.0,0.0,1.0
842340,292.99615478515625,297.1499938964844,293.1499938964844,0.0036501130089163,-276.2064819335937,296.0955505371094,0.5512171387672424,0.050000000745058,0.0458035990595817,294.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5512171387672424,0.050000000745058,0.0482333935797214,293.0919494628906,297.1499938964844,293.1499938964844,0.0041225254535675,-241.40196228027344,296.7166748046875,0.5512171387672424,0.050000000745058,0.0356250219047069,293.0740661621094,297.1499938964844,293.1499938964844,0.1197506859898567,-2788.66064453125,304.1419982910156,0.860539436340332,0.1866213679313659,0.1769388318061828,293.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5512171387672424,0.050000000745058,0.2287984490394592,291.1268310546875,291.1499938964844,270.3500061035156,269.2646789550781,284.2211608886719,293.22186279296875,291.1268920898437,1.0,0.1641033291816711,1.0,0.6499999761581421,0.9967573285102844,1.0,-0.6425051689147949,0.2531682252883911,0.3893369734287262,0.0712729468941688,0.0,0.0,0.1630424261093139,24.54722023010254,25.0,0.2836416959762573,-4479.140625,41.9034309387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,304.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.0996702536940574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256362795829773,0.1256405264139175,-4.250493020663271e-06,0.0,0.0001011526401271,0.0,0.0,4.9145917892456055,0.0,0.0,0.0,0.273733526468277,4.0,0.0,1.0
842400,292.99615478515625,297.1499938964844,293.1499938964844,0.0036501130089163,-276.2064819335937,296.0955505371094,0.5512171387672424,0.050000000745058,0.0458035990595817,294.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5512171387672424,0.050000000745058,0.0482333935797214,293.0919494628906,297.1499938964844,293.1499938964844,0.0041225254535675,-241.40196228027344,296.7166748046875,0.5512171387672424,0.050000000745058,0.0356250219047069,293.0740661621094,297.1499938964844,293.1499938964844,0.1197506859898567,-2788.66064453125,304.1419982910156,0.860539436340332,0.1866213679313659,0.1769388318061828,293.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5512171387672424,0.050000000745058,0.2287984490394592,291.1268310546875,291.1499938964844,270.3500061035156,269.2646789550781,284.2211608886719,293.22186279296875,291.1268920898437,1.0,0.1641033291816711,1.0,0.6499999761581421,0.9967573285102844,1.0,-0.6425051689147949,0.2531682252883911,0.3893369734287262,0.0712729468941688,0.0,0.0,0.1630424261093139,24.54722023010254,25.0,0.2836416959762573,-4479.140625,41.9034309387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,304.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.0996702536940574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256362795829773,0.1256405264139175,-4.250493020663271e-06,0.0,0.0001011526401271,0.0,0.0,4.9145917892456055,0.0,0.0,0.0,0.273733526468277,4.0,0.0,1.0
842460,292.99072265625,297.1499938964844,293.1499938964844,0.0037021301686763,-280.0130615234375,296.16424560546875,0.5513477325439453,0.050000000745058,0.0458026900887489,294.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5513477325439453,0.050000000745058,0.0482324361801147,293.0857238769531,297.1499938964844,293.1499938964844,0.0041518253274261,-243.0211181640625,296.7542419433594,0.5513477325439453,0.050000000745058,0.0356243140995502,293.0733642578125,297.1499938964844,293.1499938964844,0.1213901191949844,-2819.27783203125,304.1419372558594,0.8638305068016052,0.1886863857507705,0.1788860261440277,293.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5513477325439453,0.050000000745058,0.2287939190864563,291.1270751953125,291.1499938964844,270.2933654785156,269.2245178222656,284.1962280273437,293.2168884277344,291.12713623046875,1.0,0.1643261462450027,1.0,0.6499999761581421,0.9964768290519714,1.0,-0.644833505153656,0.2540750801563263,0.3907584249973297,0.0717077329754829,0.0,0.0,0.1660838276147842,24.543270111083984,25.0,0.3431822061538696,-4511.8056640625,42.1606330871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,304.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1004442572593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271343380212783,0.1271385997533798,-4.253020051692147e-06,0.0,0.0001019381525111,0.0,0.0,4.977748870849609,0.0,0.0,0.0,0.2739758491516113,4.0,0.0,1.0
842520,292.99072265625,297.1499938964844,293.1499938964844,0.0037021301686763,-280.0130615234375,296.16424560546875,0.5513477325439453,0.050000000745058,0.0458026900887489,294.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5513477325439453,0.050000000745058,0.0482324361801147,293.0857238769531,297.1499938964844,293.1499938964844,0.0041518253274261,-243.0211181640625,296.7542419433594,0.5513477325439453,0.050000000745058,0.0356243140995502,293.0733642578125,297.1499938964844,293.1499938964844,0.1213901191949844,-2819.27783203125,304.1419372558594,0.8638305068016052,0.1886863857507705,0.1788860261440277,293.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5513477325439453,0.050000000745058,0.2287939190864563,291.1270751953125,291.1499938964844,270.2933654785156,269.2245178222656,284.1962280273437,293.2168884277344,291.12713623046875,1.0,0.1643261462450027,1.0,0.6499999761581421,0.9964768290519714,1.0,-0.644833505153656,0.2540750801563263,0.3907584249973297,0.0717077329754829,0.0,0.0,0.1660838276147842,24.543270111083984,25.0,0.3431822061538696,-4511.8056640625,42.1606330871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,304.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1004442572593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271343380212783,0.1271385997533798,-4.253020051692147e-06,0.0,0.0001019381525111,0.0,0.0,4.977748870849609,0.0,0.0,0.0,0.2739758491516113,4.0,0.0,1.0
842580,292.9853210449219,297.1499938964844,293.1499938964844,0.0037555894814431,-283.9136657714844,296.2346496582031,0.5514780282974243,0.050000000745058,0.0458017848432064,294.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5514780282974243,0.050000000745058,0.0482314825057983,293.0795593261719,297.1499938964844,293.1499938964844,0.0041828053072094,-244.72915649414065,296.7938842773437,0.5514780282974243,0.050000000745058,0.0356236100196838,293.0727233886719,297.1499938964844,293.1499938964844,0.1230411976575851,-2850.021484375,304.1418762207031,0.8671345114707947,0.190760537981987,0.180841863155365,293.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5514780282974243,0.050000000745058,0.2287893891334533,291.1273498535156,291.1499938964844,270.2368469238281,269.1844177246094,284.1712951660156,293.2119445800781,291.1274108886719,1.0,0.1645507961511612,1.0,0.6499999761581421,0.9961962699890136,1.0,-0.647172212600708,0.254986971616745,0.392185240983963,0.0721433833241462,0.0,0.0,0.1690869480371475,24.539522171020508,25.0,0.3879370987415313,-4544.6669921875,42.42039108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,304.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.1012307330965995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286313682794571,0.1286356151103973,-4.2555607251415495e-06,0.0,0.0001027363250614,0.0,0.0,5.041010856628418,0.0,0.0,0.0,0.2742187678813934,4.0,0.0,1.0
842640,292.9853210449219,297.1499938964844,293.1499938964844,0.0037555894814431,-283.9136657714844,296.2346496582031,0.5514780282974243,0.050000000745058,0.0458017848432064,294.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5514780282974243,0.050000000745058,0.0482314825057983,293.0795593261719,297.1499938964844,293.1499938964844,0.0041828053072094,-244.72915649414065,296.7938842773437,0.5514780282974243,0.050000000745058,0.0356236100196838,293.0727233886719,297.1499938964844,293.1499938964844,0.1230411976575851,-2850.021484375,304.1418762207031,0.8671345114707947,0.190760537981987,0.180841863155365,293.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5514780282974243,0.050000000745058,0.2287893891334533,291.1273498535156,291.1499938964844,270.2368469238281,269.1844177246094,284.1712951660156,293.2119445800781,291.1274108886719,1.0,0.1645507961511612,1.0,0.6499999761581421,0.9961962699890136,1.0,-0.647172212600708,0.254986971616745,0.392185240983963,0.0721433833241462,0.0,0.0,0.1690869480371475,24.539522171020508,25.0,0.3879370987415313,-4544.6669921875,42.42039108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,304.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.1012307330965995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286313682794571,0.1286356151103973,-4.2555607251415495e-06,0.0,0.0001027363250614,0.0,0.0,5.041010856628418,0.0,0.0,0.0,0.2742187678813934,4.0,0.0,1.0
842700,292.982666015625,297.1499938964844,293.1499938964844,0.0037828653585165,-285.89923095703125,296.2705078125,0.5515430569648743,0.050000000745058,0.0458013303577899,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5515430569648743,0.050000000745058,0.0482310093939304,293.07647705078125,297.1499938964844,293.1499938964844,0.0041989320889115,-245.61666870117188,296.8144836425781,0.5515430569648743,0.050000000745058,0.0356232561171054,293.0723876953125,297.1499938964844,293.1499938964844,0.123871125280857,-2865.441162109375,304.141845703125,0.868790864944458,0.1918010115623474,0.1818229705095291,293.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5515430569648743,0.050000000745058,0.2287871390581131,291.1274719238281,291.1499938964844,270.2086181640625,269.1643981933594,284.1588439941406,293.2094421386719,291.1275634765625,1.0,0.1646637916564941,1.0,0.6499999761581421,0.9960560202598572,1.0,-0.648345410823822,0.2554447948932647,0.3929006159305572,0.0723615139722824,0.0,0.0,0.1705732196569442,24.537715911865234,25.0,0.4044694900512695,-4561.16748046875,42.55121994018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608459472656,304.5303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1016271784901619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293788105249405,0.1293830722570419,-4.256834927218733e-06,0.0,0.0001031386636896,0.0,0.0,5.072652816772461,0.0,0.0,0.0,0.2743403613567352,4.0,0.0,1.0
842760,292.9800109863281,297.1499938964844,293.1499938964844,0.0038105067797005,-287.9081726074219,296.30682373046875,0.551608145236969,0.050000000745058,0.0458008795976638,294.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.551608145236969,0.050000000745058,0.0482305325567722,293.0733947753906,297.1499938964844,293.1499938964844,0.004215485882014,-246.52658081054688,296.83563232421875,0.551608145236969,0.050000000745058,0.0356229059398174,293.07208251953125,297.1499938964844,293.1499938964844,0.1247039809823036,-2880.892578125,304.1418151855469,0.8704499006271362,0.1928438246250152,0.1828061938285827,293.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.551608145236969,0.050000000745058,0.2287848740816116,291.12762451171875,291.1499938964844,270.1803894042969,269.14434814453125,284.1463623046875,293.2069396972656,291.127685546875,1.0,0.1647772043943405,1.0,0.6499999761581421,0.99591863155365,1.0,-0.6495211720466614,0.25590381026268,0.3936173617839813,0.0725797936320304,0.0,0.0,0.1720491200685501,24.535945892333984,25.0,0.4167711734771728,-4577.71240234375,42.68267440795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,304.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.162109375,18000.0,0.0,0.0,0.1020249798893928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301253288984298,0.1301295906305313,-4.258110948285321e-06,0.0,0.0001035423847497,0.0,0.0,5.104292392730713,0.0,0.0,0.0,0.2744619846343994,4.0,0.0,1.0
842820,292.9747619628906,297.1499938964844,293.1499938964844,0.003866882296279,-291.9952697753906,296.3806457519531,0.5517383217811584,0.050000000745058,0.0457999780774116,294.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5517383217811584,0.050000000745058,0.0482295826077461,293.0672607421875,297.1499938964844,293.1499938964844,0.0042498628608882,-248.4125518798828,296.87945556640625,0.5517383217811584,0.050000000745058,0.0356222055852413,293.0715026855469,297.1499938964844,293.1499938964844,0.1263786554336547,-2911.89453125,304.1417541503906,0.8737756013870239,0.1949363499879837,0.1847791373729705,293.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5517383217811584,0.050000000745058,0.2287803739309311,291.1279296875,291.1499938964844,270.12408447265625,269.1043395996094,284.1214294433594,293.2019348144531,291.12799072265625,1.0,0.1650052815675735,1.0,0.6499999761581421,0.99564391374588,1.0,-0.6518804430961609,0.2568255960941314,0.3950548470020294,0.0730170086026191,0.0,0.0,0.1749699264764785,24.53249168395996,25.0,0.4291078746318817,-4610.93115234375,42.94746780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,304.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.1028226613998413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316152811050415,0.1316195428371429,-4.260668447386706e-06,0.0,0.0001043519296217,0.0,0.0,5.167552471160889,0.0,0.0,0.0,0.2747052907943725,4.0,0.0,1.0
842880,292.9747619628906,297.1499938964844,293.1499938964844,0.003866882296279,-291.9952697753906,296.3806457519531,0.5517383217811584,0.050000000745058,0.0457999780774116,294.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5517383217811584,0.050000000745058,0.0482295826077461,293.0672607421875,297.1499938964844,293.1499938964844,0.0042498628608882,-248.4125518798828,296.87945556640625,0.5517383217811584,0.050000000745058,0.0356222055852413,293.0715026855469,297.1499938964844,293.1499938964844,0.1263786554336547,-2911.89453125,304.1417541503906,0.8737756013870239,0.1949363499879837,0.1847791373729705,293.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5517383217811584,0.050000000745058,0.2287803739309311,291.1279296875,291.1499938964844,270.12408447265625,269.1043395996094,284.1214294433594,293.2019348144531,291.12799072265625,1.0,0.1650052815675735,1.0,0.6499999761581421,0.99564391374588,1.0,-0.6518804430961609,0.2568255960941314,0.3950548470020294,0.0730170086026191,0.0,0.0,0.1749699264764785,24.53249168395996,25.0,0.4291078746318817,-4610.93115234375,42.94746780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,304.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.1028226613998413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316152811050415,0.1316195428371429,-4.260668447386706e-06,0.0,0.0001043519296217,0.0,0.0,5.167552471160889,0.0,0.0,0.0,0.2747052907943725,4.0,0.0,1.0
842940,292.96954345703125,297.1499938964844,293.1499938964844,0.0039247293025255,-296.1744384765625,296.4561462402344,0.551868736743927,0.050000000745058,0.0457990765571594,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.551868736743927,0.050000000745058,0.04822863265872,293.0611572265625,297.1499938964844,293.1499938964844,0.0042859483510255,-250.38702392578125,296.9253234863281,0.551868736743927,0.050000000745058,0.0356215015053749,293.0709533691406,297.1499938964844,293.1499938964844,0.1280655413866043,-2943.032470703125,304.1416931152344,0.8771103024482727,0.197038322687149,0.1867608577013015,293.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.551868736743927,0.050000000745058,0.2287758588790893,291.12823486328125,291.1499938964844,270.0679016113281,269.0643615722656,284.09649658203125,293.1969299316406,291.1282958984375,1.0,0.1652349978685379,1.0,0.6499999761581421,0.9953691959381104,1.0,-0.6542502641677856,0.2577524483203888,0.3964978158473968,0.0734552219510078,0.0,0.0,0.177850067615509,24.52913284301757,25.0,0.4248364865779876,-4644.31494140625,43.21477508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.1036202758550643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331008374691009,0.1331050992012024,-4.263231858203653e-06,0.0,0.0001051614090101,0.0,0.0,5.230775833129883,0.0,0.0,0.0,0.2749486863613128,4.0,0.0,1.0
843000,292.96954345703125,297.1499938964844,293.1499938964844,0.0039247293025255,-296.1744384765625,296.4561462402344,0.551868736743927,0.050000000745058,0.0457990765571594,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.551868736743927,0.050000000745058,0.04822863265872,293.0611572265625,297.1499938964844,293.1499938964844,0.0042859483510255,-250.38702392578125,296.9253234863281,0.551868736743927,0.050000000745058,0.0356215015053749,293.0709533691406,297.1499938964844,293.1499938964844,0.1280655413866043,-2943.032470703125,304.1416931152344,0.8771103024482727,0.197038322687149,0.1867608577013015,293.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.551868736743927,0.050000000745058,0.2287758588790893,291.12823486328125,291.1499938964844,270.0679016113281,269.0643615722656,284.09649658203125,293.1969299316406,291.1282958984375,1.0,0.1652349978685379,1.0,0.6499999761581421,0.9953691959381104,1.0,-0.6542502641677856,0.2577524483203888,0.3964978158473968,0.0734552219510078,0.0,0.0,0.177850067615509,24.52913284301757,25.0,0.4248364865779876,-4644.31494140625,43.21477508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.1036202758550643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331008374691009,0.1331050992012024,-4.263231858203653e-06,0.0,0.0001051614090101,0.0,0.0,5.230775833129883,0.0,0.0,0.0,0.2749486863613128,4.0,0.0,1.0
843060,292.96441650390625,297.1499938964844,293.1499938964844,0.0039840596728026,-300.44500732421875,296.5332946777344,0.5519996881484985,0.050000000745058,0.0457981713116169,294.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5519996881484985,0.050000000745058,0.0482276789844036,293.0550842285156,297.1499938964844,293.1499938964844,0.0043237525969743,-252.44976806640625,296.9732360839844,0.5519996881484985,0.050000000745058,0.0356207974255085,293.0704040527344,297.1499938964844,293.1499938964844,0.1297649145126342,-2974.31201171875,304.1416320800781,0.880452573299408,0.1991499364376068,0.1887515187263488,293.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5519996881484985,0.050000000745058,0.2287713438272476,291.1285400390625,291.1499938964844,270.0118713378906,269.0244445800781,284.0715637207031,293.1918640136719,291.12860107421875,1.0,0.16546630859375,1.0,0.6499999761581421,0.9951010942459106,1.0,-0.6566307544708252,0.2586842775344848,0.3979465067386627,0.0738944485783577,0.0,0.0,0.1806917488574981,24.525840759277344,25.0,0.4055095314979553,-4677.85595703125,43.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,304.64215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.1044151708483696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345824301242828,0.1345866918563842,-4.265801180736162e-06,0.0,0.0001059681235346,0.0,0.0,5.293978214263916,0.0,0.0,0.0,0.2751921713352203,4.0,0.0,1.0
843120,292.96441650390625,297.1499938964844,293.1499938964844,0.0039840596728026,-300.44500732421875,296.5332946777344,0.5519996881484985,0.050000000745058,0.0457981713116169,294.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5519996881484985,0.050000000745058,0.0482276789844036,293.0550842285156,297.1499938964844,293.1499938964844,0.0043237525969743,-252.44976806640625,296.9732360839844,0.5519996881484985,0.050000000745058,0.0356207974255085,293.0704040527344,297.1499938964844,293.1499938964844,0.1297649145126342,-2974.31201171875,304.1416320800781,0.880452573299408,0.1991499364376068,0.1887515187263488,293.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5519996881484985,0.050000000745058,0.2287713438272476,291.1285400390625,291.1499938964844,270.0118713378906,269.0244445800781,284.0715637207031,293.1918640136719,291.12860107421875,1.0,0.16546630859375,1.0,0.6499999761581421,0.9951010942459106,1.0,-0.6566307544708252,0.2586842775344848,0.3979465067386627,0.0738944485783577,0.0,0.0,0.1806917488574981,24.525840759277344,25.0,0.4055095314979553,-4677.85595703125,43.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,304.64215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.1044151708483696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345824301242828,0.1345866918563842,-4.265801180736162e-06,0.0,0.0001059681235346,0.0,0.0,5.293978214263916,0.0,0.0,0.0,0.2751921713352203,4.0,0.0,1.0
843180,292.9593200683594,297.1499938964844,293.1499938964844,0.0040449104271829,-304.8079833984375,296.61212158203125,0.5521311163902283,0.050000000745058,0.045797262340784,294.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5521311163902283,0.050000000745058,0.0482267215847969,293.0490417480469,297.1499938964844,293.1499938964844,0.004363315179944,-254.6021270751953,297.023193359375,0.5521311163902283,0.050000000745058,0.035620093345642,293.06988525390625,297.1499938964844,293.1499938964844,0.1314772367477417,-3005.740478515625,304.1415710449219,0.8838012218475342,0.2012715637683868,0.1907514929771423,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5521311163902283,0.050000000745058,0.2287668138742447,291.1288146972656,291.1499938964844,269.9559936523437,268.9845275878906,284.0466613769531,293.1867980957031,291.1288757324219,1.0,0.165699228644371,1.0,0.6499999761581421,0.9948330521583556,1.0,-0.6590224504470825,0.2596213519573211,0.3994010984897613,0.0743350014090538,0.0,0.0,0.1834977716207504,24.522592544555664,25.0,0.3729701340198517,-4711.55126953125,43.75704574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,304.6731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1052053347229957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360608637332916,0.1360651403665542,-4.268378233973635e-06,0.0,0.0001067700432031,0.0,0.0,5.357196807861328,0.0,0.0,0.0,0.2754358947277069,4.0,0.0,1.0
843240,292.9593200683594,297.1499938964844,293.1499938964844,0.0040449104271829,-304.8079833984375,296.61212158203125,0.5521311163902283,0.050000000745058,0.045797262340784,294.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5521311163902283,0.050000000745058,0.0482267215847969,293.0490417480469,297.1499938964844,293.1499938964844,0.004363315179944,-254.6021270751953,297.023193359375,0.5521311163902283,0.050000000745058,0.035620093345642,293.06988525390625,297.1499938964844,293.1499938964844,0.1314772367477417,-3005.740478515625,304.1415710449219,0.8838012218475342,0.2012715637683868,0.1907514929771423,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5521311163902283,0.050000000745058,0.2287668138742447,291.1288146972656,291.1499938964844,269.9559936523437,268.9845275878906,284.0466613769531,293.1867980957031,291.1288757324219,1.0,0.165699228644371,1.0,0.6499999761581421,0.9948330521583556,1.0,-0.6590224504470825,0.2596213519573211,0.3994010984897613,0.0743350014090538,0.0,0.0,0.1834977716207504,24.522592544555664,25.0,0.3729701340198517,-4711.55126953125,43.75704574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,304.6731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1052053347229957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360608637332916,0.1360651403665542,-4.268378233973635e-06,0.0,0.0001067700432031,0.0,0.0,5.357196807861328,0.0,0.0,0.0,0.2754358947277069,4.0,0.0,1.0
843300,292.9567565917969,297.1499938964844,293.1499938964844,0.0040759667754173,-307.0277404785156,296.65216064453125,0.5521972179412842,0.050000000745058,0.0457968078553676,294.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5521972179412842,0.050000000745058,0.0482262447476387,293.0459899902344,297.1499938964844,293.1499938964844,0.004383806604892,-255.7142944335937,297.04901123046875,0.5521972179412842,0.050000000745058,0.0356197394430637,293.06964111328125,297.1499938964844,293.1499938964844,0.1323385089635849,-3021.51513671875,304.1415405273437,0.8854780197143555,0.2023368775844574,0.1917553395032882,293.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5521972179412842,0.050000000745058,0.228764533996582,291.1289367675781,291.1499938964844,269.9281311035156,268.964599609375,284.0346374511719,293.18487548828125,291.1289978027344,1.0,0.1658163070678711,1.0,0.6499999761581421,0.994699001312256,1.0,-0.6602229475975037,0.26009202003479,0.4001308977603912,0.074555903673172,0.0,0.0,0.1848874986171722,24.520973205566406,25.0,0.4063552320003509,-4728.37353515625,43.89426803588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,304.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.146484375,18000.0,0.0,0.0,0.1055981889367103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367991119623184,0.1368033736944198,-4.269670171197504e-06,0.0,0.0001071687365765,0.0,0.0,5.388820648193359,0.0,0.0,0.0,0.2755579054355621,4.0,0.0,1.0
843360,292.95416259765625,297.1499938964844,293.1499938964844,0.0041076000779867,-309.2822570800781,296.6929016113281,0.5522643327713013,0.050000000745058,0.0457963459193706,294.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5522643327713013,0.050000000745058,0.0482257567346096,293.0429077148437,297.1499938964844,293.1499938964844,0.0044048652052879,-256.8540344238281,297.07550048828125,0.5522643327713013,0.050000000745058,0.0356193780899047,293.0693664550781,297.1499938964844,293.1499938964844,0.1332033574581146,-3037.330810546875,304.1415100097656,0.8871606588363647,0.203409805893898,0.1927638798952102,293.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5522643327713013,0.050000000745058,0.2287622243165969,291.1291809082031,291.1499938964844,269.9002990722656,268.94464111328125,284.025146484375,293.1868896484375,291.1293334960937,1.0,0.1659338027238845,1.0,0.6499999761581421,0.9945687651634216,1.0,-0.6614289283752441,0.2605649828910827,0.4008639454841614,0.0747776105999946,0.0,0.0,0.1862531006336212,24.51922607421875,25.0,0.901502788066864,-4744.712890625,44.03231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,304.7044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.162109375,18000.0,0.0,0.0,0.1059892401099205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375339180231094,0.1375381797552108,-4.270963927410776e-06,0.0,0.0001075656109605,0.0,0.0,5.420340538024902,0.0,0.0,0.0,0.2756795585155487,4.0,0.0,1.0
843420,292.9486999511719,297.1499938964844,293.1499938964844,0.0041725290939211,-313.8835144042969,296.7768249511719,0.5524039268493652,0.050000000745058,0.0457953847944736,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5524039268493652,0.050000000745058,0.0482247434556484,293.0365905761719,297.1499938964844,293.1499938964844,0.0044485833495855,-259.2053527832031,297.1310119628906,0.5524039268493652,0.050000000745058,0.035618633031845,293.0687255859375,297.1499938964844,293.1499938964844,0.1349451541900634,-3069.101806640625,304.14141845703125,0.8905583620071411,0.2055782973766327,0.1948034316301345,293.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5524039268493652,0.050000000745058,0.2287574261426925,291.1305236816406,291.1499938964844,269.84478759765625,268.9048156738281,284.006591796875,293.1921081542969,291.130859375,1.0,0.1661703735589981,1.0,0.6499999761581421,0.9943082928657532,1.0,-0.6638675928115845,0.2615219056606293,0.4023456871509552,0.0752255544066429,0.0,0.0,0.1887648552656173,24.51503562927246,25.0,1.918421626091004,-4776.4365234375,44.31168365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,304.734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5234375,18000.0,0.0,0.0,0.1067623123526573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389235407114029,0.1389278173446655,-4.273494141671108e-06,0.0,0.0001083501701941,0.0,0.0,5.480147838592529,0.0,0.0,0.0,0.2759113609790802,4.0,0.0,1.0
843480,292.9486999511719,297.1499938964844,293.1499938964844,0.0041725290939211,-313.8835144042969,296.7768249511719,0.5524039268493652,0.050000000745058,0.0457953847944736,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5524039268493652,0.050000000745058,0.0482247434556484,293.0365905761719,297.1499938964844,293.1499938964844,0.0044485833495855,-259.2053527832031,297.1310119628906,0.5524039268493652,0.050000000745058,0.035618633031845,293.0687255859375,297.1499938964844,293.1499938964844,0.1349451541900634,-3069.101806640625,304.14141845703125,0.8905583620071411,0.2055782973766327,0.1948034316301345,293.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5524039268493652,0.050000000745058,0.2287574261426925,291.1305236816406,291.1499938964844,269.84478759765625,268.9048156738281,284.006591796875,293.1921081542969,291.130859375,1.0,0.1661703735589981,1.0,0.6499999761581421,0.9943082928657532,1.0,-0.6638675928115845,0.2615219056606293,0.4023456871509552,0.0752255544066429,0.0,0.0,0.1887648552656173,24.51503562927246,25.0,1.918421626091004,-4776.4365234375,44.31168365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,304.734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5234375,18000.0,0.0,0.0,0.1067623123526573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389235407114029,0.1389278173446655,-4.273494141671108e-06,0.0,0.0001083501701941,0.0,0.0,5.480147838592529,0.0,0.0,0.0,0.2759113609790802,4.0,0.0,1.0
