time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843540,292.943115234375,297.1499938964844,293.1499938964844,0.0042392411269247,-318.5893249511719,296.8630065917969,0.5525471568107605,0.050000000745058,0.0457944013178348,294.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5525471568107605,0.050000000745058,0.0482237078249454,293.0301818847656,297.1499938964844,293.1499938964844,0.0044942442327737,-261.6531982421875,297.1889953613281,0.5525471568107605,0.050000000745058,0.0356178656220436,293.0680847167969,297.1499938964844,293.1499938964844,0.1367107778787613,-3101.221435546875,304.141357421875,0.8939792513847351,0.2077671140432357,0.1968644261360168,293.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5525471568107605,0.050000000745058,0.2287525087594986,291.1319274902344,291.1499938964844,269.7895202636719,268.864990234375,283.9880065917969,293.1971740722656,291.1321105957031,1.0,0.1664091795682907,1.0,0.6499999761581421,0.9940478205680848,1.0,-0.6663318276405334,0.2624895572662353,0.4038422405719757,0.0756779164075851,0.0,0.0,0.1910751760005951,24.51047706604004,25.0,1.6853468418121338,-4806.60986328125,44.59494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,304.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9140625,18000.0,0.0,0.0,0.1075164228677749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401959061622619,0.1402001827955246,-4.275835181033472e-06,0.0,0.0001091155063477,0.0,0.0,5.535047054290772,0.0,0.0,0.0,0.2761249840259552,4.0,0.0,1.0
843600,292.943115234375,297.1499938964844,293.1499938964844,0.0042392411269247,-318.5893249511719,296.8630065917969,0.5525471568107605,0.050000000745058,0.0457944013178348,294.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5525471568107605,0.050000000745058,0.0482237078249454,293.0301818847656,297.1499938964844,293.1499938964844,0.0044942442327737,-261.6531982421875,297.1889953613281,0.5525471568107605,0.050000000745058,0.0356178656220436,293.0680847167969,297.1499938964844,293.1499938964844,0.1367107778787613,-3101.221435546875,304.141357421875,0.8939792513847351,0.2077671140432357,0.1968644261360168,293.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5525471568107605,0.050000000745058,0.2287525087594986,291.1319274902344,291.1499938964844,269.7895202636719,268.864990234375,283.9880065917969,293.1971740722656,291.1321105957031,1.0,0.1664091795682907,1.0,0.6499999761581421,0.9940478205680848,1.0,-0.6663318276405334,0.2624895572662353,0.4038422405719757,0.0756779164075851,0.0,0.0,0.1910751760005951,24.51047706604004,25.0,1.6853468418121338,-4806.60986328125,44.59494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,304.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9140625,18000.0,0.0,0.0,0.1075164228677749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401959061622619,0.1402001827955246,-4.275835181033472e-06,0.0,0.0001091155063477,0.0,0.0,5.535047054290772,0.0,0.0,0.0,0.2761249840259552,4.0,0.0,1.0
843660,292.9374694824219,297.1499938964844,293.1499938964844,0.004308134317398,-323.43072509765625,296.9509582519531,0.5526920557022095,0.050000000745058,0.0457934066653251,294.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5526920557022095,0.050000000745058,0.0482226610183715,293.023681640625,297.1499938964844,293.1499938964844,0.0045421747490763,-264.2182922363281,297.2490539550781,0.5526920557022095,0.050000000745058,0.0356170944869518,293.06744384765625,297.1499938964844,293.1499938964844,0.1385017782449722,-3133.722900390625,304.1412353515625,0.8974101543426514,0.2099727690219879,0.1989416778087616,293.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5526920557022095,0.050000000745058,0.228747546672821,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,283.96978759765625,293.2027587890625,291.1328430175781,1.0,0.1666502654552459,1.0,0.6499999761581421,0.9937936663627625,1.0,-0.6688154339790344,0.2634653747081756,0.4053500592708587,0.0761336237192154,0.0,0.0,0.1933169662952423,24.505863189697266,25.0,1.086750626564026,-4836.39453125,44.88176345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,304.7849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0546875,18000.0,0.0,0.0,0.1082452237606048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414279639720916,0.1414322406053543,-4.278058895579306e-06,0.0,0.000109855143819,0.0,0.0,5.588251113891602,0.0,0.0,0.0,0.27633136510849,4.0,0.0,1.0
843720,292.9374694824219,297.1499938964844,293.1499938964844,0.004308134317398,-323.43072509765625,296.9509582519531,0.5526920557022095,0.050000000745058,0.0457934066653251,294.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5526920557022095,0.050000000745058,0.0482226610183715,293.023681640625,297.1499938964844,293.1499938964844,0.0045421747490763,-264.2182922363281,297.2490539550781,0.5526920557022095,0.050000000745058,0.0356170944869518,293.06744384765625,297.1499938964844,293.1499938964844,0.1385017782449722,-3133.722900390625,304.1412353515625,0.8974101543426514,0.2099727690219879,0.1989416778087616,293.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5526920557022095,0.050000000745058,0.228747546672821,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,283.96978759765625,293.2027587890625,291.1328430175781,1.0,0.1666502654552459,1.0,0.6499999761581421,0.9937936663627625,1.0,-0.6688154339790344,0.2634653747081756,0.4053500592708587,0.0761336237192154,0.0,0.0,0.1933169662952423,24.505863189697266,25.0,1.086750626564026,-4836.39453125,44.88176345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,304.7849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0546875,18000.0,0.0,0.0,0.1082452237606048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414279639720916,0.1414322406053543,-4.278058895579306e-06,0.0,0.000109855143819,0.0,0.0,5.588251113891602,0.0,0.0,0.0,0.27633136510849,4.0,0.0,1.0
843780,292.9317932128906,297.1499938964844,293.1499938964844,0.0043791448697447,-328.39752197265625,297.040771484375,0.5528382658958435,0.050000000745058,0.0457924045622348,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5528382658958435,0.050000000745058,0.0482216067612171,293.01715087890625,297.1499938964844,293.1499938964844,0.0045923306606709,-266.8944702148437,297.3113098144531,0.5528382658958435,0.050000000745058,0.0356163159012794,293.0668029785156,297.1499938964844,293.1499938964844,0.1403149664402008,-3166.540283203125,304.1411437988281,0.900846779346466,0.2121946215629577,0.20103420317173,293.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5528382658958435,0.050000000745058,0.2287425547838211,291.1331787109375,291.1499938964844,269.6795959472656,268.785400390625,283.9520568847656,293.2090148925781,291.1332702636719,1.0,0.1668936014175415,1.0,0.6499999761581421,0.9935395121574402,1.0,-0.6713172793388367,0.2644489705562591,0.4068683385848999,0.0765927359461784,0.0,0.0,0.1955231726169586,24.50124740600586,25.0,0.62464439868927,-4866.15478515625,45.17211151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651184082031,304.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1089475974440574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426476836204528,0.1426519751548767,-4.280247139831772e-06,0.0,0.0001105679548345,0.0,0.0,5.6410017013549805,0.0,0.0,0.0,0.2765357196331024,4.0,0.0,1.0
843840,292.9317932128906,297.1499938964844,293.1499938964844,0.0043791448697447,-328.39752197265625,297.040771484375,0.5528382658958435,0.050000000745058,0.0457924045622348,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5528382658958435,0.050000000745058,0.0482216067612171,293.01715087890625,297.1499938964844,293.1499938964844,0.0045923306606709,-266.8944702148437,297.3113098144531,0.5528382658958435,0.050000000745058,0.0356163159012794,293.0668029785156,297.1499938964844,293.1499938964844,0.1403149664402008,-3166.540283203125,304.1411437988281,0.900846779346466,0.2121946215629577,0.20103420317173,293.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5528382658958435,0.050000000745058,0.2287425547838211,291.1331787109375,291.1499938964844,269.6795959472656,268.785400390625,283.9520568847656,293.2090148925781,291.1332702636719,1.0,0.1668936014175415,1.0,0.6499999761581421,0.9935395121574402,1.0,-0.6713172793388367,0.2644489705562591,0.4068683385848999,0.0765927359461784,0.0,0.0,0.1955231726169586,24.50124740600586,25.0,0.62464439868927,-4866.15478515625,45.17211151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651184082031,304.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1089475974440574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426476836204528,0.1426519751548767,-4.280247139831772e-06,0.0,0.0001105679548345,0.0,0.0,5.6410017013549805,0.0,0.0,0.0,0.2765357196331024,4.0,0.0,1.0
843900,292.928955078125,297.1499938964844,293.1499938964844,0.0044154240749776,-330.9249572753906,297.08642578125,0.5529118776321411,0.050000000745058,0.0457919016480445,294.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5529118776321411,0.050000000745058,0.0482210777699947,293.0138854980469,297.1499938964844,293.1499938964844,0.0046182237565517,-268.272216796875,297.3432922363281,0.5529118776321411,0.050000000745058,0.0356159247457981,293.0664978027344,297.1499938964844,293.1499938964844,0.1412292271852493,-3183.053955078125,304.1410827636719,0.9025661945343018,0.2133114337921142,0.2020860314369201,293.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5529118776321411,0.050000000745058,0.2287400364875793,291.1333312988281,291.1499938964844,269.6522827148437,268.7655029296875,283.943359375,293.21240234375,291.1333923339844,1.0,0.1670161187648773,1.0,0.6499999761581421,0.993412435054779,1.0,-0.6725748777389526,0.2649435997009277,0.4076313078403473,0.0768235921859741,0.0,0.0,0.1966177374124527,24.49894142150879,25.0,0.465544581413269,-4881.04638671875,45.31859970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,304.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.099609375,18000.0,0.0,0.0,0.1092894598841667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432559043169021,0.1432601809501648,-4.281338078726549e-06,0.0,0.0001109149088733,0.0,0.0,5.667340755462647,0.0,0.0,0.0,0.2766377627849579,4.0,0.0,1.0
843960,292.92608642578125,297.1499938964844,293.1499938964844,0.004452230874449,-333.4817810058594,297.132568359375,0.5529857277870178,0.050000000745058,0.0457913987338542,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5529857277870178,0.050000000745058,0.048220545053482,293.0105895996094,297.1499938964844,293.1499938964844,0.0046446756459772,-269.6766357421875,297.3758544921875,0.5529857277870178,0.050000000745058,0.0356155298650264,293.066162109375,297.1499938964844,293.1499938964844,0.1421484053134918,-3199.633056640625,304.1410522460937,0.9043015241622924,0.2144322395324707,0.2031415849924087,293.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5529857277870178,0.050000000745058,0.2287375181913375,291.1334533691406,291.1499938964844,269.6250305175781,268.7456359863281,283.9348449707031,293.2159729003906,291.1335144042969,1.0,0.1671392172574997,1.0,0.6499999761581421,0.9932891130447388,1.0,-0.6738369464874268,0.2654400169849396,0.4083968997001648,0.077055275440216,0.0,0.0,0.1977077722549438,24.49664688110352,25.0,0.3527553081512451,-4895.9462890625,45.46598434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,304.8342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09765625,18000.0,0.0,0.0,0.1096254959702491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438639014959335,0.1438681781291961,-4.282429927116027e-06,0.0,0.0001112559402827,0.0,0.0,5.69369649887085,0.0,0.0,0.0,0.2767398953437805,4.0,0.0,1.0
844020,292.9203796386719,297.1499938964844,293.1499938964844,0.004527396056801,-338.6791381835937,297.2262878417969,0.5531342029571533,0.050000000745058,0.0457903854548931,294.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5531342029571533,0.050000000745058,0.0482194796204566,293.00396728515625,297.1499938964844,293.1499938964844,0.0046991910785436,-272.5609130859375,297.4427185058594,0.5531342029571533,0.050000000745058,0.0356147438287735,293.0655212402344,297.1499938964844,293.1499938964844,0.1440003216266632,-3232.96630859375,304.14093017578125,0.9078802466392516,0.216684877872467,0.2052631378173828,293.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5531342029571533,0.050000000745058,0.2287324517965316,291.1336364746094,291.1499938964844,269.5707092285156,268.70587158203125,283.9181213378906,293.2236328125,291.1336975097656,1.0,0.167386993765831,1.0,0.6499999761581421,0.9930424094200134,1.0,-0.6763735413551331,0.266438215970993,0.40993532538414,0.0775212571024894,0.0,0.0,0.1998747885227203,24.49209976196289,25.0,0.2362740784883499,-4925.7490234375,45.76336288452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,304.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0859375,18000.0,0.0,0.0,0.1102827787399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450802087783813,0.1450845003128051,-4.2846195356105454e-06,0.0,0.0001119230000767,0.0,0.0,5.746500015258789,0.0,0.0,0.0,0.2769445776939392,4.0,0.0,1.0
844080,292.9203796386719,297.1499938964844,293.1499938964844,0.004527396056801,-338.6791381835937,297.2262878417969,0.5531342029571533,0.050000000745058,0.0457903854548931,294.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5531342029571533,0.050000000745058,0.0482194796204566,293.00396728515625,297.1499938964844,293.1499938964844,0.0046991910785436,-272.5609130859375,297.4427185058594,0.5531342029571533,0.050000000745058,0.0356147438287735,293.0655212402344,297.1499938964844,293.1499938964844,0.1440003216266632,-3232.96630859375,304.14093017578125,0.9078802466392516,0.216684877872467,0.2052631378173828,293.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5531342029571533,0.050000000745058,0.2287324517965316,291.1336364746094,291.1499938964844,269.5707092285156,268.70587158203125,283.9181213378906,293.2236328125,291.1336975097656,1.0,0.167386993765831,1.0,0.6499999761581421,0.9930424094200134,1.0,-0.6763735413551331,0.266438215970993,0.40993532538414,0.0775212571024894,0.0,0.0,0.1998747885227203,24.49209976196289,25.0,0.2362740784883499,-4925.7490234375,45.76336288452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,304.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0859375,18000.0,0.0,0.0,0.1102827787399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450802087783813,0.1450845003128051,-4.2846195356105454e-06,0.0,0.0001119230000767,0.0,0.0,5.746500015258789,0.0,0.0,0.0,0.2769445776939392,4.0,0.0,1.0
844140,292.91461181640625,297.1499938964844,293.1499938964844,0.0046047065407037,-343.9897155761719,297.32208251953125,0.5532836318016052,0.050000000745058,0.0457893647253513,294.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5532836318016052,0.050000000745058,0.0482184067368507,292.9973449707031,297.1499938964844,293.1499938964844,0.0047559281811118,-275.5475158691406,297.51190185546875,0.5532836318016052,0.050000000745058,0.0356139503419399,293.0649108886719,297.1499938964844,293.1499938964844,0.1458697319030761,-3266.519287109375,304.1408386230469,0.9115775227546692,0.2189520895481109,0.2073984891176223,293.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5532836318016052,0.050000000745058,0.2287273705005645,291.1338195800781,291.1499938964844,269.51666259765625,268.6661376953125,283.9019470214844,293.23199462890625,291.13385009765625,1.0,0.1676369458436966,1.0,0.6499999761581421,0.992795705795288,1.0,-0.6789266467094421,0.2674433290958404,0.4114833474159241,0.0779908671975135,0.0,0.0,0.2020213901996612,24.48762321472168,25.0,0.2112253755331039,-4955.48486328125,46.064247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,304.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.076171875,18000.0,0.0,0.0,0.1109233573079109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462955027818679,0.1462997943162918,-4.286817784304731e-06,0.0,0.0001125731068896,0.0,0.0,5.799369812011719,0.0,0.0,0.0,0.2771496772766113,4.0,0.0,1.0
844200,292.91461181640625,297.1499938964844,293.1499938964844,0.0046047065407037,-343.9897155761719,297.32208251953125,0.5532836318016052,0.050000000745058,0.0457893647253513,294.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5532836318016052,0.050000000745058,0.0482184067368507,292.9973449707031,297.1499938964844,293.1499938964844,0.0047559281811118,-275.5475158691406,297.51190185546875,0.5532836318016052,0.050000000745058,0.0356139503419399,293.0649108886719,297.1499938964844,293.1499938964844,0.1458697319030761,-3266.519287109375,304.1408386230469,0.9115775227546692,0.2189520895481109,0.2073984891176223,293.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5532836318016052,0.050000000745058,0.2287273705005645,291.1338195800781,291.1499938964844,269.51666259765625,268.6661376953125,283.9019470214844,293.23199462890625,291.13385009765625,1.0,0.1676369458436966,1.0,0.6499999761581421,0.992795705795288,1.0,-0.6789266467094421,0.2674433290958404,0.4114833474159241,0.0779908671975135,0.0,0.0,0.2020213901996612,24.48762321472168,25.0,0.2112253755331039,-4955.48486328125,46.064247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,304.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.076171875,18000.0,0.0,0.0,0.1109233573079109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462955027818679,0.1462997943162918,-4.286817784304731e-06,0.0,0.0001125731068896,0.0,0.0,5.799369812011719,0.0,0.0,0.0,0.2771496772766113,4.0,0.0,1.0
844260,292.9088439941406,297.1499938964844,293.1499938964844,0.0046842228621244,-349.41357421875,297.4198913574219,0.5534338355064392,0.050000000745058,0.0457883439958095,294.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5534338355064392,0.050000000745058,0.0482173301279544,292.9906616210937,297.1499938964844,293.1499938964844,0.0048149353824555,-278.6366271972656,297.58349609375,0.5534338355064392,0.050000000745058,0.0356131568551063,293.0643005371094,297.1499938964844,293.1499938964844,0.1477560847997665,-3300.2802734375,304.1407470703125,0.9153642058372498,0.2212333679199218,0.209547147154808,293.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5534338355064392,0.050000000745058,0.228722259402275,291.13397216796875,291.1499938964844,269.4629211425781,268.6264343261719,283.88629150390625,293.24102783203125,291.134033203125,1.0,0.1678890436887741,1.0,0.6499999761581421,0.9925561547279358,1.0,-0.681495726108551,0.2684549689292907,0.4130407571792602,0.0784640610218048,0.0,0.0,0.2041454911231994,24.48322868347168,25.0,0.2169059664011001,-4985.08056640625,46.36862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98443603515625,304.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.07421875,18000.0,0.0,0.0,0.1115513667464256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475081145763397,0.1475124061107635,-4.289021944714477e-06,0.0,0.0001132104589487,0.0,0.0,5.85223388671875,0.0,0.0,0.0,0.2773549556732178,4.0,0.0,1.0
844320,292.9088439941406,297.1499938964844,293.1499938964844,0.0046842228621244,-349.41357421875,297.4198913574219,0.5534338355064392,0.050000000745058,0.0457883439958095,294.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5534338355064392,0.050000000745058,0.0482173301279544,292.9906616210937,297.1499938964844,293.1499938964844,0.0048149353824555,-278.6366271972656,297.58349609375,0.5534338355064392,0.050000000745058,0.0356131568551063,293.0643005371094,297.1499938964844,293.1499938964844,0.1477560847997665,-3300.2802734375,304.1407470703125,0.9153642058372498,0.2212333679199218,0.209547147154808,293.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5534338355064392,0.050000000745058,0.228722259402275,291.13397216796875,291.1499938964844,269.4629211425781,268.6264343261719,283.88629150390625,293.24102783203125,291.134033203125,1.0,0.1678890436887741,1.0,0.6499999761581421,0.9925561547279358,1.0,-0.681495726108551,0.2684549689292907,0.4130407571792602,0.0784640610218048,0.0,0.0,0.2041454911231994,24.48322868347168,25.0,0.2169059664011001,-4985.08056640625,46.36862182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98443603515625,304.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.07421875,18000.0,0.0,0.0,0.1115513667464256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475081145763397,0.1475124061107635,-4.289021944714477e-06,0.0,0.0001132104589487,0.0,0.0,5.85223388671875,0.0,0.0,0.0,0.2773549556732178,4.0,0.0,1.0
844380,292.9030456542969,297.1499938964844,293.1499938964844,0.0047660102136433,-354.95098876953125,297.519775390625,0.5535848736763,0.050000000745058,0.0457873195409774,294.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5535848736763,0.050000000745058,0.0482162497937679,292.9839782714844,297.1499938964844,293.1499938964844,0.0048762606456875,-281.8285522460937,297.657470703125,0.5535848736763,0.050000000745058,0.0356123596429824,293.0636901855469,297.1499938964844,293.1499938964844,0.1496588736772537,-3334.23974609375,304.1406555175781,0.9192137718200684,0.2235280126333236,0.2117084860801696,293.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5535848736763,0.050000000745058,0.2287171334028244,291.1341552734375,291.1499938964844,269.4095153808594,268.58673095703125,283.8711242675781,293.2507629394531,291.1341857910156,1.0,0.1681432276964187,1.0,0.6499999761581421,0.9923166036605836,1.0,-0.6840799450874329,0.2694728970527649,0.4146070480346679,0.0789410173892974,0.0,0.0,0.2062468975782394,24.47893142700196,25.0,0.2227782011032104,-5014.4970703125,46.67644119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,304.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.072265625,18000.0,0.0,0.0,0.1121708750724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14871746301651,0.1487217545509338,-4.291231107345084e-06,0.0,0.0001138391744461,0.0,0.0,5.905066013336182,0.0,0.0,0.0,0.2775602638721466,4.0,0.0,1.0
844440,292.9030456542969,297.1499938964844,293.1499938964844,0.0047660102136433,-354.95098876953125,297.519775390625,0.5535848736763,0.050000000745058,0.0457873195409774,294.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5535848736763,0.050000000745058,0.0482162497937679,292.9839782714844,297.1499938964844,293.1499938964844,0.0048762606456875,-281.8285522460937,297.657470703125,0.5535848736763,0.050000000745058,0.0356123596429824,293.0636901855469,297.1499938964844,293.1499938964844,0.1496588736772537,-3334.23974609375,304.1406555175781,0.9192137718200684,0.2235280126333236,0.2117084860801696,293.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5535848736763,0.050000000745058,0.2287171334028244,291.1341552734375,291.1499938964844,269.4095153808594,268.58673095703125,283.8711242675781,293.2507629394531,291.1341857910156,1.0,0.1681432276964187,1.0,0.6499999761581421,0.9923166036605836,1.0,-0.6840799450874329,0.2694728970527649,0.4146070480346679,0.0789410173892974,0.0,0.0,0.2062468975782394,24.47893142700196,25.0,0.2227782011032104,-5014.4970703125,46.67644119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,304.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.072265625,18000.0,0.0,0.0,0.1121708750724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14871746301651,0.1487217545509338,-4.291231107345084e-06,0.0,0.0001138391744461,0.0,0.0,5.905066013336182,0.0,0.0,0.0,0.2775602638721466,4.0,0.0,1.0
844500,292.900146484375,297.1499938964844,293.1499938964844,0.0048077749088406,-357.7622375488281,297.57049560546875,0.5536606311798096,0.050000000745058,0.0457868054509162,294.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5536606311798096,0.050000000745058,0.0482157096266746,292.9806213378906,297.1499938964844,293.1499938964844,0.0049078054726123,-283.4629821777344,297.6953430175781,0.5536606311798096,0.050000000745058,0.0356119573116302,293.0633850097656,297.1499938964844,293.1499938964844,0.1506162732839584,-3351.29052734375,304.140625,0.9211546778678894,0.2246800810098648,0.2127936780452728,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5536606311798096,0.050000000745058,0.228714570403099,291.1342468261719,291.1499938964844,269.3829040527344,268.56689453125,283.86376953125,293.2558898925781,291.13427734375,1.0,0.1682710945606231,1.0,0.6499999761581421,0.9921968579292296,1.0,-0.6853774785995483,0.2699841260910034,0.4153933525085449,0.0791809186339378,0.0,0.0,0.207289382815361,24.476821899414062,25.0,0.2231325358152389,-5029.13330078125,46.83162307739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98944091796875,304.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.072265625,18000.0,0.0,0.0,0.1124785840511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493209600448608,0.1493252515792846,-4.29233705290244e-06,0.0,0.0001141514658229,0.0,0.0,5.931472301483154,0.0,0.0,0.0,0.2776629328727722,4.0,0.0,1.0
844560,292.897216796875,297.1499938964844,293.1499938964844,0.0048501365818083,-360.6021728515625,297.6217041015625,0.5537365078926086,0.050000000745058,0.0457862876355648,294.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5537365078926086,0.050000000745058,0.0482151694595813,292.9772644042969,297.1499938964844,293.1499938964844,0.0049399547278881,-285.1234741210937,297.7338256835937,0.5537365078926086,0.050000000745058,0.0356115587055683,293.0630798339844,297.1499938964844,293.1499938964844,0.1515775620937347,-3368.386962890625,304.1405639648437,0.9231025576591492,0.225835233926773,0.2138817608356475,293.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5537365078926086,0.050000000745058,0.2287119925022125,291.1343078613281,291.1499938964844,269.3564147949219,268.54705810546875,283.8565368652344,293.2611694335937,291.1343688964844,1.0,0.1683994680643081,1.0,0.6499999761581421,0.992080807685852,1.0,-0.6866784691810608,0.270496666431427,0.4161818027496338,0.0794217139482498,0.0,0.0,0.2083265036344528,24.474742889404297,25.0,0.222318023443222,-5043.720703125,46.98764801025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99072265625,304.9481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0703125,18000.0,0.0,0.0,0.1127854809165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499236971139907,0.1499279886484146,-4.293443907954497e-06,0.0,0.0001144629204645,0.0,0.0,5.9578728675842285,0.0,0.0,0.0,0.2777656316757202,4.0,0.0,1.0
844620,292.89141845703125,297.1499938964844,293.1499938964844,0.0049366718158125,-366.3669738769531,297.7256774902344,0.5538887977600098,0.050000000745058,0.0457852594554424,294.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5538887977600098,0.050000000745058,0.0482140816748142,292.97052001953125,297.1499938964844,293.1499938964844,0.0050060646608471,-288.5212707519531,297.81256103515625,0.5538887977600098,0.050000000745058,0.0356107577681541,293.0625,297.1499938964844,293.1499938964844,0.1535115092992782,-3402.709716796875,304.1405029296875,0.9270092844963074,0.2281541526317596,0.2160661816596985,293.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5538887977600098,0.050000000745058,0.2287068516016006,291.1344909667969,291.1499938964844,269.3036499023437,268.50738525390625,283.8424377441406,293.2722473144531,291.134521484375,1.0,0.1686576902866363,1.0,0.6499999761581421,0.9918487668037416,1.0,-0.6892903447151184,0.2715258300304413,0.4177645444869995,0.0799061730504036,0.0,0.0,0.2103850543498993,24.470674514770508,25.0,0.2210467457771301,-5072.7509765625,47.30217742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99273681640625,304.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1133982613682746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511270999908447,0.1511313915252685,-4.29566125603742e-06,0.0,0.0001150848183897,0.0,0.0,6.010665893554688,0.0,0.0,0.0,0.2779711186885834,4.0,0.0,1.0
844680,292.89141845703125,297.1499938964844,293.1499938964844,0.0049366718158125,-366.3669738769531,297.7256774902344,0.5538887977600098,0.050000000745058,0.0457852594554424,294.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5538887977600098,0.050000000745058,0.0482140816748142,292.97052001953125,297.1499938964844,293.1499938964844,0.0050060646608471,-288.5212707519531,297.81256103515625,0.5538887977600098,0.050000000745058,0.0356107577681541,293.0625,297.1499938964844,293.1499938964844,0.1535115092992782,-3402.709716796875,304.1405029296875,0.9270092844963074,0.2281541526317596,0.2160661816596985,293.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5538887977600098,0.050000000745058,0.2287068516016006,291.1344909667969,291.1499938964844,269.3036499023437,268.50738525390625,283.8424377441406,293.2722473144531,291.134521484375,1.0,0.1686576902866363,1.0,0.6499999761581421,0.9918487668037416,1.0,-0.6892903447151184,0.2715258300304413,0.4177645444869995,0.0799061730504036,0.0,0.0,0.2103850543498993,24.470674514770508,25.0,0.2210467457771301,-5072.7509765625,47.30217742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99273681640625,304.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1133982613682746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511270999908447,0.1511313915252685,-4.29566125603742e-06,0.0,0.0001150848183897,0.0,0.0,6.010665893554688,0.0,0.0,0.0,0.2779711186885834,4.0,0.0,1.0
844740,292.88555908203125,297.1499938964844,293.1499938964844,0.0050256960093975,-372.2456665039063,297.83172607421875,0.5540415048599243,0.050000000745058,0.0457842275500297,294.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5540415048599243,0.050000000745058,0.048212993890047,292.9637451171875,297.1499938964844,293.1499938964844,0.0050746519118547,-292.02215576171875,297.8937072753906,0.5540415048599243,0.050000000745058,0.0356099531054496,293.0619506835937,297.1499938964844,293.1499938964844,0.1554599404335022,-3437.19287109375,304.1404113769531,0.9309149980545044,0.2304838597774505,0.2182608842849731,293.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5540415048599243,0.050000000745058,0.2287016957998275,291.1346435546875,291.1499938964844,269.251220703125,268.4677124023437,283.8288879394531,293.2839660644531,291.1346740722656,1.0,0.1689178198575973,1.0,0.6499999761581421,0.9916167259216307,1.0,-0.6919146180152893,0.2725600004196167,0.4193545877933502,0.0803944841027259,0.0,0.0,0.212422177195549,24.466747283935547,25.0,0.2243266850709915,-5101.587890625,47.61995315551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.98760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.1140115782618522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523274183273315,0.1523317098617553,-4.297883151593851e-06,0.0,0.0001157072620117,0.0,0.0,6.06343412399292,0.0,0.0,0.0,0.2781766653060913,4.0,0.0,1.0
844800,292.88555908203125,297.1499938964844,293.1499938964844,0.0050256960093975,-372.2456665039063,297.83172607421875,0.5540415048599243,0.050000000745058,0.0457842275500297,294.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5540415048599243,0.050000000745058,0.048212993890047,292.9637451171875,297.1499938964844,293.1499938964844,0.0050746519118547,-292.02215576171875,297.8937072753906,0.5540415048599243,0.050000000745058,0.0356099531054496,293.0619506835937,297.1499938964844,293.1499938964844,0.1554599404335022,-3437.19287109375,304.1404113769531,0.9309149980545044,0.2304838597774505,0.2182608842849731,293.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5540415048599243,0.050000000745058,0.2287016957998275,291.1346435546875,291.1499938964844,269.251220703125,268.4677124023437,283.8288879394531,293.2839660644531,291.1346740722656,1.0,0.1689178198575973,1.0,0.6499999761581421,0.9916167259216307,1.0,-0.6919146180152893,0.2725600004196167,0.4193545877933502,0.0803944841027259,0.0,0.0,0.212422177195549,24.466747283935547,25.0,0.2243266850709915,-5101.587890625,47.61995315551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.98760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.1140115782618522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523274183273315,0.1523317098617553,-4.297883151593851e-06,0.0,0.0001157072620117,0.0,0.0,6.06343412399292,0.0,0.0,0.0,0.2781766653060913,4.0,0.0,1.0
844860,292.87969970703125,297.1499938964844,293.1499938964844,0.0051172929815948,-378.23822021484375,297.9398498535156,0.5541945099830627,0.050000000745058,0.0457831919193267,294.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5541945099830627,0.050000000745058,0.0482119061052799,292.9569702148437,297.1499938964844,293.1499938964844,0.0051457756198942,-295.62615966796875,297.9772644042969,0.5541945099830627,0.050000000745058,0.0356091484427452,293.0614013671875,297.1499938964844,293.1499938964844,0.1574219614267349,-3471.8203125,304.1403503417969,0.9348030090332032,0.2328233271837234,0.2204649299383163,293.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5541945099830627,0.050000000745058,0.2286965250968933,291.1347961425781,291.1499938964844,269.1991882324219,268.4280700683594,283.8158569335937,293.2963256835937,291.1348571777344,1.0,0.1691797971725464,1.0,0.6499999761581421,0.9913921356201172,1.0,-0.6945500373840332,0.2735985219478607,0.4209515154361725,0.0808864906430244,0.0,0.0,0.2144365757703781,24.46297645568848,25.0,0.2370349168777465,-5130.22802734375,47.94088363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,305.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1146271079778671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535238027572631,0.1535281091928482,-4.300108230381738e-06,0.0,0.0001163319393526,0.0,0.0,6.116142272949219,0.0,0.0,0.0,0.2783821523189544,4.0,0.0,1.0
844920,292.87969970703125,297.1499938964844,293.1499938964844,0.0051172929815948,-378.23822021484375,297.9398498535156,0.5541945099830627,0.050000000745058,0.0457831919193267,294.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5541945099830627,0.050000000745058,0.0482119061052799,292.9569702148437,297.1499938964844,293.1499938964844,0.0051457756198942,-295.62615966796875,297.9772644042969,0.5541945099830627,0.050000000745058,0.0356091484427452,293.0614013671875,297.1499938964844,293.1499938964844,0.1574219614267349,-3471.8203125,304.1403503417969,0.9348030090332032,0.2328233271837234,0.2204649299383163,293.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5541945099830627,0.050000000745058,0.2286965250968933,291.1347961425781,291.1499938964844,269.1991882324219,268.4280700683594,283.8158569335937,293.2963256835937,291.1348571777344,1.0,0.1691797971725464,1.0,0.6499999761581421,0.9913921356201172,1.0,-0.6945500373840332,0.2735985219478607,0.4209515154361725,0.0808864906430244,0.0,0.0,0.2144365757703781,24.46297645568848,25.0,0.2370349168777465,-5130.22802734375,47.94088363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,305.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1146271079778671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535238027572631,0.1535281091928482,-4.300108230381738e-06,0.0,0.0001163319393526,0.0,0.0,6.116142272949219,0.0,0.0,0.0,0.2783821523189544,4.0,0.0,1.0
844980,292.87384033203125,297.1499938964844,293.1499938964844,0.0052115521393716,-384.3445434570313,298.0500183105469,0.5543476939201355,0.050000000745058,0.0457821600139141,294.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5543476939201355,0.050000000745058,0.0482108183205127,292.9501647949219,297.1499938964844,293.1499938964844,0.0052195009775459,-299.33319091796875,298.0632019042969,0.5543476939201355,0.050000000745058,0.035608347505331,293.0609130859375,297.1499938964844,293.1499938964844,0.1593965888023376,-3506.573486328125,304.1402587890625,0.9386583566665648,0.2351714074611663,0.2226772755384445,293.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5543476939201355,0.050000000745058,0.2286913692951202,291.1349792480469,291.1499938964844,269.1475524902344,268.388427734375,283.8033752441406,293.3092956542969,291.1350402832031,1.0,0.1694435179233551,1.0,0.6499999761581421,0.9911675453186036,1.0,-0.6971954107284546,0.2746409475803375,0.422554463148117,0.0813823193311691,0.0,0.0,0.2164257168769836,24.459379196166992,25.0,0.2588039934635162,-5158.6630859375,48.26487350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949035644531,305.0238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.1152457743883133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547147035598755,0.1547190099954605,-4.302334673411679e-06,0.0,0.000116959810839,0.0,0.0,6.168721675872803,0.0,0.0,0.0,0.2785873115062713,4.0,0.0,1.0
845040,292.87384033203125,297.1499938964844,293.1499938964844,0.0052115521393716,-384.3445434570313,298.0500183105469,0.5543476939201355,0.050000000745058,0.0457821600139141,294.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5543476939201355,0.050000000745058,0.0482108183205127,292.9501647949219,297.1499938964844,293.1499938964844,0.0052195009775459,-299.33319091796875,298.0632019042969,0.5543476939201355,0.050000000745058,0.035608347505331,293.0609130859375,297.1499938964844,293.1499938964844,0.1593965888023376,-3506.573486328125,304.1402587890625,0.9386583566665648,0.2351714074611663,0.2226772755384445,293.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5543476939201355,0.050000000745058,0.2286913692951202,291.1349792480469,291.1499938964844,269.1475524902344,268.388427734375,283.8033752441406,293.3092956542969,291.1350402832031,1.0,0.1694435179233551,1.0,0.6499999761581421,0.9911675453186036,1.0,-0.6971954107284546,0.2746409475803375,0.422554463148117,0.0813823193311691,0.0,0.0,0.2164257168769836,24.459379196166992,25.0,0.2588039934635162,-5158.6630859375,48.26487350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949035644531,305.0238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.1152457743883133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547147035598755,0.1547190099954605,-4.302334673411679e-06,0.0,0.000116959810839,0.0,0.0,6.168721675872803,0.0,0.0,0.0,0.2785873115062713,4.0,0.0,1.0
845100,292.87091064453125,297.1499938964844,293.1499938964844,0.0052597089670598,-387.44036865234375,298.1058959960937,0.5544243454933167,0.050000000745058,0.0457816459238529,294.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5544243454933167,0.050000000745058,0.0482102744281291,292.94677734375,297.1499938964844,293.1499938964844,0.0052573601715266,-301.22528076171875,298.1070861816406,0.5544243454933167,0.050000000745058,0.0356079451739788,293.0606689453125,297.1499938964844,293.1499938964844,0.1603882908821106,-3523.9912109375,304.1402282714844,0.9405696392059326,0.2363482862710952,0.2237862199544906,293.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5544243454933167,0.050000000745058,0.2286887913942337,291.1351013183594,291.1499938964844,269.12188720703125,268.3686218261719,283.7973327636719,293.3160095214844,291.1351318359375,1.0,0.1695760190486908,1.0,0.6499999761581421,0.9910552501678468,1.0,-0.6985214352607727,0.275163471698761,0.4233579635620117,0.0816316604614257,0.0,0.0,0.2174099236726761,24.457651138305664,25.0,0.2721883952617645,-5172.79931640625,48.42797470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994873046875,305.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0859375,18000.0,0.0,0.0,0.1155563741922378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553074866533279,0.1553117930889129,-4.303447440179298e-06,0.0,0.0001172750344267,0.0,0.0,6.194936275482178,0.0,0.0,0.0,0.2786896526813507,4.0,0.0,1.0
845160,292.8679504394531,297.1499938964844,293.1499938964844,0.005308570805937,-390.5648498535156,298.16229248046875,0.554500937461853,0.050000000745058,0.0457811281085014,294.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.554500937461853,0.050000000745058,0.0482097342610359,292.943359375,297.1499938964844,293.1499938964844,0.0052959006279706,-303.1434020996094,298.1515808105469,0.554500937461853,0.050000000745058,0.0356075465679168,293.0604248046875,297.1499938964844,293.1499938964844,0.1613827347755432,-3541.432861328125,304.14019775390625,0.9424679279327391,0.2375268787145614,0.2248967736959457,293.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.554500937461853,0.050000000745058,0.2286862134933471,291.1351928710937,291.1499938964844,269.0963134765625,268.34881591796875,283.7914123535156,293.3228759765625,291.13525390625,1.0,0.1697089076042175,1.0,0.6499999761581421,0.9909469485282898,1.0,-0.6998494267463684,0.275686651468277,0.424162745475769,0.081881858408451,0.0,0.0,0.2183866649866104,24.455978393554688,25.0,0.2870633900165558,-5186.87890625,48.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,305.0410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.115867793560028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558981239795684,0.1559024304151535,-4.304559297452215e-06,0.0,0.0001175910874735,0.0,0.0,6.221084117889404,0.0,0.0,0.0,0.2787918150424957,4.0,0.0,1.0
845220,292.862060546875,297.1499938964844,293.1499938964844,0.0054084472358226,-396.8987731933594,298.2766418457031,0.5546540021896362,0.050000000745058,0.045780099928379,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5546540021896362,0.050000000745058,0.048208650201559,292.9365234375,297.1499938964844,293.1499938964844,0.005375042092055,-307.05645751953125,298.24237060546875,0.5546540021896362,0.050000000745058,0.0356067456305027,293.0599670410156,297.1499938964844,293.1499938964844,0.1633792221546173,-3576.37744140625,304.14013671875,0.94622004032135,0.2398883253335952,0.2271221280097961,293.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5546540021896362,0.050000000745058,0.2286810874938964,291.1354064941406,291.1499938964844,269.04547119140625,268.3092041015625,283.77996826171875,293.3370361328125,291.1354675292969,1.0,0.1699758470058441,1.0,0.6499999761581421,0.990730345249176,1.0,-0.7025104761123657,0.2767349481582641,0.4257755279541015,0.0823850333690643,0.0,0.0,0.2203161865472793,24.45279312133789,25.0,0.3198587000370025,-5214.86181640625,48.92151641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,305.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.123046875,18000.0,0.0,0.0,0.1164927184581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570718437433242,0.1570761501789093,-4.306777100282488e-06,0.0,0.0001182253035949,0.0,0.0,6.273129463195801,0.0,0.0,0.0,0.2789952456951141,4.0,0.0,1.0
845280,292.862060546875,297.1499938964844,293.1499938964844,0.0054084472358226,-396.8987731933594,298.2766418457031,0.5546540021896362,0.050000000745058,0.045780099928379,294.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5546540021896362,0.050000000745058,0.048208650201559,292.9365234375,297.1499938964844,293.1499938964844,0.005375042092055,-307.05645751953125,298.24237060546875,0.5546540021896362,0.050000000745058,0.0356067456305027,293.0599670410156,297.1499938964844,293.1499938964844,0.1633792221546173,-3576.37744140625,304.14013671875,0.94622004032135,0.2398883253335952,0.2271221280097961,293.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5546540021896362,0.050000000745058,0.2286810874938964,291.1354064941406,291.1499938964844,269.04547119140625,268.3092041015625,283.77996826171875,293.3370361328125,291.1354675292969,1.0,0.1699758470058441,1.0,0.6499999761581421,0.990730345249176,1.0,-0.7025104761123657,0.2767349481582641,0.4257755279541015,0.0823850333690643,0.0,0.0,0.2203161865472793,24.45279312133789,25.0,0.3198587000370025,-5214.86181640625,48.92151641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,305.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.123046875,18000.0,0.0,0.0,0.1164927184581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570718437433242,0.1570761501789093,-4.306777100282488e-06,0.0,0.0001182253035949,0.0,0.0,6.273129463195801,0.0,0.0,0.0,0.2789952456951141,4.0,0.0,1.0
