time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845340,292.85614013671875,297.1499938964844,293.1499938964844,0.0055112950503826,-403.3465881347656,298.39306640625,0.5548067092895508,0.050000000745058,0.0457790754735469,294.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5548067092895508,0.050000000745058,0.0482075698673725,292.9296569824219,297.1499938964844,293.1499938964844,0.0054570096544921,-311.07257080078125,298.3355712890625,0.5548067092895508,0.050000000745058,0.0356059484183788,293.0595397949219,297.1499938964844,293.1499938964844,0.1653848141431808,-3611.385009765625,304.1400756835937,0.9499046206474304,0.2422542423009872,0.2293519675731659,293.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5548067092895508,0.050000000745058,0.2286759614944458,291.1356811523437,291.1499938964844,268.9950561523437,268.2696228027344,283.76904296875,293.35174560546875,291.1357116699219,1.0,0.1702442318201065,1.0,0.6499999761581421,0.9905137419700624,1.0,-0.7051769495010376,0.2777851521968841,0.4273917973041534,0.0828918665647506,0.0,0.0,0.2222109735012054,24.449853897094727,25.0,0.3522776067256927,-5242.59228515625,49.25387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,305.0736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16015625,18000.0,0.0,0.0,0.1171195581555366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582334488630294,0.1582377552986145,-4.30898398917634e-06,0.0,0.000118861462397,0.0,0.0,6.324749946594238,0.0,0.0,0.0,0.2791972458362579,4.0,0.0,1.0
845400,292.85614013671875,297.1499938964844,293.1499938964844,0.0055112950503826,-403.3465881347656,298.39306640625,0.5548067092895508,0.050000000745058,0.0457790754735469,294.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5548067092895508,0.050000000745058,0.0482075698673725,292.9296569824219,297.1499938964844,293.1499938964844,0.0054570096544921,-311.07257080078125,298.3355712890625,0.5548067092895508,0.050000000745058,0.0356059484183788,293.0595397949219,297.1499938964844,293.1499938964844,0.1653848141431808,-3611.385009765625,304.1400756835937,0.9499046206474304,0.2422542423009872,0.2293519675731659,293.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5548067092895508,0.050000000745058,0.2286759614944458,291.1356811523437,291.1499938964844,268.9950561523437,268.2696228027344,283.76904296875,293.35174560546875,291.1357116699219,1.0,0.1702442318201065,1.0,0.6499999761581421,0.9905137419700624,1.0,-0.7051769495010376,0.2777851521968841,0.4273917973041534,0.0828918665647506,0.0,0.0,0.2222109735012054,24.449853897094727,25.0,0.3522776067256927,-5242.59228515625,49.25387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,305.0736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16015625,18000.0,0.0,0.0,0.1171195581555366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582334488630294,0.1582377552986145,-4.30898398917634e-06,0.0,0.000118861462397,0.0,0.0,6.324749946594238,0.0,0.0,0.0,0.2791972458362579,4.0,0.0,1.0
845460,292.8502502441406,297.1499938964844,293.1499938964844,0.0056172353215515,-409.9085083007813,298.5115966796875,0.5549588799476624,0.050000000745058,0.0457780584692955,294.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549588799476624,0.050000000745058,0.0482064969837665,292.9228210449219,297.1499938964844,293.1499938964844,0.0055418913252651,-315.19189453125,298.43121337890625,0.5549588799476624,0.050000000745058,0.0356051549315452,293.0591735839844,297.1499938964844,293.1499938964844,0.1673981696367263,-3646.432861328125,304.1400451660156,0.9535128474235536,0.2446230351924896,0.2315848022699356,293.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549588799476624,0.050000000745058,0.2286708801984787,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,283.7586364746094,293.3670349121094,291.135986328125,1.0,0.1705139130353927,1.0,0.6499999761581421,0.990303874015808,1.0,-0.7078470587730408,0.2788363695144653,0.4290106892585754,0.0834021791815757,0.0,0.0,0.2240682542324066,24.44718170166016,25.0,0.3827098906040191,-5270.0537109375,49.58869934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937744140625,305.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.205078125,18000.0,0.0,0.0,0.117746889591217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593807786703109,0.1593851000070572,-4.311175871407613e-06,0.0,0.0001194981232401,0.0,0.0,6.3758463859558105,0.0,0.0,0.0,0.2793973386287689,4.0,0.0,1.0
845520,292.8502502441406,297.1499938964844,293.1499938964844,0.0056172353215515,-409.9085083007813,298.5115966796875,0.5549588799476624,0.050000000745058,0.0457780584692955,294.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549588799476624,0.050000000745058,0.0482064969837665,292.9228210449219,297.1499938964844,293.1499938964844,0.0055418913252651,-315.19189453125,298.43121337890625,0.5549588799476624,0.050000000745058,0.0356051549315452,293.0591735839844,297.1499938964844,293.1499938964844,0.1673981696367263,-3646.432861328125,304.1400451660156,0.9535128474235536,0.2446230351924896,0.2315848022699356,293.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549588799476624,0.050000000745058,0.2286708801984787,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,283.7586364746094,293.3670349121094,291.135986328125,1.0,0.1705139130353927,1.0,0.6499999761581421,0.990303874015808,1.0,-0.7078470587730408,0.2788363695144653,0.4290106892585754,0.0834021791815757,0.0,0.0,0.2240682542324066,24.44718170166016,25.0,0.3827098906040191,-5270.0537109375,49.58869934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937744140625,305.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.205078125,18000.0,0.0,0.0,0.117746889591217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593807786703109,0.1593851000070572,-4.311175871407613e-06,0.0,0.0001194981232401,0.0,0.0,6.3758463859558105,0.0,0.0,0.0,0.2793973386287689,4.0,0.0,1.0
845580,292.84429931640625,297.1499938964844,293.1499938964844,0.0057263979688286,-416.5848388671875,298.6322021484375,0.5551102161407471,0.050000000745058,0.0457770451903343,294.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551102161407471,0.050000000745058,0.0482054315507411,292.9159240722656,297.1499938964844,293.1499938964844,0.005629782564938,-319.41455078125,298.5292358398437,0.5551102161407471,0.050000000745058,0.0356043688952922,293.058837890625,297.1499938964844,293.1499938964844,0.1694178581237793,-3681.49560546875,304.1399841308594,0.9570371508598328,0.2469929009675979,0.2338189780712127,293.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551102161407471,0.050000000745058,0.2286658138036728,291.13623046875,291.1499938964844,268.8955993652344,268.1905212402344,283.74871826171875,293.3828125,291.13629150390625,1.0,0.1707847565412521,1.0,0.6499999761581421,0.9900940656661988,1.0,-0.7105188369750977,0.2798878252506256,0.430631011724472,0.0839160233736038,0.0,0.0,0.2258855104446411,24.444807052612305,25.0,0.4089400768280029,-5297.2265625,49.92578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936828613281,305.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1183730140328407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605117917060852,0.1605161130428314,-4.313347744755447e-06,0.0,0.0001201335617224,0.0,0.0,6.426322937011719,0.0,0.0,0.0,0.2795951962471008,4.0,0.0,1.0
845640,292.84429931640625,297.1499938964844,293.1499938964844,0.0057263979688286,-416.5848388671875,298.6322021484375,0.5551102161407471,0.050000000745058,0.0457770451903343,294.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551102161407471,0.050000000745058,0.0482054315507411,292.9159240722656,297.1499938964844,293.1499938964844,0.005629782564938,-319.41455078125,298.5292358398437,0.5551102161407471,0.050000000745058,0.0356043688952922,293.058837890625,297.1499938964844,293.1499938964844,0.1694178581237793,-3681.49560546875,304.1399841308594,0.9570371508598328,0.2469929009675979,0.2338189780712127,293.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551102161407471,0.050000000745058,0.2286658138036728,291.13623046875,291.1499938964844,268.8955993652344,268.1905212402344,283.74871826171875,293.3828125,291.13629150390625,1.0,0.1707847565412521,1.0,0.6499999761581421,0.9900940656661988,1.0,-0.7105188369750977,0.2798878252506256,0.430631011724472,0.0839160233736038,0.0,0.0,0.2258855104446411,24.444807052612305,25.0,0.4089400768280029,-5297.2265625,49.92578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936828613281,305.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1183730140328407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605117917060852,0.1605161130428314,-4.313347744755447e-06,0.0,0.0001201335617224,0.0,0.0,6.426322937011719,0.0,0.0,0.0,0.2795951962471008,4.0,0.0,1.0
845700,292.8413391113281,297.1499938964844,293.1499938964844,0.0057822321541607,-419.966064453125,298.6932678222656,0.5551854968070984,0.050000000745058,0.045776542276144,294.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5551854968070984,0.050000000745058,0.0482049025595188,292.9125061035156,297.1499938964844,293.1499938964844,0.0056748893111944,-321.5647277832031,298.5791931152344,0.5551854968070984,0.050000000745058,0.0356039777398109,293.0586853027344,297.1499938964844,293.1499938964844,0.1704295873641967,-3699.024658203125,304.1399841308594,0.9587658643722534,0.2481776475906372,0.2349360287189483,293.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5551854968070984,0.050000000745058,0.2286633104085922,291.1363830566406,291.1499938964844,268.8710327148437,268.1707458496094,283.74395751953125,293.3908996582031,291.1364440917969,1.0,0.1709205508232116,1.0,0.6499999761581421,0.9899891018867492,1.0,-0.7118547558784485,0.2804133594036102,0.4314413666725158,0.0841742753982544,0.0,0.0,0.226778507232666,24.44373893737793,25.0,0.4199440479278564,-5310.69921875,50.09511566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,305.1119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.291015625,18000.0,0.0,0.0,0.1186850368976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610706150531768,0.1610749363899231,-4.314425041229697e-06,0.0,0.0001204502259497,0.0,0.0,6.451302528381348,0.0,0.0,0.0,0.2796931862831116,4.0,0.0,1.0
845760,292.83837890625,297.1499938964844,293.1499938964844,0.0058389264158904,-423.37603759765625,298.7548828125,0.5552583336830139,0.050000000745058,0.0457760542631149,294.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5552583336830139,0.050000000745058,0.0482043884694576,292.90887451171875,297.1499938964844,293.1499938964844,0.0057216892018914,-323.7834777832031,298.63018798828125,0.5552583336830139,0.050000000745058,0.0356035977602005,293.05865478515625,297.1499938964844,293.1499938964844,0.1714375168085098,-3716.461669921875,304.13995361328125,0.9604600667953492,0.249339759349823,0.2360471338033676,293.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5552583336830139,0.050000000745058,0.2286608666181564,291.13653564453125,291.1499938964844,268.8465576171875,268.1509704589844,283.7393493652344,293.3991394042969,291.1365966796875,1.0,0.1710564941167831,1.0,0.6499999761581421,0.9898876547813416,1.0,-0.7131836414337158,0.2809359133243561,0.4322477281093597,0.0844321697950363,0.0,0.0,0.2276607900857925,24.44306945800781,25.0,0.4383828341960907,-5324.064453125,50.264461517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,305.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.1189960613846778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616247445344925,0.1616290658712387,-4.3154959712410346e-06,0.0,0.0001207658715429,0.0,0.0,6.476098537445068,0.0,0.0,0.0,0.2797904908657074,4.0,0.0,1.0
845820,292.8335876464844,297.1499938964844,293.1499938964844,0.0059315124526619,-428.8924865722656,298.8546142578125,0.5553237795829773,0.050000000745058,0.0457756146788597,294.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5553237795829773,0.050000000745058,0.0482039265334606,292.9013977050781,297.1499938964844,293.1499938964844,0.0058028018102049,-327.5984191894531,298.7177429199219,0.5553237795829773,0.050000000745058,0.035603255033493,293.05963134765625,297.1499938964844,293.1499938964844,0.1729269623756408,-3742.13134765625,304.1401672363281,0.9628495573997498,0.250993549823761,0.23768150806427,293.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5553237795829773,0.050000000745058,0.2286586761474609,291.1368713378906,291.1499938964844,268.8077087402344,268.1193542480469,283.73272705078125,293.4132995605469,291.13702392578125,1.0,0.1712713241577148,1.0,0.6499999761581421,0.9897252917289734,1.0,-0.7151410579681396,0.281705230474472,0.4334358274936676,0.0848149806261062,0.0,0.0,0.2290336191654205,24.44954299926757,25.0,0.7932555675506592,-5344.66552734375,50.523738861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.1317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.1194904521107673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624967604875564,0.1625010669231414,-4.317193997849245e-06,0.0,0.00012126762158,0.0,0.0,6.515181064605713,0.0,0.0,0.0,0.2799439430236816,4.0,0.0,1.0
845880,292.8323974609375,297.1499938964844,293.1499938964844,0.0059550269506871,-430.2824096679688,298.8797912597656,0.5553291440010071,0.050000000745058,0.0457755774259567,294.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5553291440010071,0.050000000745058,0.0482038855552673,292.8992614746094,297.1499938964844,293.1499938964844,0.0058240718208253,-328.591796875,298.7406311035156,0.5553291440010071,0.050000000745058,0.0356032252311706,293.0600280761719,297.1499938964844,293.1499938964844,0.1732694804668426,-3748.0146484375,304.1402587890625,0.9633772969245912,0.2513769567012787,0.2380567342042923,293.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5553291440010071,0.050000000745058,0.2286584824323654,291.13702392578125,291.1499938964844,268.79803466796875,268.1114807128906,283.7311706542969,293.4169921875,291.13720703125,1.0,0.171324074268341,1.0,0.6499999761581421,0.9896847009658812,1.0,-0.7155910730361938,0.2818820774555206,0.4337089955806732,0.0849034488201141,0.0,0.0,0.2293605506420135,24.45273399353028,25.0,0.9718851447105408,-5349.60107421875,50.58555221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945068359375,305.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.45703125,18000.0,0.0,0.0,0.1196130588650703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627084016799926,0.1627127081155777,-4.317612820159411e-06,0.0,0.0001213920477312,0.0,0.0,6.524684906005859,0.0,0.0,0.0,0.2799813151359558,4.0,0.0,1.0
845940,292.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.0071716308594,0.5553217530250549,0.0,0.04577561840415,294.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.5553217530250549,0.0,0.0482039302587509,292.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.8602905273437,0.5553217530250549,0.0,0.0356032587587833,293.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.140869140625,0.965752363204956,0.0,0.2398016601800918,293.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.5553217530250549,0.0,0.2286586910486221,291.1383361816406,294.1499938964844,268.75,268.0719909667969,283.72393798828125,293.4361877441406,291.1386108398437,0.0,0.0,1.0,0.6499999761581421,0.989481806755066,1.0,-0.7176856398582458,0.2827048897743225,0.4349807500839233,0.0853180289268493,0.0,0.0,0.0,24.47338485717773,60.0,1.9096041917800903,-5372.59228515625,50.881080627441406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,305.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636852622032165,0.1636895835399627,-4.319610070524504e-06,0.0,0.0,0.0,0.0,6.568688869476318,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.0071716308594,0.5553217530250549,0.0,0.04577561840415,294.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.5553217530250549,0.0,0.0482039302587509,292.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.8602905273437,0.5553217530250549,0.0,0.0356032587587833,293.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.140869140625,0.965752363204956,0.0,0.2398016601800918,293.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.5553217530250549,0.0,0.2286586910486221,291.1383361816406,294.1499938964844,268.75,268.0719909667969,283.72393798828125,293.4361877441406,291.1386108398437,0.0,0.0,1.0,0.6499999761581421,0.989481806755066,1.0,-0.7176856398582458,0.2827048897743225,0.4349807500839233,0.0853180289268493,0.0,0.0,0.0,24.47338485717773,60.0,1.9096041917800903,-5372.59228515625,50.881080627441406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,305.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636852622032165,0.1636895835399627,-4.319610070524504e-06,0.0,0.0,0.0,0.0,6.568688869476318,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.67156982421875,0.0,0.0,0.0002572394732851,293.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0002708855608943,292.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.58709716796875,0.0,0.0,0.0002000751555897,292.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.69781494140625,0.0,0.0,0.0009723547846078,293.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0012849644990637,291.1478576660156,294.1499938964844,268.7041931152344,268.0342102050781,281.9611511230469,289.9307861328125,291.1424865722656,0.0,0.0,0.6000000238418579,0.6499999761581421,0.9936890602111816,1.0,-0.0034153072629123,0.0057878480292856,-0.0023725407663732,-0.0100653376430273,0.0,0.0,0.0,-0.0186375509947538,60.0,-74.28913116455078,-0.0,-8.751734981160553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9371229337560856e-18,-2.941687316376153e-18,4.564474708534239e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.67156982421875,0.0,0.0,0.0002572394732851,293.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0002708855608943,292.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.58709716796875,0.0,0.0,0.0002000751555897,292.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.69781494140625,0.0,0.0,0.0009723547846078,293.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0012849644990637,291.1478576660156,294.1499938964844,268.7041931152344,268.0342102050781,281.9611511230469,289.9307861328125,291.1424865722656,0.0,0.0,0.6000000238418579,0.6499999761581421,0.9936890602111816,1.0,-0.0034153072629123,0.0057878480292856,-0.0023725407663732,-0.0100653376430273,0.0,0.0,0.0,-0.0186375509947538,60.0,-74.28913116455078,-0.0,-8.751734981160553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9371229337560856e-18,-2.941687316376153e-18,4.564474708534239e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6297912597656,0.0,0.0,9.89560576272197e-05,293.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001042054936988,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5461120605469,0.0,0.0,7.696582179050893e-05,292.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6220092773437,0.0,0.0,0.0001250868226634,293.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004943059757351,291.1479797363281,294.1499938964844,268.6827087402344,268.0166015625,281.7588195800781,287.4908447265625,291.14117431640625,0.0,0.0,0.4000000059604645,0.6499999761581421,0.9957926869392396,1.0,-0.0010794827248901,0.0048775849863886,-0.0037981024943292,-0.0102814631536602,0.0,0.0,0.0,-0.006584994494915,60.0,-45.82663345336914,-0.0,-7.9446721201748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.262410678553124e-21,1.0151202482516235e-20,-1.8887922078598958e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6014099121094,0.0,0.0,9.411080100107938e-05,293.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.910319931805134e-05,292.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5182800292969,0.0,0.0,7.319729047594592e-05,292.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5987548828125,0.0,0.0,9.924858022714034e-05,293.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.000470102939289,291.1480407714844,294.1499938964844,268.6621398925781,267.9997863769531,281.6396484375,285.2659912109375,291.140380859375,0.0,0.0,0.2000000029802322,0.6499999761581421,0.997896373271942,1.0,-0.0010029373224824,0.0048237750306725,-0.0038208374753594,-0.0102314632385969,0.0,0.0,0.0,-0.0061848298646509,60.0,-26.738037109375,-0.0,-6.858356726979764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.760973724868198e-21,-7.253639687737699e-21,2.4926661648178925e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5736389160156,0.0,0.0,9.405008313478902e-05,293.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.903927275445312e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4909973144531,0.0,0.0,7.315006951102987e-05,292.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5772399902344,0.0,0.0,9.904163744067772e-05,292.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004697996482718,291.1481018066406,294.1499938964844,268.6424865722656,267.9837341308594,281.5238342285156,283.31109619140625,291.1397399902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021335911005,0.004797076806426,-0.0037949429824948,-0.0101688653230667,0.0,0.0,0.0,-0.0061746523715555,60.0,-19.515644073486328,-0.0,-6.847163547263335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7539608650167526e-21,-7.2606731463251e-21,2.506712079359955e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5460205078125,0.0,0.0,9.40202153287828e-05,293.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.9007818789687e-05,292.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4638977050781,0.0,0.0,7.312683737836778e-05,292.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.55584716796875,0.0,0.0,9.900808800011872e-05,292.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004696504620369,291.1481628417969,294.1499938964844,268.6236877441406,267.96844482421875,281.408935546875,281.5946350097656,291.1390991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018126340582,0.0047683515585958,-0.0037665390409529,-0.0101022226735949,0.0,0.0,0.0,-0.0061664571985602,60.0,-16.907182693481445,-0.0,-6.842777366955488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538566596466165e-21,-7.260774928314535e-21,2.5069184706163098e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4913330078125,0.0,0.0,9.395621600560844e-05,293.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.89404143183492e-05,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4102478027344,0.0,0.0,7.307705527637154e-05,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.51348876953125,0.0,0.0,9.894063987303524e-05,292.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004693307273555,291.1482849121094,294.1499938964844,268.58856201171875,267.9400939941406,281.1817932128906,278.7612609863281,291.1374206542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010011300910264,0.0047057447955012,-0.0037046147044748,-0.009957124479115,0.0,0.0,0.0,-0.0061486824415624,60.0,-15.624876022338867,-0.0,-6.833457177890524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.753853832369133e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4913330078125,0.0,0.0,9.395621600560844e-05,293.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.89404143183492e-05,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4102478027344,0.0,0.0,7.307705527637154e-05,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.51348876953125,0.0,0.0,9.894063987303524e-05,292.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004693307273555,291.1482849121094,294.1499938964844,268.58856201171875,267.9400939941406,281.1817932128906,278.7612609863281,291.1374206542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010011300910264,0.0047057447955012,-0.0037046147044748,-0.009957124479115,0.0,0.0,0.0,-0.0061486824415624,60.0,-15.624876022338867,-0.0,-6.833457177890524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.753853832369133e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4373779296875,0.0,0.0,9.38860684982501e-05,293.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.886655607260764e-05,292.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3572998046875,0.0,0.0,7.302250014618039e-05,292.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4717102050781,0.0,0.0,9.886678162729368e-05,292.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004689803754445,291.1483764648437,294.1499938964844,268.5566101074219,267.9144897460937,280.958251953125,276.569580078125,291.1351623535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010003823554143,0.0046371300704777,-0.0036367478314787,-0.0097981020808219,0.0,0.0,0.0,-0.006129203364253,60.0,-15.465755462646484,-0.0,-6.8232516525768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4373779296875,0.0,0.0,9.38860684982501e-05,293.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.886655607260764e-05,292.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3572998046875,0.0,0.0,7.302250014618039e-05,292.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4717102050781,0.0,0.0,9.886678162729368e-05,292.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004689803754445,291.1483764648437,294.1499938964844,268.5566101074219,267.9144897460937,280.958251953125,276.569580078125,291.1351623535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010003823554143,0.0046371300704777,-0.0036367478314787,-0.0097981020808219,0.0,0.0,0.0,-0.006129203364253,60.0,-15.465755462646484,-0.0,-6.8232516525768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3841247558594,0.0,0.0,9.381076961290093e-05,293.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.878725541057064e-05,292.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3050537109375,0.0,0.0,7.296392868738621e-05,292.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4304504394531,0.0,0.0,9.878748096525668e-05,292.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004686042084358,291.14849853515625,294.1499938964844,268.5275573730469,267.8914794921875,280.7383117675781,274.86932373046875,291.1322631835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995794389396,0.0045634694397449,-0.0035638900008052,-0.0096273850649595,0.0,0.0,0.0,-0.0061082914471626,60.0,-15.451136589050291,-0.0,-6.81230503118968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3841247558594,0.0,0.0,9.381076961290093e-05,293.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.878725541057064e-05,292.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3050537109375,0.0,0.0,7.296392868738621e-05,292.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4304504394531,0.0,0.0,9.878748096525668e-05,292.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004686042084358,291.14849853515625,294.1499938964844,268.5275573730469,267.8914794921875,280.7383117675781,274.86932373046875,291.1322631835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995794389396,0.0045634694397449,-0.0035638900008052,-0.0096273850649595,0.0,0.0,0.0,-0.0061082914471626,60.0,-15.451136589050291,-0.0,-6.81230503118968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3315734863281,0.0,0.0,9.373126522405072e-05,293.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.870353096630424e-05,292.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.25347900390625,0.0,0.0,7.290209032362327e-05,292.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3897399902344,0.0,0.0,9.870374924503268e-05,292.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004682070575654,291.1485900878906,294.1499938964844,268.5011901855469,267.870849609375,280.52197265625,273.5458068847656,291.1288452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987318189814,0.0044856974855065,-0.0034869655501097,-0.0094471387565135,0.0,0.0,0.0,-0.0060862125828862,60.0,-15.452513694763184,-0.0,-6.800755869562637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3315734863281,0.0,0.0,9.373126522405072e-05,293.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.870353096630424e-05,292.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.25347900390625,0.0,0.0,7.290209032362327e-05,292.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3897399902344,0.0,0.0,9.870374924503268e-05,292.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004682070575654,291.1485900878906,294.1499938964844,268.5011901855469,267.870849609375,280.52197265625,273.5458068847656,291.1288452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987318189814,0.0044856974855065,-0.0034869655501097,-0.0094471387565135,0.0,0.0,0.0,-0.0060862125828862,60.0,-15.452513694763184,-0.0,-6.800755869562637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3055725097656,0.0,0.0,9.369022154714912e-05,293.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.8660311778076e-05,292.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2279357910156,0.0,0.0,7.287017069756985e-05,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695983886719,0.0,0.0,9.866053005680442e-05,292.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004680020501837,291.14862060546875,294.1499938964844,268.4889831542969,267.8613586425781,280.4151306152344,272.99725341796875,291.1268920898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998294330202,0.0044455528259277,-0.003447258612141,-0.0093540986999869,0.0,0.0,0.0,-0.0060748159885406,60.0,-15.453261375427246,-0.0,-6.794798679266023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2797241210937,0.0,0.0,9.364847210235894e-05,293.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.86163504421711e-05,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2025756835937,0.0,0.0,7.283769809873775e-05,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3495788574219,0.0,0.0,9.861656144494192e-05,292.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004677934921346,291.148681640625,294.1499938964844,268.47735595703125,267.8524169921875,280.3091735839844,272.5118408203125,291.1248474121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009978492744266,0.0044047143310308,-0.0034068652894347,-0.0092594493180513,0.0,0.0,0.0,-0.0060632224194705,60.0,-15.45351219177246,-0.0,-6.788741302443668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2285461425781,0.0,0.0,9.356327063869684e-05,293.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.85266306088306e-05,292.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1523742675781,0.0,0.0,7.277142867678776e-05,292.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,9.85268416116014e-05,292.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004673679068218,291.14874267578125,294.1499938964844,268.4557800292969,267.8360290527344,280.0999450683594,271.6998596191406,291.1203308105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969410020858,0.0043213772587478,-0.003324436256662,-0.0090663023293018,0.0,0.0,0.0,-0.0060395635664463,60.0,-15.45232105255127,-0.0,-6.77638851698248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2285461425781,0.0,0.0,9.356327063869684e-05,293.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.85266306088306e-05,292.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1523742675781,0.0,0.0,7.277142867678776e-05,292.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3099365234375,0.0,0.0,9.85268416116014e-05,292.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004673679068218,291.14874267578125,294.1499938964844,268.4557800292969,267.8360290527344,280.0999450683594,271.6998596191406,291.1203308105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969410020858,0.0043213772587478,-0.003324436256662,-0.0090663023293018,0.0,0.0,0.0,-0.0060395635664463,60.0,-15.45232105255127,-0.0,-6.77638851698248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.17803955078125,0.0,0.0,9.347649029223248e-05,293.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.843524458119646e-05,292.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1028137207031,0.0,0.0,7.27039368939586e-05,292.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2708435058594,0.0,0.0,9.843545558396728e-05,292.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004669344052672,291.1488037109375,294.1499938964844,268.436279296875,267.82147216796875,279.89422607421875,271.0597229003906,291.1153259277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009960158495232,0.004236496053636,-0.0032404800876975,-0.0088695771992206,0.0,0.0,0.0,-0.0060154665261507,60.0,-15.448980331420898,-0.0,-6.763818305444147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.17803955078125,0.0,0.0,9.347649029223248e-05,293.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.843524458119646e-05,292.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1028137207031,0.0,0.0,7.27039368939586e-05,292.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2708435058594,0.0,0.0,9.843545558396728e-05,292.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004669344052672,291.1488037109375,294.1499938964844,268.436279296875,267.82147216796875,279.89422607421875,271.0597229003906,291.1153259277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009960158495232,0.004236496053636,-0.0032404800876975,-0.0088695771992206,0.0,0.0,0.0,-0.0060154665261507,60.0,-15.448980331420898,-0.0,-6.763818305444147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1282043457031,0.0,0.0,9.338890959043056e-05,293.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.834301454247908e-05,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0539245605469,0.0,0.0,7.263581937877461e-05,292.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23223876953125,0.0,0.0,9.834322554524988e-05,292.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004664969164878,291.1488647460937,294.1499938964844,268.41864013671875,267.8085632324219,279.6919860839844,270.55255126953125,291.1098937988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950823150575,0.0041508306749165,-0.0031557483598589,-0.0086710331961512,0.0,0.0,0.0,-0.0059911468997597,60.0,-15.443761825561523,-0.0,-6.751143644123658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1282043457031,0.0,0.0,9.338890959043056e-05,293.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.834301454247908e-05,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0539245605469,0.0,0.0,7.263581937877461e-05,292.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23223876953125,0.0,0.0,9.834322554524988e-05,292.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004664969164878,291.1488647460937,294.1499938964844,268.41864013671875,267.8085632324219,279.6919860839844,270.55255126953125,291.1098937988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950823150575,0.0041508306749165,-0.0031557483598589,-0.0086710331961512,0.0,0.0,0.0,-0.0059911468997597,60.0,-15.443761825561523,-0.0,-6.751143644123658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0790405273437,0.0,0.0,9.330124157713726e-05,293.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.825070446822792e-05,292.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0056457519531,0.0,0.0,7.25676363799721e-05,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1941223144531,0.0,0.0,9.825090819504112e-05,292.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004660590202547,291.14892578125,294.1499938964844,268.4026184082031,267.797119140625,279.49322509765625,270.1487731933594,291.1040344238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941477328538,0.0040650847367942,-0.0030709372367709,-0.0084723019972443,0.0,0.0,0.0,-0.0059668044559657,60.0,-15.436956405639648,-0.0,-6.738469693345905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
