time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847440,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0790405273437,0.0,0.0,9.330124157713726e-05,293.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.825070446822792e-05,292.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0056457519531,0.0,0.0,7.25676363799721e-05,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1941223144531,0.0,0.0,9.825090819504112e-05,292.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004660590202547,291.14892578125,294.1499938964844,268.4026184082031,267.797119140625,279.49322509765625,270.1487731933594,291.1040344238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009941477328538,0.0040650847367942,-0.0030709372367709,-0.0084723019972443,0.0,0.0,0.0,-0.0059668044559657,60.0,-15.436956405639648,-0.0,-6.738469693345905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0546875,0.0,0.0,9.325759310740978e-05,293.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.820473496802153e-05,292.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.98175048828125,0.0,0.0,7.25336794857867e-05,292.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1752624511719,0.0,0.0,9.820493869483472e-05,292.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004658409743569,291.14892578125,294.1499938964844,268.3951721191406,267.7918701171875,279.3951110839844,269.9783020019531,291.1009521484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936824208125,0.0040223873220384,-0.0030287047848105,-0.0083733424544334,0.0,0.0,0.0,-0.0059546832926571,60.0,-15.433048248291016,-0.0,-6.7321629160233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.030517578125,0.0,0.0,9.321416291641071e-05,293.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.815899829845876e-05,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9580383300781,0.0,0.0,7.249990449054167e-05,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1565246582031,0.0,0.0,9.815920202527197e-05,292.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004656240344047,291.1489562988281,294.1499938964844,268.3880310058594,267.78692626953125,279.2978820800781,269.8255310058594,291.0977783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009932194370776,0.0039799092337489,-0.0029866895638406,-0.0082748914137482,0.0,0.0,0.0,-0.0059426240622997,60.0,-15.428850173950195,-0.0,-6.725890955294744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.98260498046875,0.0,0.0,9.312827023677528e-05,293.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.806855086935684e-05,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9110107421875,0.0,0.0,7.243309664772823e-05,292.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1194152832031,0.0,0.0,9.806875459617004e-05,292.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004651949857361,291.1489562988281,294.1499938964844,268.3746643066406,267.7778625488281,279.1058959960937,269.5652160644531,291.0911560058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009923038305714,0.0038958971854299,-0.0029035932384431,-0.0080801770091056,0.0,0.0,0.0,-0.0059187742881476,60.0,-15.419719696044922,-0.0,-6.713496247812145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.98260498046875,0.0,0.0,9.312827023677528e-05,293.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.806855086935684e-05,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9110107421875,0.0,0.0,7.243309664772823e-05,292.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1194152832031,0.0,0.0,9.806875459617004e-05,292.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004651949857361,291.1489562988281,294.1499938964844,268.3746643066406,267.7778625488281,279.1058959960937,269.5652160644531,291.0911560058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009923038305714,0.0038958971854299,-0.0029035932384431,-0.0080801770091056,0.0,0.0,0.0,-0.0059187742881476,60.0,-15.419719696044922,-0.0,-6.713496247812145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9353332519531,0.0,0.0,9.304412378696723e-05,293.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.797994425753132e-05,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8646240234375,0.0,0.0,7.236764940898865e-05,292.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0827941894531,0.0,0.0,9.79801407083869e-05,292.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004647746682167,291.1489562988281,294.1499938964844,268.3622741699219,267.7696533203125,278.9172058105469,269.3541564941406,291.084228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914068505167,0.0038135885260999,-0.0028221816755831,-0.0078894104808568,0.0,0.0,0.0,-0.0058954078704118,60.0,-15.409828186035156,-0.0,-6.701364441141777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9353332519531,0.0,0.0,9.304412378696723e-05,293.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.797994425753132e-05,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8646240234375,0.0,0.0,7.236764940898865e-05,292.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0827941894531,0.0,0.0,9.79801407083869e-05,292.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004647746682167,291.1489562988281,294.1499938964844,268.3622741699219,267.7696533203125,278.9172058105469,269.3541564941406,291.084228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914068505167,0.0038135885260999,-0.0028221816755831,-0.0078894104808568,0.0,0.0,0.0,-0.0058954078704118,60.0,-15.409828186035156,-0.0,-6.701364441141777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.888671875,0.0,0.0,9.296221105614676e-05,293.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.789368778001516e-05,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.81884765625,0.0,0.0,7.230394112411886e-05,292.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.046630859375,0.0,0.0,9.789388423087075e-05,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004643654974643,291.1489562988281,294.1499938964844,268.3506774902344,267.7621765136719,278.7318115234375,269.1821594238281,291.07696533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000990533735603,0.003733470570296,-0.0027429368346929,-0.0077037196606397,0.0,0.0,0.0,-0.0058726631104946,60.0,-15.39942741394043,-0.0,-6.689565168471745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.888671875,0.0,0.0,9.296221105614676e-05,293.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.789368778001516e-05,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.81884765625,0.0,0.0,7.230394112411886e-05,292.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.046630859375,0.0,0.0,9.789388423087075e-05,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004643654974643,291.1489562988281,294.1499938964844,268.3506774902344,267.7621765136719,278.7318115234375,269.1821594238281,291.07696533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000990533735603,0.003733470570296,-0.0027429368346929,-0.0077037196606397,0.0,0.0,0.0,-0.0058726631104946,60.0,-15.39942741394043,-0.0,-6.689565168471745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.84259033203125,0.0,0.0,9.288299042964354e-05,293.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.781026165001094e-05,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.77362060546875,0.0,0.0,7.224232831504196e-05,292.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.01092529296875,0.0,0.0,9.781045082490893e-05,292.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004639697726815,291.14892578125,294.1499938964844,268.3396301269531,267.7552185058594,278.54962158203125,269.0411071777344,291.0694274902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009896891424432,0.0036559787113219,-0.002666289685294,-0.0075241150334477,0.0,0.0,0.0,-0.0058506643399596,60.0,-15.38875961303711,-0.0,-6.678163089191004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.84259033203125,0.0,0.0,9.288299042964354e-05,293.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.781026165001094e-05,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.77362060546875,0.0,0.0,7.224232831504196e-05,292.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.01092529296875,0.0,0.0,9.781045082490893e-05,292.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004639697726815,291.14892578125,294.1499938964844,268.3396301269531,267.7552185058594,278.54962158203125,269.0411071777344,291.0694274902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009896891424432,0.0036559787113219,-0.002666289685294,-0.0075241150334477,0.0,0.0,0.0,-0.0058506643399596,60.0,-15.38875961303711,-0.0,-6.678163089191004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8197937011719,0.0,0.0,9.284451516577974e-05,293.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.776974184205756e-05,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7512512207031,0.0,0.0,7.221240230137482e-05,292.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9932556152344,0.0,0.0,9.776993101695552e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004637775709852,291.1488952636719,294.1499938964844,268.3342590332031,267.7518615722656,278.459716796875,268.98016357421875,291.0655517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009892790112644,0.0036183407064527,-0.0026290616951882,-0.0074368803761899,0.0,0.0,0.0,-0.005839979276061,60.0,-15.383397102355955,-0.0,-6.672628671822167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.797119140625,0.0,0.0,9.280685480916873e-05,293.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.773008787306026e-05,292.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.72900390625,0.0,0.0,7.218310929602012e-05,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9756774902344,0.0,0.0,9.773027704795824e-05,292.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004635894438251,291.1488647460937,294.1499938964844,268.3289489746094,267.7485656738281,278.37060546875,268.9246826171875,291.0616455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009888774948194,0.0035815015435218,-0.0025926241651177,-0.0073514971882104,0.0,0.0,0.0,-0.0058295209892094,60.0,-15.378055572509766,-0.0,-6.667214336175675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7522277832031,0.0,0.0,9.27341534406878e-05,293.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.765353024704382e-05,292.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6849670410156,0.0,0.0,7.212656055344269e-05,292.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9408874511719,0.0,0.0,9.765371214598416e-05,292.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004632262862287,291.1488037109375,294.1499938964844,268.3183898925781,267.7420959472656,278.19464111328125,268.82781982421875,291.0535888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988102518022,0.0035103852860629,-0.0025222827680408,-0.007186668459326,0.0,0.0,0.0,-0.0058093322440981,60.0,-15.367541313171388,-0.0,-6.656767226331797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7522277832031,0.0,0.0,9.27341534406878e-05,293.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.765353024704382e-05,292.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6849670410156,0.0,0.0,7.212656055344269e-05,292.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9408874511719,0.0,0.0,9.765371214598416e-05,292.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004632262862287,291.1488037109375,294.1499938964844,268.3183898925781,267.7420959472656,278.19464111328125,268.82781982421875,291.0535888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988102518022,0.0035103852860629,-0.0025222827680408,-0.007186668459326,0.0,0.0,0.0,-0.0058093322440981,60.0,-15.367541313171388,-0.0,-6.656767226331797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7079162597656,0.0,0.0,9.26651991903782e-05,293.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.758091619005428e-05,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6414489746094,0.0,0.0,7.207293674582615e-05,292.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9065246582031,0.0,0.0,9.758109808899462e-05,292.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004628818714991,291.1487121582031,294.1499938964844,268.3077697753906,267.73553466796875,278.021728515625,268.74664306640625,291.0453186035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873673552647,0.0034429356455802,-0.0024555681739002,-0.0070303375832736,0.0,0.0,0.0,-0.005790184251964,60.0,-15.357430458068848,-0.0,-6.646867234394449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7079162597656,0.0,0.0,9.26651991903782e-05,293.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.758091619005428e-05,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6414489746094,0.0,0.0,7.207293674582615e-05,292.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9065246582031,0.0,0.0,9.758109808899462e-05,292.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004628818714991,291.1487121582031,294.1499938964844,268.3077697753906,267.73553466796875,278.021728515625,268.74664306640625,291.0453186035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873673552647,0.0034429356455802,-0.0024555681739002,-0.0070303375832736,0.0,0.0,0.0,-0.005790184251964,60.0,-15.357430458068848,-0.0,-6.646867234394449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6641540527344,0.0,0.0,9.260027582058684e-05,293.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.75125512923114e-05,292.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5985107421875,0.0,0.0,7.202243432402611e-05,292.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87261962890625,0.0,0.0,9.751273319125175e-05,292.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004625575384125,291.1485900878906,294.1499938964844,268.2968444824219,267.728759765625,277.8517761230469,268.6780090332031,291.0368347167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009866752661764,0.0033794236369431,-0.0023927483707666,-0.0068831327371299,0.0,0.0,0.0,-0.0057721538469195,60.0,-15.347928047180176,-0.0,-6.637551308585898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6641540527344,0.0,0.0,9.260027582058684e-05,293.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.75125512923114e-05,292.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5985107421875,0.0,0.0,7.202243432402611e-05,292.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87261962890625,0.0,0.0,9.751273319125175e-05,292.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004625575384125,291.1485900878906,294.1499938964844,268.2968444824219,267.728759765625,277.8517761230469,268.6780090332031,291.0368347167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009866752661764,0.0033794236369431,-0.0023927483707666,-0.0068831327371299,0.0,0.0,0.0,-0.0057721538469195,60.0,-15.347928047180176,-0.0,-6.637551308585898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6209411621094,0.0,0.0,9.2539623437915e-05,293.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.74486829363741e-05,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5560913085937,0.0,0.0,7.197526429081336e-05,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.839111328125,0.0,0.0,9.744885755935684e-05,292.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004622545966412,291.1484375,294.1499938964844,268.285400390625,267.7215576171875,277.6847229003906,268.61944580078125,291.0281677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000986028695479,0.0033200914040207,-0.0023340627085417,-0.0067456155084073,0.0,0.0,0.0,-0.0057553104124963,60.0,-15.339234352111816,-0.0,-6.628854265500196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6209411621094,0.0,0.0,9.2539623437915e-05,293.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.74486829363741e-05,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5560913085937,0.0,0.0,7.197526429081336e-05,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.839111328125,0.0,0.0,9.744885755935684e-05,292.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004622545966412,291.1484375,294.1499938964844,268.285400390625,267.7215576171875,277.6847229003906,268.61944580078125,291.0281677246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000986028695479,0.0033200914040207,-0.0023340627085417,-0.0067456155084073,0.0,0.0,0.0,-0.0057553104124963,60.0,-15.339234352111816,-0.0,-6.628854265500196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5995483398437,0.0,0.0,9.251097071683034e-05,293.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.741850954014808e-05,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5350952148437,0.0,0.0,7.195297803264111e-05,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.822509765625,0.0,0.0,9.741868416313082e-05,292.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004621114640031,291.1483764648437,294.1499938964844,268.2794494628906,267.7177429199219,277.60223388671875,268.59332275390625,291.0237731933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009857231052592,0.00329206045717,-0.002306337468326,-0.0066806464456021,0.0,0.0,0.0,-0.0057473527267575,60.0,-15.335250854492188,-0.0,-6.624748039030237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5782470703125,0.0,0.0,9.248346759704872e-05,293.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.738955122884364e-05,292.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51422119140625,0.0,0.0,7.193158671725541e-05,292.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8059997558594,0.0,0.0,9.738972585182636e-05,292.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004619740939233,291.1482849121094,294.1499938964844,268.27325439453125,267.7137145996094,277.5204772949219,268.5689697265625,291.01934814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009854299714788,0.00326515478082,-0.0022797249257564,-0.0066182855516672,0.0,0.0,0.0,-0.0057397149503231,60.0,-15.331542015075684,-0.0,-6.620807369017713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5361022949219,0.0,0.0,9.243201202480122e-05,293.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.73353598965332e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.47283935546875,0.0,0.0,7.18915689503774e-05,292.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733154296875,0.0,0.0,9.733553451951592e-05,292.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004617170488927,291.1480712890625,294.1499938964844,268.2601623535156,267.705078125,277.3589782714844,268.5249328613281,291.01031494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009848813060671,0.0032148128375411,-0.0022299315314739,-0.0065016043372452,0.0,0.0,0.0,-0.0057254233397543,60.0,-15.325039863586426,-0.0,-6.613436909219672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5361022949219,0.0,0.0,9.243201202480122e-05,293.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.73353598965332e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.47283935546875,0.0,0.0,7.18915689503774e-05,292.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733154296875,0.0,0.0,9.733553451951592e-05,292.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004617170488927,291.1480712890625,294.1499938964844,268.2601623535156,267.705078125,277.3589782714844,268.5249328613281,291.01031494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009848813060671,0.0032148128375411,-0.0022299315314739,-0.0065016043372452,0.0,0.0,0.0,-0.0057254233397543,60.0,-15.325039863586426,-0.0,-6.613436909219672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4944763183594,0.0,0.0,9.238544589607044e-05,293.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.72863272181712e-05,292.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4319763183594,0.0,0.0,7.1855349233374e-05,292.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7409973144531,0.0,0.0,9.728649456519634e-05,292.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004614844219759,291.1478576660156,294.1499938964844,268.2459411621094,267.6954345703125,277.2001342773437,268.4859619140625,291.00115966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009843847947195,0.0031692488119006,-0.0021848639007657,-0.0063959979452192,0.0,0.0,0.0,-0.0057124886661767,60.0,-15.31991481781006,-0.0,-6.606769886730035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4944763183594,0.0,0.0,9.238544589607044e-05,293.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.72863272181712e-05,292.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4319763183594,0.0,0.0,7.1855349233374e-05,292.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7409973144531,0.0,0.0,9.728649456519634e-05,292.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004614844219759,291.1478576660156,294.1499938964844,268.2459411621094,267.6954345703125,277.2001342773437,268.4859619140625,291.00115966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009843847947195,0.0031692488119006,-0.0021848639007657,-0.0063959979452192,0.0,0.0,0.0,-0.0057124886661767,60.0,-15.31991481781006,-0.0,-6.606769886730035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4533386230469,0.0,0.0,9.234394383383916e-05,293.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.72426205407828e-05,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3916320800781,0.0,0.0,7.182306580943987e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091064453125,0.0,0.0,9.724278788780794e-05,292.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004612771153915,291.1476135253906,294.1499938964844,268.2303466796875,267.6846008300781,277.0438537597656,268.4509582519531,290.99188232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009839421836659,0.0031286382582038,-0.0021446959581226,-0.0063018719665706,0.0,0.0,0.0,-0.0057009598240256,60.0,-15.316349029541016,-0.0,-6.600831170544552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4533386230469,0.0,0.0,9.234394383383916e-05,293.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.72426205407828e-05,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3916320800781,0.0,0.0,7.182306580943987e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091064453125,0.0,0.0,9.724278788780794e-05,292.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004612771153915,291.1476135253906,294.1499938964844,268.2303466796875,267.6846008300781,277.0438537597656,268.4509582519531,290.99188232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009839421836659,0.0031286382582038,-0.0021446959581226,-0.0063018719665706,0.0,0.0,0.0,-0.0057009598240256,60.0,-15.316349029541016,-0.0,-6.600831170544552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4126892089844,0.0,0.0,9.230768046109006e-05,293.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.720443631522356e-05,292.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35174560546875,0.0,0.0,7.179486419772729e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775817871094,0.0,0.0,9.72046036622487e-05,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004610959731508,291.1473083496094,294.1499938964844,268.2131652832031,267.6723937988281,276.8901062011719,268.4190673828125,290.9824523925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009835554519668,0.0030931537039577,-0.0021095981355756,-0.0062196268700063,0.0,0.0,0.0,-0.0056908861733973,60.0,-15.314523696899414,-0.0,-6.595643498030769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4126892089844,0.0,0.0,9.230768046109006e-05,293.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.720443631522356e-05,292.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35174560546875,0.0,0.0,7.179486419772729e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775817871094,0.0,0.0,9.72046036622487e-05,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004610959731508,291.1473083496094,294.1499938964844,268.2131652832031,267.6723937988281,276.8901062011719,268.4190673828125,290.9824523925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009835554519668,0.0030931537039577,-0.0021095981355756,-0.0062196268700063,0.0,0.0,0.0,-0.0056908861733973,60.0,-15.314523696899414,-0.0,-6.595643498030769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.392578125,0.0,0.0,9.229157149093226e-05,293.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.71874687820673e-05,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3319702148437,0.0,0.0,7.178233499871567e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6619567871094,0.0,0.0,9.718763612909244e-05,292.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004610155301634,291.14715576171875,294.1499938964844,268.20391845703125,267.66571044921875,276.81414794921875,268.4040222167969,290.9776916503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833836229518,0.003077388042584,-0.0020940045360475,-0.0061830859631299,0.0,0.0,0.0,-0.0056864107027649,60.0,-15.314323425292969,-0.0,-6.593339207938699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.37255859375,0.0,0.0,9.227684495272116e-05,293.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.717195644043386e-05,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3123474121094,0.0,0.0,7.177087536547333e-05,292.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464233398437,0.0,0.0,9.7172123787459e-05,292.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004609419265761,291.1470031738281,294.1499938964844,268.1941833496094,267.6585998535156,276.7388000488281,268.3894348144531,290.972900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009832265786826,0.0030629702378064,-0.0020797436591237,-0.0061496682465076,0.0,0.0,0.0,-0.0056823175400495,60.0,-15.314624786376951,-0.0,-6.591232448727169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3328857421875,0.0,0.0,9.225161193171516e-05,293.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.714539191918448e-05,292.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2734069824219,0.0,0.0,7.175125210778788e-05,292.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156005859375,0.0,0.0,9.7145551990252e-05,292.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004608159069903,291.1466369628906,294.1499938964844,268.1732177734375,267.6430358886719,276.5898132324219,268.3614196777344,290.9632568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829574264585,0.0030382713302969,-0.0020553139038383,-0.0060924212448298,0.0,0.0,0.0,-0.0056753060780465,60.0,-15.316804885864258,-0.0,-6.587624312714979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3328857421875,0.0,0.0,9.225161193171516e-05,293.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.714539191918448e-05,292.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2734069824219,0.0,0.0,7.175125210778788e-05,292.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156005859375,0.0,0.0,9.7145551990252e-05,292.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004608159069903,291.1466369628906,294.1499938964844,268.1732177734375,267.6430358886719,276.5898132324219,268.3614196777344,290.9632568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829574264585,0.0030382713302969,-0.0020553139038383,-0.0060924212448298,0.0,0.0,0.0,-0.0056753060780465,60.0,-15.316804885864258,-0.0,-6.587624312714979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2936706542969,0.0,0.0,9.22321924008429e-05,293.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.7124939202331e-05,292.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.23492431640625,0.0,0.0,7.173614721978083e-05,292.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5851745605469,0.0,0.0,9.712509927339852e-05,292.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004607189039234,291.146240234375,294.1499938964844,268.1499938964844,267.6255187988281,276.44305419921875,268.3344421386719,290.9535217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827500907704,0.0030192539561539,-0.0020365037489682,-0.0060483436100184,0.0,0.0,0.0,-0.0056699072010815,60.0,-15.32127571105957,-0.0,-6.584846801160893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2936706542969,0.0,0.0,9.22321924008429e-05,293.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.7124939202331e-05,292.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.23492431640625,0.0,0.0,7.173614721978083e-05,292.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5851745605469,0.0,0.0,9.712509927339852e-05,292.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004607189039234,291.146240234375,294.1499938964844,268.1499938964844,267.6255187988281,276.44305419921875,268.3344421386719,290.9535217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827500907704,0.0030192539561539,-0.0020365037489682,-0.0060483436100184,0.0,0.0,0.0,-0.0056699072010815,60.0,-15.32127571105957,-0.0,-6.584846801160893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2549133300781,0.0,0.0,9.221872460329904e-05,293.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.711075836094096e-05,292.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1968688964844,0.0,0.0,7.172567711677402e-05,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550537109375,0.0,0.0,9.711091843200848e-05,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004606516449712,291.1458435058594,294.1499938964844,268.124267578125,267.6058654785156,276.2984619140625,268.3079528808594,290.94366455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826063178479,0.0030060592107474,-0.0020234528928995,-0.0060177613049745,0.0,0.0,0.0,-0.0056661614216864,60.0,-15.328241348266602,-0.0,-6.582919809261514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
