time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849720,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2549133300781,0.0,0.0,9.221872460329904e-05,293.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.711075836094096e-05,292.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1968688964844,0.0,0.0,7.172567711677402e-05,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550537109375,0.0,0.0,9.711091843200848e-05,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004606516449712,291.1458435058594,294.1499938964844,268.124267578125,267.6058654785156,276.2984619140625,268.3079528808594,290.94366455078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826063178479,0.0030060592107474,-0.0020234528928995,-0.0060177613049745,0.0,0.0,0.0,-0.0056661614216864,60.0,-15.328241348266602,-0.0,-6.582919809261514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.21661376953125,0.0,0.0,9.22110048122704e-05,293.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.710263111628592e-05,292.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1592712402344,0.0,0.0,7.171967445174232e-05,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5252990722656,0.0,0.0,9.710278391139582e-05,292.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004606130823958,291.1453552246094,294.1499938964844,268.0959777832031,267.58416748046875,276.1559753417969,268.281494140625,290.9337463378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825236629694,0.0029984803404659,-0.0020159566774964,-0.0060001951642334,0.0,0.0,0.0,-0.005664010066539,60.0,-15.337825775146484,-0.0,-6.581813494221933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.21661376953125,0.0,0.0,9.22110048122704e-05,293.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.710263111628592e-05,292.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1592712402344,0.0,0.0,7.171967445174232e-05,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5252990722656,0.0,0.0,9.710278391139582e-05,292.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004606130823958,291.1453552246094,294.1499938964844,268.0959777832031,267.58416748046875,276.1559753417969,268.281494140625,290.9337463378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825236629694,0.0029984803404659,-0.0020159566774964,-0.0060001951642334,0.0,0.0,0.0,-0.005664010066539,60.0,-15.337825775146484,-0.0,-6.581813494221933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976318359375,0.0,0.0,9.220921492669731e-05,293.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.710073936730625e-05,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1406555175781,0.0,0.0,7.17182774678804e-05,292.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.51055908203125,0.0,0.0,9.710089943837374e-05,292.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.000460604118416,291.1451110839844,294.1499938964844,268.0809631347656,267.5726013183594,276.08544921875,268.2681579589844,290.9287414550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825044544413,0.0029967119917273,-0.0020142074208706,-0.0059960959479212,0.0,0.0,0.0,-0.00566350761801,60.0,-15.343589782714844,-0.0,-6.581555567208852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1787414550781,0.0,0.0,9.220875654136762e-05,293.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.71002591541037e-05,292.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12213134765625,0.0,0.0,7.17179209459573e-05,292.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.49591064453125,0.0,0.0,9.71004119492136e-05,292.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004606018192134,291.1448669433594,294.1499938964844,268.0653381347656,267.560546875,276.01544189453125,268.2546691894531,290.9237365722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824994485825,0.0029962512198835,-0.0020137520041316,-0.0059950286522507,0.0,0.0,0.0,-0.0056633772328495,60.0,-15.349955558776855,-0.0,-6.581488065648955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1413269042969,0.0,0.0,9.221176151186228e-05,293.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.710342419566588e-05,292.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0853881835937,0.0,0.0,7.172025652835146e-05,292.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.466796875,0.0,0.0,9.710357699077576e-05,292.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004606168367899,291.1443176269531,294.1499938964844,268.03253173828125,267.53515625,275.8768005371094,268.2271728515625,290.91363525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00098253111355,0.0029991599731147,-0.0020166288595646,-0.0060017700307071,0.0,0.0,0.0,-0.0056642028503119,60.0,-15.36441135406494,-0.0,-6.58191297020494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1413269042969,0.0,0.0,9.221176151186228e-05,293.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.710342419566588e-05,292.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0853881835937,0.0,0.0,7.172025652835146e-05,292.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.466796875,0.0,0.0,9.710357699077576e-05,292.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004606168367899,291.1443176269531,294.1499938964844,268.03253173828125,267.53515625,275.8768005371094,268.2271728515625,290.91363525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00098253111355,0.0029991599731147,-0.0020166288595646,-0.0060017700307071,0.0,0.0,0.0,-0.0056642028503119,60.0,-15.36441135406494,-0.0,-6.58191297020494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10430908203125,0.0,0.0,9.221985965268686e-05,293.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.711195161798968e-05,292.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0490417480469,0.0,0.0,7.172655750764534e-05,292.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4380187988281,0.0,0.0,9.71121044130996e-05,292.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004606572911143,291.14373779296875,294.1499938964844,267.99774169921875,267.50811767578125,275.739990234375,268.1987609863281,290.9034729003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826170280575,0.0030070499051362,-0.0020244328770786,-0.0060200570151209,0.0,0.0,0.0,-0.0056664426811039,60.0,-15.381097793579102,-0.0,-6.583064759979608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10430908203125,0.0,0.0,9.221985965268686e-05,293.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.711195161798968e-05,292.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0490417480469,0.0,0.0,7.172655750764534e-05,292.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4380187988281,0.0,0.0,9.71121044130996e-05,292.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004606572911143,291.14373779296875,294.1499938964844,267.99774169921875,267.50811767578125,275.739990234375,268.1987609863281,290.9034729003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826170280575,0.0030070499051362,-0.0020244328770786,-0.0060200570151209,0.0,0.0,0.0,-0.0056664426811039,60.0,-15.381097793579102,-0.0,-6.583064759979608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.06768798828125,0.0,0.0,9.223294182447717e-05,293.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.712572500575334e-05,292.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0131225585937,0.0,0.0,7.173672929638997e-05,292.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4095764160156,0.0,0.0,9.712587780086324e-05,292.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004607226292137,291.14312744140625,294.1499938964844,267.9611511230469,267.4795837402344,275.6049499511719,268.1692199707031,290.8932800292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827561443671,0.0030198143795132,-0.0020370583515614,-0.00604964280501,0.0,0.0,0.0,-0.0056700659915804,60.0,-15.399880409240724,-0.0,-6.584928513575505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.06768798828125,0.0,0.0,9.223294182447717e-05,293.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.712572500575334e-05,292.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0131225585937,0.0,0.0,7.173672929638997e-05,292.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4095764160156,0.0,0.0,9.712587780086324e-05,292.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004607226292137,291.14312744140625,294.1499938964844,267.9611511230469,267.4795837402344,275.6049499511719,268.1692199707031,290.8932800292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827561443671,0.0030198143795132,-0.0020370583515614,-0.00604964280501,0.0,0.0,0.0,-0.0056700659915804,60.0,-15.399880409240724,-0.0,-6.584928513575505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.031494140625,0.0,0.0,9.225090616382658e-05,293.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.714464249555022e-05,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.97760009765625,0.0,0.0,7.175070641096681e-05,292.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38140869140625,0.0,0.0,9.714479529066013e-05,292.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.000460812356323,291.1424560546875,294.1499938964844,267.9230041503906,267.4496765136719,275.4715576171875,268.13848876953125,290.88299560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829472983255,0.00303735001944,-0.0020544028375297,-0.0060902866534888,0.0,0.0,0.0,-0.005675044376403,60.0,-15.420540809631348,-0.0,-6.58749002013792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.031494140625,0.0,0.0,9.225090616382658e-05,293.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.714464249555022e-05,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.97760009765625,0.0,0.0,7.175070641096681e-05,292.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38140869140625,0.0,0.0,9.714479529066013e-05,292.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.000460812356323,291.1424560546875,294.1499938964844,267.9230041503906,267.4496765136719,275.4715576171875,268.13848876953125,290.88299560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829472983255,0.00303735001944,-0.0020544028375297,-0.0060902866534888,0.0,0.0,0.0,-0.005675044376403,60.0,-15.420540809631348,-0.0,-6.58749002013792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0135498046875,0.0,0.0,9.226175461662932e-05,293.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.71560730249621e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9599914550781,0.0,0.0,7.175913924584165e-05,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.367431640625,0.0,0.0,9.715621854411438e-05,292.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004608665767591,291.14208984375,294.1499938964844,267.90338134765625,267.43426513671875,275.405517578125,268.12255859375,290.8778381347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009830627823248,0.0030479456763714,-0.0020648827776312,-0.0061148442327976,0.0,0.0,0.0,-0.0056780520826578,60.0,-15.43160629272461,-0.0,-6.589037582216406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9957275390625,0.0,0.0,9.227378177456558e-05,293.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.716873319121078e-05,292.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9424743652344,0.0,0.0,7.176849612733349e-05,292.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35357666015625,0.0,0.0,9.716887871036306e-05,292.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004609266470652,291.1417236328125,294.1499938964844,267.8834228515625,267.4185791015625,275.33990478515625,268.1062927246094,290.8726501464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831907227635,0.0030596915166825,-0.0020765007939189,-0.00614206911996,0.0,0.0,0.0,-0.0056813862174749,60.0,-15.443087577819824,-0.0,-6.590753542923268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9603271484375,0.0,0.0,9.230141586158425e-05,293.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.719783702166752e-05,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90771484375,0.0,0.0,7.178998930612579e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,9.71979825408198e-05,292.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.000461064686533,291.1409606933594,294.1499938964844,267.8426513671875,267.3863830566406,275.2097473144531,268.07275390625,290.8622741699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009834849042817,0.003086686367169,-0.0021032013464719,-0.0062046367675065,0.0,0.0,0.0,-0.0056890496052801,60.0,-15.46720027923584,-0.0,-6.594698476192208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9603271484375,0.0,0.0,9.230141586158425e-05,293.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.719783702166752e-05,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90771484375,0.0,0.0,7.178998930612579e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,9.71979825408198e-05,292.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.000461064686533,291.1409606933594,294.1499938964844,267.8426513671875,267.3863830566406,275.2097473144531,268.07275390625,290.8622741699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009834849042817,0.003086686367169,-0.0021032013464719,-0.0062046367675065,0.0,0.0,0.0,-0.0056890496052801,60.0,-15.46720027923584,-0.0,-6.594698476192208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.92529296875,0.0,0.0,9.233397577190772e-05,293.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.723212133394554e-05,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87335205078125,0.0,0.0,7.181531691458076e-05,292.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,9.723226685309784e-05,292.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0004612273187376,291.1401672363281,294.1499938964844,267.8008728027344,267.353271484375,275.08111572265625,268.0377197265625,290.8518371582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009838314726948,0.0031184914987534,-0.0021346600260585,-0.0062783542089164,0.0,0.0,0.0,-0.005698078777641,60.0,-15.492881774902344,-0.0,-6.599347557312285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.92529296875,0.0,0.0,9.233397577190772e-05,293.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.723212133394554e-05,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87335205078125,0.0,0.0,7.181531691458076e-05,292.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,9.723226685309784e-05,292.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0004612273187376,291.1401672363281,294.1499938964844,267.8008728027344,267.353271484375,275.08111572265625,268.0377197265625,290.8518371582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009838314726948,0.0031184914987534,-0.0021346600260585,-0.0062783542089164,0.0,0.0,0.0,-0.005698078777641,60.0,-15.492881774902344,-0.0,-6.599347557312285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8906555175781,0.0,0.0,9.237145422957838e-05,293.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.727158612804487e-05,292.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8393249511719,0.0,0.0,7.184446440078318e-05,292.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2717590332031,0.0,0.0,9.727172437123954e-05,292.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004614145145751,291.1393127441406,294.1499938964844,267.7582702636719,267.3193359375,274.9539489746094,268.0012512207031,290.8413391113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000984230544418,0.0031551078427582,-0.0021708772983402,-0.0063632223755121,0.0,0.0,0.0,-0.0057084737345576,60.0,-15.51999282836914,-0.0,-6.604701496826237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8906555175781,0.0,0.0,9.237145422957838e-05,293.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.727158612804487e-05,292.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8393249511719,0.0,0.0,7.184446440078318e-05,292.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2717590332031,0.0,0.0,9.727172437123954e-05,292.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004614145145751,291.1393127441406,294.1499938964844,267.7582702636719,267.3193359375,274.9539489746094,268.0012512207031,290.8413391113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000984230544418,0.0031551078427582,-0.0021708772983402,-0.0063632223755121,0.0,0.0,0.0,-0.0057084737345576,60.0,-15.51999282836914,-0.0,-6.604701496826237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8563842773437,0.0,0.0,9.241391671821476e-05,293.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.731630416354164e-05,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8056945800781,0.0,0.0,7.187748997239396e-05,291.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,9.731644968269391e-05,292.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004616266523953,291.1383972167969,294.1499938964844,267.7150573730469,267.2847900390625,274.8282165527344,267.9633483886719,290.830810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000984682701528,0.0031966040842235,-0.0022119211498647,-0.0064594009891152,0.0,0.0,0.0,-0.0057202535681426,60.0,-15.5484037399292,-0.0,-6.610772373960573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8563842773437,0.0,0.0,9.241391671821476e-05,293.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.731630416354164e-05,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8056945800781,0.0,0.0,7.187748997239396e-05,291.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,9.731644968269391e-05,292.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004616266523953,291.1383972167969,294.1499938964844,267.7150573730469,267.2847900390625,274.8282165527344,267.9633483886719,290.830810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000984682701528,0.0031966040842235,-0.0022119211498647,-0.0064594009891152,0.0,0.0,0.0,-0.0057202535681426,60.0,-15.5484037399292,-0.0,-6.610772373960573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8393859863281,0.0,0.0,9.243716340279208e-05,293.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.734078776091336e-05,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7890014648437,0.0,0.0,7.18955707270652e-05,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,9.734092600410804e-05,292.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004617427766788,291.1379089355469,294.1499938964844,267.6932678222656,267.267333984375,274.765869140625,267.94384765625,290.8255310058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009849303169175,0.0032193195074796,-0.0022343893069773,-0.0065120505169034,0.0,0.0,0.0,-0.0057267020456492,60.0,-15.563095092773438,-0.0,-6.614097003421193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8224792480469,0.0,0.0,9.246147965313868e-05,293.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.736639185575768e-05,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723999023437,0.0,0.0,7.191448094090447e-05,291.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185974121094,0.0,0.0,9.736653009895237e-05,292.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004618642269633,291.1374206542969,294.1499938964844,267.67138671875,267.2497253417969,274.703857421875,267.92401123046875,290.8202514648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009851892245933,0.0032430787105113,-0.0022578893695026,-0.0065671182237565,0.0,0.0,0.0,-0.0057334466837346,60.0,-15.578036308288574,-0.0,-6.617574399570003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7889099121094,0.0,0.0,9.251420851796864e-05,293.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.742191468831152e-05,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73944091796875,0.0,0.0,7.195549551397562e-05,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,9.74220529315062e-05,292.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.000462127616629,291.13641357421875,294.1499938964844,267.62750244140625,267.2143249511719,274.5808410644531,267.8833923339844,290.80963134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009857508121058,0.0032946080900728,-0.0023088571615517,-0.0066865510307252,0.0,0.0,0.0,-0.0057480754330754,60.0,-15.608736038208008,-0.0,-6.625121073966511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7889099121094,0.0,0.0,9.251420851796864e-05,293.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.742191468831152e-05,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73944091796875,0.0,0.0,7.195549551397562e-05,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924133300781,0.0,0.0,9.74220529315062e-05,292.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.000462127616629,291.13641357421875,294.1499938964844,267.62750244140625,267.2143249511719,274.5808410644531,267.8833923339844,290.80963134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009857508121058,0.0032946080900728,-0.0023088571615517,-0.0066865510307252,0.0,0.0,0.0,-0.0057480754330754,60.0,-15.608736038208008,-0.0,-6.625121073966511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.75567626953125,0.0,0.0,9.25722561078146e-05,293.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.748304000822829e-05,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.706787109375,0.0,0.0,7.200064283097163e-05,291.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,9.748317825142294e-05,292.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004624175780918,291.1353759765625,294.1499938964844,267.58355712890625,267.1787109375,274.4590759277344,267.841552734375,290.7989807128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863689774647,0.0033513372763991,-0.002364968182519,-0.0068180356174707,0.0,0.0,0.0,-0.0057641798630356,60.0,-15.640399932861328,-0.0,-6.63343371343217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.75567626953125,0.0,0.0,9.25722561078146e-05,293.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.748304000822829e-05,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.706787109375,0.0,0.0,7.200064283097163e-05,291.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,9.748317825142294e-05,292.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004624175780918,291.1353759765625,294.1499938964844,267.58355712890625,267.1787109375,274.4590759277344,267.841552734375,290.7989807128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863689774647,0.0033513372763991,-0.002364968182519,-0.0068180356174707,0.0,0.0,0.0,-0.0057641798630356,60.0,-15.640399932861328,-0.0,-6.63343371343217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7227478027344,0.0,0.0,9.263574611395596e-05,293.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.7549898782745e-05,292.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67449951171875,0.0,0.0,7.205002475529909e-05,291.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,9.755003702593969e-05,292.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004627347225323,291.1342468261719,294.1499938964844,267.5397644042969,267.1430358886719,274.3385925292969,267.798583984375,290.7882995605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009870452340692,0.0034133899025619,-0.0024263446684926,-0.0069618583656847,0.0,0.0,0.0,-0.0057817958295345,60.0,-15.672974586486816,-0.0,-6.642532213163578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7227478027344,0.0,0.0,9.263574611395596e-05,293.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.7549898782745e-05,292.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67449951171875,0.0,0.0,7.205002475529909e-05,291.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,9.755003702593969e-05,292.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004627347225323,291.1342468261719,294.1499938964844,267.5397644042969,267.1430358886719,274.3385925292969,267.798583984375,290.7882995605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009870452340692,0.0034133899025619,-0.0024263446684926,-0.0069618583656847,0.0,0.0,0.0,-0.0057817958295345,60.0,-15.672974586486816,-0.0,-6.642532213163578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.690185546875,0.0,0.0,9.270482405554505e-05,293.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.76226438069716e-05,292.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6425170898437,0.0,0.0,7.210375042632222e-05,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153869628906,0.0,0.0,9.762277477420866e-05,292.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004630797775462,291.1330871582031,294.1499938964844,267.4963073730469,267.1074523925781,274.2193603515625,267.7546081542969,290.777587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877809789031,0.0034809000790119,-0.0024931193329393,-0.0071183298714458,0.0,0.0,0.0,-0.0058009605854749,60.0,-15.706332206726074,-0.0,-6.652438599985544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.690185546875,0.0,0.0,9.270482405554505e-05,293.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.76226438069716e-05,292.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6425170898437,0.0,0.0,7.210375042632222e-05,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153869628906,0.0,0.0,9.762277477420866e-05,292.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004630797775462,291.1330871582031,294.1499938964844,267.4963073730469,267.1074523925781,274.2193603515625,267.7546081542969,290.777587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877809789031,0.0034809000790119,-0.0024931193329393,-0.0071183298714458,0.0,0.0,0.0,-0.0058009605854749,60.0,-15.706332206726074,-0.0,-6.652438599985544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.67401123046875,0.0,0.0,9.274154581362382e-05,293.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.7661315521691e-05,292.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.62664794921875,0.0,0.0,7.21323158359155e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1027526855469,0.0,0.0,9.766144648892804e-05,292.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004632632189895,291.1324768066406,294.1499938964844,267.4747619628906,267.0897521972656,274.16021728515625,267.7322692871094,290.772216796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009881721343845,0.0035167953465133,-0.0025286232121288,-0.0072015253826975,0.0,0.0,0.0,-0.0058111506514251,60.0,-15.72328281402588,-0.0,-6.657708695456678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.657958984375,0.0,0.0,9.277973003918304e-05,293.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.770152246346696e-05,292.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6108703613281,0.0,0.0,7.216200901893899e-05,291.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,9.770165343070404e-05,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004634539654944,291.1318664550781,294.1499938964844,267.453369140625,267.0721130371094,274.1014404296875,267.7097473144531,290.7668151855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009885788895189,0.003554114839062,-0.0025655359495431,-0.0072880219668149,0.0,0.0,0.0,-0.0058217453770339,60.0,-15.740392684936523,-0.0,-6.66318982212033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260070800781,0.0,0.0,9.286028944188728e-05,293.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.778636012924836e-05,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5794982910156,0.0,0.0,7.222466956591234e-05,291.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06524658203125,0.0,0.0,9.77864838205278e-05,292.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004638563841581,291.1305847167969,294.1499938964844,267.4111633300781,267.0371398925781,273.9846496582031,267.66424560546875,290.75604248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009894369868561,0.0036328549031168,-0.0026434180326759,-0.0074705206789076,0.0,0.0,0.0,-0.0058440985158085,60.0,-15.774981498718262,-0.0,-6.67476314220039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260070800781,0.0,0.0,9.286028944188728e-05,293.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.778636012924836e-05,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5794982910156,0.0,0.0,7.222466956591234e-05,291.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06524658203125,0.0,0.0,9.77864838205278e-05,292.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004638563841581,291.1305847167969,294.1499938964844,267.4111633300781,267.0371398925781,273.9846496582031,267.66424560546875,290.75604248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009894369868561,0.0036328549031168,-0.0026434180326759,-0.0074705206789076,0.0,0.0,0.0,-0.0058440985158085,60.0,-15.774981498718262,-0.0,-6.67476314220039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5943603515625,0.0,0.0,9.294697520090268e-05,293.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.787763701751828e-05,292.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484313964844,0.0,0.0,7.229208858916536e-05,291.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404968261719,0.0,0.0,9.787776070879772e-05,292.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004642893618438,291.1292724609375,294.1499938964844,267.369873046875,267.0027160644531,273.8690185546875,267.6182861328125,290.7452087402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009903602767735,0.0037175798788666,-0.0027272196020931,-0.007666889578104,0.0,0.0,0.0,-0.0058681508526206,60.0,-15.81005859375,-0.0,-6.687226772328358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
