time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5943603515625,0.0,0.0,9.294697520090268e-05,293.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.787763701751828e-05,292.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484313964844,0.0,0.0,7.229208858916536e-05,291.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404968261719,0.0,0.0,9.787776070879772e-05,292.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004642893618438,291.1292724609375,294.1499938964844,267.369873046875,267.0027160644531,273.8690185546875,267.6182861328125,290.7452087402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009903602767735,0.0037175798788666,-0.0027272196020931,-0.007666889578104,0.0,0.0,0.0,-0.0058681508526206,60.0,-15.81005859375,-0.0,-6.687226772328358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5630187988281,0.0,0.0,9.303980186814442e-05,293.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.797538950806484e-05,292.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5176696777344,0.0,0.0,7.23642879165709e-05,291.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,9.797552047530188e-05,292.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004647530731745,291.1278686523437,294.1499938964844,267.3297119140625,266.968994140625,273.75457763671875,267.572021484375,290.734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009913491085171,0.0038083153776824,-0.0028169662691652,-0.0078771887347102,0.0,0.0,0.0,-0.0058939093723893,60.0,-15.845516204833984,-0.0,-6.700587107388857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5630187988281,0.0,0.0,9.303980186814442e-05,293.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.797538950806484e-05,292.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5176696777344,0.0,0.0,7.23642879165709e-05,291.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,9.797552047530188e-05,292.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004647530731745,291.1278686523437,294.1499938964844,267.3297119140625,266.968994140625,273.75457763671875,267.572021484375,290.734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009913491085171,0.0038083153776824,-0.0028169662691652,-0.0078771887347102,0.0,0.0,0.0,-0.0058939093723893,60.0,-15.845516204833984,-0.0,-6.700587107388857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.531982421875,0.0,0.0,9.313890768680722e-05,293.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.807975584408268e-05,292.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4871826171875,0.0,0.0,7.244136941153556e-05,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916687011719,0.0,0.0,9.807987953536212e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0004652481293305,291.1264343261719,294.1499938964844,267.29083251953125,266.93609619140625,273.641357421875,267.5257263183594,290.7234802246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009924048790708,0.0039051841013133,-0.0029127791058272,-0.0081017017364501,0.0,0.0,0.0,-0.0059214089997112,60.0,-15.881240844726562,-0.0,-6.71486617420669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.531982421875,0.0,0.0,9.313890768680722e-05,293.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.807975584408268e-05,292.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4871826171875,0.0,0.0,7.244136941153556e-05,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916687011719,0.0,0.0,9.807987953536212e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0004652481293305,291.1264343261719,294.1499938964844,267.29083251953125,266.93609619140625,273.641357421875,267.5257263183594,290.7234802246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009924048790708,0.0039051841013133,-0.0029127791058272,-0.0081017017364501,0.0,0.0,0.0,-0.0059214089997112,60.0,-15.881240844726562,-0.0,-6.71486617420669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,9.319084347225726e-05,293.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.81344492174685e-05,292.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720458984375,0.0,0.0,7.248177280416712e-05,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,9.813457290874794e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.000465507589979,291.12567138671875,294.1499938964844,267.2719421386719,266.91998291015625,273.5852355957031,267.5026550292969,290.718017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009929580846801,0.0039559546858072,-0.0029629967175424,-0.0082193724811077,0.0,0.0,0.0,-0.0059358226135373,60.0,-15.899170875549316,-0.0,-6.722356005184339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5012512207031,0.0,0.0,9.32444236241281e-05,293.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.819086699280888e-05,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4570007324219,0.0,0.0,7.252344221342355e-05,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676208496094,0.0,0.0,9.819099068408832e-05,292.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004657751997001,291.1249084472656,294.1499938964844,267.25347900390625,266.9041748046875,273.5294189453125,267.47967529296875,290.7125549316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993528869003,0.004008324816823,-0.0030147957149893,-0.0083407498896121,0.0,0.0,0.0,-0.0059506897814571,60.0,-15.917123794555664,-0.0,-6.730085999606672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707946777344,0.0,0.0,9.335636423202232e-05,293.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.830875205807388e-05,292.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270935058594,0.0,0.0,7.261050632223487e-05,291.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437561035156,0.0,0.0,9.83088684733957e-05,292.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004663343715947,291.12335205078125,294.1499938964844,267.2178039550781,266.8734130859375,273.4186706542969,267.43408203125,290.7016296386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947214275598,0.0041177445091307,-0.0031230230815708,-0.0085943508893251,0.0,0.0,0.0,-0.0059817526489496,60.0,-15.953041076660156,-0.0,-6.74625155738795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707946777344,0.0,0.0,9.335636423202232e-05,293.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.830875205807388e-05,292.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270935058594,0.0,0.0,7.261050632223487e-05,291.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437561035156,0.0,0.0,9.83088684733957e-05,292.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004663343715947,291.12335205078125,294.1499938964844,267.2178039550781,266.8734130859375,273.4186706542969,267.43408203125,290.7016296386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947214275598,0.0041177445091307,-0.0031230230815708,-0.0085943508893251,0.0,0.0,0.0,-0.0059817526489496,60.0,-15.953041076660156,-0.0,-6.74625155738795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44061279296875,0.0,0.0,9.347489685751498e-05,293.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.843356383498758e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974609375,0.0,0.0,7.270269998116419e-05,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92010498046875,0.0,0.0,9.843368752626702e-05,292.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004669264599215,291.1217041015625,294.1499938964844,267.1839904785156,266.84393310546875,273.3091125488281,267.3893127441406,290.6906433105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959840681403,0.0042336024343967,-0.0032376183662563,-0.0088628707453608,0.0,0.0,0.0,-0.006014643702656,60.0,-15.988885879516602,-0.0,-6.763389848174485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44061279296875,0.0,0.0,9.347489685751498e-05,293.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.843356383498758e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974609375,0.0,0.0,7.270269998116419e-05,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92010498046875,0.0,0.0,9.843368752626702e-05,292.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004669264599215,291.1217041015625,294.1499938964844,267.1839904785156,266.84393310546875,273.3091125488281,267.3893127441406,290.6906433105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959840681403,0.0042336024343967,-0.0032376183662563,-0.0088628707453608,0.0,0.0,0.0,-0.006014643702656,60.0,-15.988885879516602,-0.0,-6.763389848174485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107360839844,0.0,0.0,9.360003605252132e-05,293.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.856534597929568e-05,292.109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,7.28000231902115e-05,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966369628906,0.0,0.0,9.85654623946175e-05,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.000467551551992,291.1200256347656,294.1499938964844,267.1522827148437,266.81591796875,273.2007751464844,267.3455810546875,290.6796264648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009973171399906,0.0043559214100241,-0.0033586041536182,-0.0091463644057512,0.0,0.0,0.0,-0.0060493689961731,60.0,-16.024538040161133,-0.0,-6.781507266850896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107360839844,0.0,0.0,9.360003605252132e-05,293.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.856534597929568e-05,292.109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,7.28000231902115e-05,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966369628906,0.0,0.0,9.85654623946175e-05,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.000467551551992,291.1200256347656,294.1499938964844,267.1522827148437,266.81591796875,273.2007751464844,267.3455810546875,290.6796264648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009973171399906,0.0043559214100241,-0.0033586041536182,-0.0091463644057512,0.0,0.0,0.0,-0.0060493689961731,60.0,-16.024538040161133,-0.0,-6.781507266850896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.381103515625,0.0,0.0,9.37318109208718e-05,293.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.870410576695576e-05,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,7.29025196051225e-05,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733825683594,0.0,0.0,9.87042221822776e-05,292.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004682097933255,291.1182556152344,294.1499938964844,267.122802734375,266.7894897460937,273.0936889648437,267.30322265625,290.6686096191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987209923565,0.0044847261160612,-0.003486004890874,-0.0094448868185281,0.0,0.0,0.0,-0.0060859355144202,60.0,-16.05986976623535,-0.0,-6.800612339930012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.381103515625,0.0,0.0,9.37318109208718e-05,293.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.870410576695576e-05,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,7.29025196051225e-05,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733825683594,0.0,0.0,9.87042221822776e-05,292.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004682097933255,291.1182556152344,294.1499938964844,267.122802734375,266.7894897460937,273.0936889648437,267.30322265625,290.6686096191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987209923565,0.0044847261160612,-0.003486004890874,-0.0094448868185281,0.0,0.0,0.0,-0.0060859355144202,60.0,-16.05986976623535,-0.0,-6.800612339930012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663635253906,0.0,0.0,9.380022675031796e-05,293.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.877615957520902e-05,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,7.295573595911264e-05,291.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86181640625,0.0,0.0,9.877627599053083e-05,292.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004685515596065,291.11737060546875,294.1499938964844,267.1090087890625,266.77691650390625,273.0406188964844,267.2826843261719,290.6630859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009994498686864,0.0045516053214669,-0.0035521555691957,-0.0095998896285891,0.0,0.0,0.0,-0.0061049219220876,60.0,-16.07737159729004,-0.0,-6.81054217466226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,9.387030149810016e-05,293.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.884995233733208e-05,292.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,7.301024015760049e-05,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503112792969,0.0,0.0,9.88500687526539e-05,292.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0004689016204793,291.116455078125,294.1499938964844,267.0958251953125,266.7648010253906,272.98785400390625,267.2626342773437,290.65753173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010001964401453,0.0046201031655073,-0.0036199064925312,-0.0097586400806903,0.0,0.0,0.0,-0.0061243679374456,60.0,-16.09473419189453,-0.0,-6.820720699352023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,9.401520946994424e-05,293.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.900254372041672e-05,292.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,7.31229447410442e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8274230957031,0.0,0.0,9.900266013573857e-05,292.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004696254618465,291.11456298828125,294.1499938964844,267.0715026855469,266.7420349121094,272.8832397460937,267.22393798828125,290.6464538574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010017402237281,0.0047617438249289,-0.0037600037176162,-0.0100869080051779,0.0,0.0,0.0,-0.0061645791865885,60.0,-16.129039764404297,-0.0,-6.84179184418099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,9.401520946994424e-05,293.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.900254372041672e-05,292.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,7.31229447410442e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8274230957031,0.0,0.0,9.900266013573857e-05,292.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004696254618465,291.11456298828125,294.1499938964844,267.0715026855469,266.7420349121094,272.8832397460937,267.22393798828125,290.6464538574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010017402237281,0.0047617438249289,-0.0037600037176162,-0.0100869080051779,0.0,0.0,0.0,-0.0061645791865885,60.0,-16.129039764404297,-0.0,-6.84179184418099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937316894531,0.0,0.0,9.416689863428472e-05,293.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.916228009387852e-05,292.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,7.324092439375818e-05,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047180175781,0.0,0.0,9.916239650920032e-05,292.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004703831509687,291.11260986328125,294.1499938964844,267.04998779296875,266.7213134765625,272.7799072265625,267.1875305175781,290.63531494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033561848104,0.0049100127071142,-0.0039066565223038,-0.0104305343702435,0.0,0.0,0.0,-0.0062066717073321,60.0,-16.162599563598633,-0.0,-6.863884038921243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937316894531,0.0,0.0,9.416689863428472e-05,293.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.916228009387852e-05,292.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,7.324092439375818e-05,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047180175781,0.0,0.0,9.916239650920032e-05,292.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004703831509687,291.11260986328125,294.1499938964844,267.04998779296875,266.7213134765625,272.7799072265625,267.1875305175781,290.63531494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033561848104,0.0049100127071142,-0.0039066565223038,-0.0104305343702435,0.0,0.0,0.0,-0.0062066717073321,60.0,-16.162599563598633,-0.0,-6.863884038921243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,9.434146340936422e-05,293.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.934610716300084e-05,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,7.337669376283884e-05,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821960449219,0.0,0.0,9.934622357832268e-05,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004712551599368,291.110595703125,294.1499938964844,267.0375061035156,266.70904541015625,272.67791748046875,267.15435791015625,290.6241760253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010052159195765,0.0050806449726223,-0.0040754294022917,-0.0108259860426187,0.0,0.0,0.0,-0.0062551135197281,60.0,-16.194751739501953,-0.0,-6.889352732741828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,9.434146340936422e-05,293.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.934610716300084e-05,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,7.337669376283884e-05,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821960449219,0.0,0.0,9.934622357832268e-05,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004712551599368,291.110595703125,294.1499938964844,267.0375061035156,266.70904541015625,272.67791748046875,267.15435791015625,290.6241760253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010052159195765,0.0050806449726223,-0.0040754294022917,-0.0108259860426187,0.0,0.0,0.0,-0.0062551135197281,60.0,-16.194751739501953,-0.0,-6.889352732741828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,9.455789404455572e-05,293.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.957401925930752e-05,292.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971435546875,0.0,0.0,7.354503031820059e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75982666015625,0.0,0.0,9.957412839867176e-05,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0004723362799268,291.1085205078125,294.1499938964844,267.039306640625,266.7108154296875,272.5774230957031,267.12664794921875,290.6130065917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075216414406,0.0052921972237527,-0.0042846756987273,-0.0113162668421864,0.0,0.0,0.0,-0.0063151726499199,60.0,-16.224435806274414,-0.0,-6.920996042936167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,9.455789404455572e-05,293.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.957401925930752e-05,292.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971435546875,0.0,0.0,7.354503031820059e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75982666015625,0.0,0.0,9.957412839867176e-05,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0004723362799268,291.1085205078125,294.1499938964844,267.039306640625,266.7108154296875,272.5774230957031,267.12664794921875,290.6130065917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075216414406,0.0052921972237527,-0.0042846756987273,-0.0113162668421864,0.0,0.0,0.0,-0.0063151726499199,60.0,-16.224435806274414,-0.0,-6.920996042936167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,9.468260395806284e-05,293.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.970533574232832e-05,292.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,7.364202610915527e-05,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74871826171875,0.0,0.0,9.970545215765014e-05,292.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.00047295918921,291.1074523925781,294.1499938964844,267.0452575683594,266.7166748046875,272.52783203125,267.1157531738281,290.6073913574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010088502895087,0.0054140919819474,-0.004405241459608,-0.0115987593308091,0.0,0.0,0.0,-0.0063497782684862,60.0,-16.23839569091797,-0.0,-6.939261254501616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,9.481898450758308e-05,293.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.984895586967468e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.374809501925483e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,9.98490650090389e-05,292.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004736404516734,291.1063537597656,294.1499938964844,267.0544128417969,266.72564697265625,272.4786376953125,267.10699462890625,290.601806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103032691404,0.0055473982356488,-0.0045370948500931,-0.0119076957926154,0.0,0.0,0.0,-0.0063876239582896,60.0,-16.251981735229492,-0.0,-6.959264453598736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,9.5127456006594e-05,293.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001001737909973,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,7.398801972158253e-05,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7155456542969,0.0,0.0,0.0001001739001367,292.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004751813539769,291.1041564941406,294.1499938964844,267.0817565917969,266.75250244140625,272.3817443847656,267.0972595214844,290.590576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010135897900909,0.0058489143848419,-0.0048353248275816,-0.0126064484938979,0.0,0.0,0.0,-0.0064732255414128,60.0,-16.278512954711914,-0.0,-7.004616264794096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,9.5127456006594e-05,293.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001001737909973,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,7.398801972158253e-05,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7155456542969,0.0,0.0,0.0001001739001367,292.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004751813539769,291.1041564941406,294.1499938964844,267.0817565917969,266.75250244140625,272.3817443847656,267.0972595214844,290.590576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010135897900909,0.0058489143848419,-0.0048353248275816,-0.0126064484938979,0.0,0.0,0.0,-0.0064732255414128,60.0,-16.278512954711914,-0.0,-7.004616264794096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,9.548748494125904e-05,293.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0001005529193207,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146240234375,0.0,0.0,7.4268042226322e-05,291.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.693603515625,0.0,0.0,0.0001005530284601,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0004769797378685,291.1018371582031,294.1499938964844,267.120361328125,266.7904052734375,272.286865234375,267.098876953125,290.5793151855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010174255585297,0.006200807634741,-0.0051833819597959,-0.0134219285100698,0.0,0.0,0.0,-0.0065731299109756,60.0,-16.305166244506836,-0.0,-7.057733597548578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,9.548748494125904e-05,293.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0001005529193207,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146240234375,0.0,0.0,7.4268042226322e-05,291.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.693603515625,0.0,0.0,0.0001005530284601,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0004769797378685,291.1018371582031,294.1499938964844,267.120361328125,266.7904052734375,272.286865234375,267.098876953125,290.5793151855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010174255585297,0.006200807634741,-0.0051833819597959,-0.0134219285100698,0.0,0.0,0.0,-0.0065731299109756,60.0,-16.305166244506836,-0.0,-7.057733597548578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,9.59025783231482e-05,293.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001009900370263,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,7.459089829353616e-05,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717529296875,0.0,0.0,0.0001009901461657,292.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004790532402694,291.0994873046875,294.1499938964844,267.169189453125,266.8383483886719,272.1940612792969,267.1128845214844,290.5680236816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010218481766059,0.006606513634324,-0.0055846651084721,-0.0143620874732732,0.0,0.0,0.0,-0.0066883140243589,60.0,-16.3331356048584,-0.0,-7.119226097529463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,9.59025783231482e-05,293.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001009900370263,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,7.459089829353616e-05,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717529296875,0.0,0.0,0.0001009901461657,292.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004790532402694,291.0994873046875,294.1499938964844,267.169189453125,266.8383483886719,272.1940612792969,267.1128845214844,290.5680236816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010218481766059,0.006606513634324,-0.0055846651084721,-0.0143620874732732,0.0,0.0,0.0,-0.0066883140243589,60.0,-16.3331356048584,-0.0,-7.119226097529463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,9.637644689064472e-05,293.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0001014890367514,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,7.4959454650525e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500244140625,0.0,0.0,0.0001014891458908,292.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004814202839042,291.0970153808594,294.1499938964844,267.22723388671875,266.89532470703125,272.103515625,267.1400451660156,290.55670166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010268968762829,0.0070696305483579,-0.006042733322829,-0.0154352495446801,0.0,0.0,0.0,-0.0068198004737496,60.0,-16.363630294799805,-0.0,-7.189750306224596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,9.637644689064472e-05,293.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0001014890367514,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,7.4959454650525e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500244140625,0.0,0.0,0.0001014891458908,292.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004814202839042,291.0970153808594,294.1499938964844,267.22723388671875,266.89532470703125,272.103515625,267.1400451660156,290.55670166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010268968762829,0.0070696305483579,-0.006042733322829,-0.0154352495446801,0.0,0.0,0.0,-0.0068198004737496,60.0,-16.363630294799805,-0.0,-7.189750306224596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838317871094,0.0,0.0,9.66364677879028e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001017628528643,291.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,7.516169716836885e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.0001017629547277,292.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0004827191587537,291.09576416015625,294.1499938964844,267.2593688964844,266.9268798828125,272.0591125488281,267.1587829589844,290.5510559082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010296673281118,0.007323742378503,-0.0062940749339759,-0.016024075448513,0.0,0.0,0.0,-0.0068919481709599,60.0,-16.380210876464844,-0.0,-7.228596388131336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701599121094,0.0,0.0,9.691234299680218e-05,293.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001020533672999,291.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03350830078125,0.0,0.0,7.537626515841112e-05,291.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283874511719,0.0,0.0,0.0001020534691633,292.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0004840972251258,291.094482421875,294.1499938964844,267.2934265136719,266.9603271484375,272.0152893066406,267.1807861328125,290.5453796386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010326066985726,0.0075933411717414,-0.0065607349388301,-0.0166487712413072,0.0,0.0,0.0,-0.0069684935733675,60.0,-16.39781379699707,-0.0,-7.269925816899558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,9.751267498359084e-05,293.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001026855388772,291.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,7.584319246234372e-05,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068115234375,0.0,0.0,0.0001026856480166,292.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004870959965046,291.0918884277344,294.1499938964844,267.3667907714844,267.0323486328125,271.9294128417969,267.234375,290.53399658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010390029055997,0.0081799644976854,-0.0071409614756703,-0.0180080011487007,0.0,0.0,0.0,-0.0071350536309182,60.0,-16.43661117553711,-0.0,-7.360269904665986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
