time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854280,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,9.751267498359084e-05,293.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001026855388772,291.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,7.584319246234372e-05,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068115234375,0.0,0.0,0.0001026856480166,292.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004870959965046,291.0918884277344,294.1499938964844,267.3667907714844,267.0323486328125,271.9294128417969,267.234375,290.53399658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010390029055997,0.0081799644976854,-0.0071409614756703,-0.0180080011487007,0.0,0.0,0.0,-0.0071350536309182,60.0,-16.43661117553711,-0.0,-7.360269904665986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,9.817843238124624e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001033866137731,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800109863281,0.0,0.0,7.636100053787231e-05,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58526611328125,0.0,0.0,0.0001033867156365,292.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004904216038994,291.08917236328125,294.1499938964844,267.4462890625,267.1103820800781,271.8459777832031,267.3001708984375,290.5226135253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001046096207574,0.0088304532691836,-0.0077843577601015,-0.0195151139050722,0.0,0.0,0.0,-0.007319753523916,60.0,-16.480907440185547,-0.0,-7.46111155081053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,9.817843238124624e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001033866137731,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800109863281,0.0,0.0,7.636100053787231e-05,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58526611328125,0.0,0.0,0.0001033867156365,292.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004904216038994,291.08917236328125,294.1499938964844,267.4462890625,267.1103820800781,271.8459777832031,267.3001708984375,290.5226135253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001046096207574,0.0088304532691836,-0.0077843577601015,-0.0195151139050722,0.0,0.0,0.0,-0.007319753523916,60.0,-16.480907440185547,-0.0,-7.46111155081053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886169433594,0.0,0.0,9.890833462122828e-05,293.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001041552386595,291.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533996582031,0.0,0.0,7.692870713071898e-05,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,0.0001041553405229,292.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0004940676153637,291.0863952636719,294.1499938964844,267.5309143066406,267.1934509277344,271.7650451660156,267.3769226074219,290.5111999511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010538729839026,0.0095435306429862,-0.0084896581247448,-0.0211671143770217,0.0,0.0,0.0,-0.0075222323648631,60.0,-16.53121566772461,-0.0,-7.572459281846022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886169433594,0.0,0.0,9.890833462122828e-05,293.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001041552386595,291.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533996582031,0.0,0.0,7.692870713071898e-05,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,0.0001041553405229,292.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0004940676153637,291.0863952636719,294.1499938964844,267.5309143066406,267.1934509277344,271.7650451660156,267.3769226074219,290.5111999511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010538729839026,0.0095435306429862,-0.0084896581247448,-0.0211671143770217,0.0,0.0,0.0,-0.0075222323648631,60.0,-16.53121566772461,-0.0,-7.572459281846022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,9.969803795684128e-05,293.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001049868369591,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92681884765625,0.0,0.0,7.75429216446355e-05,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423278808594,0.0,0.0,0.0001049869388225,292.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0004980123485438,291.08349609375,294.1499938964844,267.6195983886719,267.280517578125,271.6866149902344,267.463134765625,290.499755859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010622871341183,0.0103149162605404,-0.0092526292428374,-0.0229540392756462,0.0,0.0,0.0,-0.0077412785030901,60.0,-16.587644577026367,-0.0,-7.693859060964314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,9.969803795684128e-05,293.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001049868369591,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92681884765625,0.0,0.0,7.75429216446355e-05,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423278808594,0.0,0.0,0.0001049869388225,292.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0004980123485438,291.08349609375,294.1499938964844,267.6195983886719,267.280517578125,271.6866149902344,267.463134765625,290.499755859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010622871341183,0.0103149162605404,-0.0092526292428374,-0.0229540392756462,0.0,0.0,0.0,-0.0077412785030901,60.0,-16.587644577026367,-0.0,-7.693859060964314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480895996094,0.0,0.0,0.0001001128839561,293.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0001054236927302,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,7.786558126099408e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316162109375,0.0,0.0,0.0001054237945936,292.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.00050008459948,291.08203125,294.1499938964844,267.6651611328125,267.3252258300781,271.6483459472656,267.50909423828125,290.4940185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010667070746421,0.0107200853526592,-0.009653378278017,-0.0238925479352474,0.0,0.0,0.0,-0.0078563364222645,60.0,-16.618000030517578,-0.0,-7.75801964891798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346008300781,0.0,0.0,0.0001005392550723,293.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0001058726775227,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002990722656,0.0,0.0,7.819719758117571e-05,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209045410156,0.0,0.0,0.0001058727793861,292.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0005022144177928,291.0805053710937,294.1499938964844,267.7113647460937,267.3705749511719,271.6107482910156,267.5567626953125,290.48828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010712499497458,0.0111364684998989,-0.0100652184337377,-0.0248569790273904,0.0,0.0,0.0,-0.0079745827242732,60.0,-16.649690628051758,-0.0,-7.824239389719878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076538085937,0.0,0.0,0.0001014190274872,293.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001067991179297,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,7.88814650150016e-05,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994812011719,0.0,0.0,0.0001067992197931,292.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0005066090379841,291.0774230957031,294.1499938964844,267.80517578125,267.462646484375,271.5373840332031,267.6556396484375,290.4767761230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001080623595044,0.0119955027475953,-0.0109148798510432,-0.026846507564187,0.0,0.0,0.0,-0.008218546397984,60.0,-16.716093063354492,-0.0,-7.961767067854454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076538085937,0.0,0.0,0.0001014190274872,293.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001067991179297,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,7.88814650150016e-05,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994812011719,0.0,0.0,0.0001067992197931,292.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0005066090379841,291.0774230957031,294.1499938964844,267.80517578125,267.462646484375,271.5373840332031,267.6556396484375,290.4767761230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001080623595044,0.0119955027475953,-0.0109148798510432,-0.026846507564187,0.0,0.0,0.0,-0.008218546397984,60.0,-16.716093063354492,-0.0,-7.961767067854454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807067871094,0.0,0.0,0.0001023197110043,293.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0001077475826605,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8473205566406,0.0,0.0,7.958199421409518e-05,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,0.0001077476845239,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0005111081409268,291.0742492675781,294.1499938964844,267.8999938964844,267.55572509765625,271.4666442871094,267.7579040527344,290.4652404785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010902201756834,0.0128747597336769,-0.0117845395579934,-0.0288826003670692,0.0,0.0,0.0,-0.0084682703018188,60.0,-16.785139083862305,-0.0,-8.103805271275635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807067871094,0.0,0.0,0.0001023197110043,293.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0001077475826605,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8473205566406,0.0,0.0,7.958199421409518e-05,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,0.0001077476845239,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0005111081409268,291.0742492675781,294.1499938964844,267.8999938964844,267.55572509765625,271.4666442871094,267.7579040527344,290.4652404785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010902201756834,0.0128747597336769,-0.0117845395579934,-0.0288826003670692,0.0,0.0,0.0,-0.0084682703018188,60.0,-16.785139083862305,-0.0,-8.103805271275635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85382080078125,0.0,0.0,0.000103219259472,293.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001086948541342,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208923339844,0.0,0.0,8.028165029827505e-05,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566650390625,0.0,0.0,0.0001086949559976,292.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0005156015977263,291.0709533691406,294.1499938964844,267.9948425292969,267.6487731933594,271.3984680175781,267.861572265625,290.45367431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010998047655448,0.0137526933103799,-0.0126528888940811,-0.0309153404086828,0.0,0.0,0.0,-0.0087176375091075,60.0,-16.85417938232422,-0.0,-8.246917815313284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85382080078125,0.0,0.0,0.000103219259472,293.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001086948541342,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208923339844,0.0,0.0,8.028165029827505e-05,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566650390625,0.0,0.0,0.0001086949559976,292.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0005156015977263,291.0709533691406,294.1499938964844,267.9948425292969,267.6487731933594,271.3984680175781,267.861572265625,290.45367431640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010998047655448,0.0137526933103799,-0.0126528888940811,-0.0309153404086828,0.0,0.0,0.0,-0.0087176375091075,60.0,-16.85417938232422,-0.0,-8.246917815313284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82696533203125,0.0,0.0,0.000104097489384,293.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0001096196647267,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79449462890625,0.0,0.0,8.096470992313698e-05,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43524169921875,0.0,0.0,0.0001096197665901,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0005199884762987,291.06756591796875,294.1499938964844,268.088623046875,267.7408447265625,271.3328857421875,267.9648742675781,290.44207763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011091619962826,0.014609589241445,-0.013500427827239,-0.0328990705311298,0.0,0.0,0.0,-0.0089610489085316,60.0,-16.920406341552734,-0.0,-8.387846150981204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82696533203125,0.0,0.0,0.000104097489384,293.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0001096196647267,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79449462890625,0.0,0.0,8.096470992313698e-05,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43524169921875,0.0,0.0,0.0001096197665901,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0005199884762987,291.06756591796875,294.1499938964844,268.088623046875,267.7408447265625,271.3328857421875,267.9648742675781,290.44207763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011091619962826,0.014609589241445,-0.013500427827239,-0.0328990705311298,0.0,0.0,0.0,-0.0089610489085316,60.0,-16.920406341552734,-0.0,-8.387846150981204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8135681152344,0.0,0.0,0.0001045475582941,293.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0001100936133298,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78131103515625,0.0,0.0,8.131477079587057e-05,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.424560546875,0.0,0.0,0.0001100937151932,292.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0005222366889938,291.0658264160156,294.1499938964844,268.13482666015625,267.7861633300781,271.30108642578125,268.01593017578125,290.436279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011139573762193,0.0150486417114734,-0.0139346849173307,-0.0339153669774532,0.0,0.0,0.0,-0.0090857744216918,60.0,-16.952905654907227,-0.0,-8.460531830678519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8001708984375,0.0,0.0,0.0001049947750288,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001105645569623,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,8.166260522557423e-05,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41387939453125,0.0,0.0,0.0001105646588257,292.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.000524470640812,291.0640563964844,294.1499938964844,268.1803894042969,267.83087158203125,271.2699584960937,268.06640625,290.4304504394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001118722371757,0.0154848443344235,-0.0143661219626665,-0.0349249802529811,0.0,0.0,0.0,-0.0092096962034702,60.0,-16.986248016357422,-0.0,-8.533066875315853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734069824219,0.0,0.0,0.0001057805275195,293.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001113919934141,291.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418212890625,0.0,0.0,8.227374200941995e-05,291.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924865722656,0.0,0.0,0.0001113920880015,292.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0005283956415951,291.0604248046875,294.1499938964844,268.26910400390625,267.9179077148437,271.2095031738281,268.1649169921875,290.4187927246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011270946124568,0.0162510853260755,-0.0151239903643727,-0.0366982743144035,0.0,0.0,0.0,-0.0094273937866091,60.0,-17.046266555786133,-0.0,-8.661258732445276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734069824219,0.0,0.0,0.0001057805275195,293.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001113919934141,291.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418212890625,0.0,0.0,8.227374200941995e-05,291.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924865722656,0.0,0.0,0.0001113920880015,292.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0005283956415951,291.0604248046875,294.1499938964844,268.26910400390625,267.9179077148437,271.2095031738281,268.1649169921875,290.4187927246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011270946124568,0.0162510853260755,-0.0151239903643727,-0.0366982743144035,0.0,0.0,0.0,-0.0094273937866091,60.0,-17.046266555786133,-0.0,-8.661258732445276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467346191406,0.0,0.0,0.0001063669551513,293.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0001120095257647,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156066894531,0.0,0.0,8.272985724033788e-05,291.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,0.0001120096276281,292.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0005313250003382,291.05670166015625,294.1499938964844,268.35369873046875,268.0009155273437,271.15155029296875,268.2587585449219,290.4071350097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011333430884405,0.0168228056281805,-0.0156894624233245,-0.0380212143063545,0.0,0.0,0.0,-0.0095898378640413,60.0,-17.082496643066406,-0.0,-8.757553615623692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467346191406,0.0,0.0,0.0001063669551513,293.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0001120095257647,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156066894531,0.0,0.0,8.272985724033788e-05,291.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,0.0001120096276281,292.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0005313250003382,291.05670166015625,294.1499938964844,268.35369873046875,268.0009155273437,271.15155029296875,268.2587585449219,290.4071350097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011333430884405,0.0168228056281805,-0.0156894624233245,-0.0380212143063545,0.0,0.0,0.0,-0.0095898378640413,60.0,-17.082496643066406,-0.0,-8.757553615623692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72021484375,0.0,0.0,0.0001067710254574,293.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001124350383179,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68951416015625,0.0,0.0,8.304413495352492e-05,291.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,0.0001124351329053,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.000533343409188,291.0528869628906,294.1499938964844,268.4331970214844,268.07891845703125,271.09619140625,268.3468017578125,290.3954162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011376484762877,0.0172166675329208,-0.016079019755125,-0.0389324985444545,0.0,0.0,0.0,-0.0097017530351877,60.0,-17.09136390686035,-0.0,-8.824213182379027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72021484375,0.0,0.0,0.0001067710254574,293.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001124350383179,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68951416015625,0.0,0.0,8.304413495352492e-05,291.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,0.0001124351329053,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.000533343409188,291.0528869628906,294.1499938964844,268.4331970214844,268.07891845703125,271.09619140625,268.3468017578125,290.3954162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011376484762877,0.0172166675329208,-0.016079019755125,-0.0389324985444545,0.0,0.0,0.0,-0.0097017530351877,60.0,-17.09136390686035,-0.0,-8.824213182379027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6938781738281,0.0,0.0,0.0001069900026777,293.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001126656206906,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636047363281,0.0,0.0,8.321444329340011e-05,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.328857421875,0.0,0.0,0.0001126657152781,292.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0005344371893443,291.0489807128906,294.1499938964844,268.5065612792969,268.1509094238281,271.0433044433594,268.42822265625,290.3836669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011399815557524,0.017430068925023,-0.0162900872528553,-0.0394262187182903,0.0,0.0,0.0,-0.009762393310666,60.0,-17.073848724365234,-0.0,-8.86043949321902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6938781738281,0.0,0.0,0.0001069900026777,293.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001126656206906,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636047363281,0.0,0.0,8.321444329340011e-05,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.328857421875,0.0,0.0,0.0001126657152781,292.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0005344371893443,291.0489807128906,294.1499938964844,268.5065612792969,268.1509094238281,271.0433044433594,268.42822265625,290.3836669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011399815557524,0.017430068925023,-0.0162900872528553,-0.0394262187182903,0.0,0.0,0.0,-0.009762393310666,60.0,-17.073848724365234,-0.0,-8.86043949321902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808166503906,0.0,0.0,0.0001070548969437,293.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0001127339637605,291.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507568359375,0.0,0.0,8.326492388732731e-05,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.318359375,0.0,0.0,0.0001127340583479,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0005347614060156,291.0469665527344,294.1499938964844,268.5406188964844,268.184326171875,271.017822265625,268.4661865234375,290.3777770996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011406729463487,0.0174933094531297,-0.0163526367396116,-0.0395725257694721,0.0,0.0,0.0,-0.0097803631797432,60.0,-17.05695915222168,-0.0,-8.871190715353806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66778564453125,0.0,0.0,0.0001071116057573,293.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001127936775446,291.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.637939453125,0.0,0.0,8.330902346642688e-05,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.30792236328125,0.0,0.0,0.0001127937721321,292.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0005350446444936,291.0449523925781,294.1499938964844,268.5727844238281,268.2158508300781,270.99298095703125,268.50201416015625,290.37188720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011412770254537,0.0175485648214817,-0.01640728674829,-0.0397003553807735,0.0,0.0,0.0,-0.0097960643470287,60.0,-17.037717819213867,-0.0,-8.880589064119705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.64190673828125,0.0,0.0,0.0001072090890374,293.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001128963340306,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61248779296875,0.0,0.0,8.338484622072428e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0001128964286181,292.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0005355316097848,291.0408630371094,294.1499938964844,268.6307983398437,268.2727966308594,270.9447326660156,268.5687255859375,290.3600769042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011423154501244,0.0176435466855764,-0.0165012311190366,-0.039920087903738,0.0,0.0,0.0,-0.0098230559378862,60.0,-16.99852752685547,-0.0,-8.896756753529189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.64190673828125,0.0,0.0,0.0001072090890374,293.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0001128963340306,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61248779296875,0.0,0.0,8.338484622072428e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0001128964286181,292.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0005355316097848,291.0408630371094,294.1499938964844,268.6307983398437,268.2727966308594,270.9447326660156,268.5687255859375,290.3600769042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011423154501244,0.0176435466855764,-0.0165012311190366,-0.039920087903738,0.0,0.0,0.0,-0.0098230559378862,60.0,-16.99852752685547,-0.0,-8.896756753529189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,0.0001072530285455,293.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.000112942609121,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872497558594,0.0,0.0,8.34190213936381e-05,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665405273437,0.0,0.0,0.0001129426964325,292.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0005357511108741,291.03668212890625,294.1499938964844,268.6796264648437,268.3207092285156,270.8985595703125,268.62652587890625,290.3482360839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011427834397181,0.0176863428205251,-0.0165435597300529,-0.0400190949440002,0.0,0.0,0.0,-0.0098352171480655,60.0,-16.958803176879883,-0.0,-8.904046921998089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61627197265625,0.0,0.0,0.0001072530285455,293.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.000112942609121,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872497558594,0.0,0.0,8.34190213936381e-05,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665405273437,0.0,0.0,0.0001129426964325,292.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0005357511108741,291.03668212890625,294.1499938964844,268.6796264648437,268.3207092285156,270.8985595703125,268.62652587890625,290.3482360839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011427834397181,0.0176863428205251,-0.0165435597300529,-0.0400190949440002,0.0,0.0,0.0,-0.0098352171480655,60.0,-16.958803176879883,-0.0,-8.904046921998089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908508300781,0.0,0.0,0.0001072579761967,293.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001129478114307,291.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622863769531,0.0,0.0,8.342287037521601e-05,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24609375,0.0,0.0,0.0001129479060182,292.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0005357757909223,291.0324401855469,294.1499938964844,268.7182312011719,268.35858154296875,270.8542175292969,268.6748352050781,290.3363647460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011428359430283,0.0176911391317844,-0.0165483020246028,-0.040030188858509,0.0,0.0,0.0,-0.0098365806043148,60.0,-16.91927146911621,-0.0,-8.904864046144213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908508300781,0.0,0.0,0.0001072579761967,293.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001129478114307,291.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622863769531,0.0,0.0,8.342287037521601e-05,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24609375,0.0,0.0,0.0001129479060182,292.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0005357757909223,291.0324401855469,294.1499938964844,268.7182312011719,268.35858154296875,270.8542175292969,268.6748352050781,290.3363647460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011428359430283,0.0176911391317844,-0.0165483020246028,-0.040030188858509,0.0,0.0,0.0,-0.0098365806043148,60.0,-16.91927146911621,-0.0,-8.904864046144213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657043457031,0.0,0.0,0.0001072443265002,293.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001129334414144,291.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5375366210937,0.0,0.0,8.341225475305691e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.225830078125,0.0,0.0,0.0001129335287259,292.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0005357076297514,291.0281066894531,294.1499938964844,268.74560546875,268.3854064941406,270.8114318847656,268.712646484375,290.3244934082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011426901910454,0.0176778119057416,-0.0165351219475269,-0.0399993583559989,0.0,0.0,0.0,-0.0098327929154038,60.0,-16.883480072021484,-0.0,-8.902593151560725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5657043457031,0.0,0.0,0.0001072443265002,293.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001129334414144,291.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5375366210937,0.0,0.0,8.341225475305691e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.225830078125,0.0,0.0,0.0001129335287259,292.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0005357076297514,291.0281066894531,294.1499938964844,268.74560546875,268.3854064941406,270.8114318847656,268.712646484375,290.3244934082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011426901910454,0.0176778119057416,-0.0165351219475269,-0.0399993583559989,0.0,0.0,0.0,-0.0098327929154038,60.0,-16.883480072021484,-0.0,-8.902593151560725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,0.0001072365557774,293.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001129252559621,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252380371094,0.0,0.0,8.340620843227953e-05,291.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157592773437,0.0,0.0,0.0001129253432736,292.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0005356688052415,291.02587890625,294.1499938964844,268.7547302246094,268.3943786621094,270.79052734375,268.7273864746094,290.31854248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011426073033362,0.0176702253520488,-0.0165276173502206,-0.0399818085134029,0.0,0.0,0.0,-0.0098306369036436,60.0,-16.86817741394043,-0.0,-8.901300674324376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408020019531,0.0,0.0,0.0001072320155799,293.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.000112920475658,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5130310058594,0.0,0.0,8.340267959283665e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20574951171875,0.0,0.0,0.0001129205629695,292.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0005356461042538,291.023681640625,294.1499938964844,268.7606811523437,268.40020751953125,270.7699584960937,268.73895263671875,290.3125915527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001142558758147,0.0176657903939485,-0.0165232308208942,-0.0399715490639209,0.0,0.0,0.0,-0.0098293768242001,60.0,-16.855466842651367,-0.0,-8.900545367396263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
