time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856620,291.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5161437988281,0.0,0.0,0.0001072384620783,293.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0001129272641264,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887390136719,0.0,0.0,8.340769272763282e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858215332031,0.0,0.0,0.0001129273514379,292.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0005356783512979,291.0191650390625,294.1499938964844,268.76251220703125,268.4020080566406,270.7294006347656,268.7538452148437,290.3006591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011426272103562,0.0176720526069402,-0.0165294259786605,-0.0399860329926013,0.0,0.0,0.0,-0.0098311565816402,60.0,-16.837989807128906,-0.0,-8.901611892042639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5161437988281,0.0,0.0,0.0001072384620783,293.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0001129272641264,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887390136719,0.0,0.0,8.340769272763282e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858215332031,0.0,0.0,0.0001129273514379,292.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0005356783512979,291.0191650390625,294.1499938964844,268.76251220703125,268.4020080566406,270.7294006347656,268.7538452148437,290.3006591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011426272103562,0.0176720526069402,-0.0165294259786605,-0.0399860329926013,0.0,0.0,0.0,-0.0098311565816402,60.0,-16.837989807128906,-0.0,-8.901611892042639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49169921875,0.0,0.0,0.0001072799204848,293.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0001129709198721,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,8.343993977177888e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1660461425781,0.0,0.0,0.0001129710071836,292.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0005358853959478,291.0145874023437,294.1499938964844,268.75,268.3897399902344,270.6895751953125,268.7548522949219,290.2887268066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011430686572566,0.0177124291658401,-0.0165693592280149,-0.040079440921545,0.0,0.0,0.0,-0.0098426295444369,60.0,-16.836027145385742,-0.0,-8.908491366810267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49169921875,0.0,0.0,0.0001072799204848,293.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0001129709198721,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646911621094,0.0,0.0,8.343993977177888e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1660461425781,0.0,0.0,0.0001129710071836,292.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0005358853959478,291.0145874023437,294.1499938964844,268.75,268.3897399902344,270.6895751953125,268.7548522949219,290.2887268066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011430686572566,0.0177124291658401,-0.0165693592280149,-0.040079440921545,0.0,0.0,0.0,-0.0098426295444369,60.0,-16.836027145385742,-0.0,-8.908491366810267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,0.0001073634048225,293.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.000113058835268,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,8.350487041752785e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0001130589225795,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0005363024538382,291.0099182128906,294.1499938964844,268.7300109863281,268.3701171875,270.6501770019531,268.744140625,290.2767639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011439578374847,0.0177937634289264,-0.016649805009365,-0.0402675978839397,0.0,0.0,0.0,-0.0098657421767711,60.0,-16.848596572875977,-0.0,-8.922358318841361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674377441406,0.0,0.0,0.0001073634048225,293.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.000113058835268,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,8.350487041752785e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0001130589225795,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0005363024538382,291.0099182128906,294.1499938964844,268.7300109863281,268.3701171875,270.6501770019531,268.744140625,290.2767639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011439578374847,0.0177937634289264,-0.016649805009365,-0.0402675978839397,0.0,0.0,0.0,-0.0098657421767711,60.0,-16.848596572875977,-0.0,-8.922358318841361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.0001074877145583,293.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001131897442974,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41717529296875,0.0,0.0,8.360156061826274e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.126953125,0.0,0.0,0.0001131898243329,292.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0005369234131649,291.0051574707031,294.1499938964844,268.7099914550781,268.3504943847656,270.611083984375,268.7275390625,290.2648010253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011452820617705,0.0179148819297552,-0.0167695991694927,-0.040547776967287,0.0,0.0,0.0,-0.0099001601338386,60.0,-16.870361328125,-0.0,-8.943028717567358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.0001074877145583,293.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001131897442974,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41717529296875,0.0,0.0,8.360156061826274e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.126953125,0.0,0.0,0.0001131898243329,292.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0005369234131649,291.0051574707031,294.1499938964844,268.7099914550781,268.3504943847656,270.611083984375,268.7275390625,290.2648010253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011452820617705,0.0179148819297552,-0.0167695991694927,-0.040547776967287,0.0,0.0,0.0,-0.0099001601338386,60.0,-16.870361328125,-0.0,-8.943028717567358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43145751953125,0.0,0.0,0.0001075646359822,293.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001132707402575,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053955078125,0.0,0.0,8.366138354176655e-05,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,0.000113270827569,292.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0005373076419346,291.0027770996094,294.1499938964844,268.70001220703125,268.3406677246094,270.5917053222656,268.7182922363281,290.2588195800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011461015092208,0.0179898235946893,-0.0168437212705612,-0.0407211370766162,0.0,0.0,0.0,-0.0099214566871523,60.0,-16.883819580078125,-0.0,-8.955830566037548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195556640625,0.0,0.0,0.0001076509070117,293.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001133615878643,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936767578125,0.0,0.0,8.372848242288455e-05,291.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.10760498046875,0.0,0.0,0.0001133616678998,292.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0005377385532483,291.0003356933594,294.1499938964844,268.69000244140625,268.33087158203125,270.5723571777344,268.7087097167969,290.2528381347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011470204917714,0.0180738717317581,-0.0169268511235713,-0.040915559977293,0.0,0.0,0.0,-0.0099453413859009,60.0,-16.898841857910156,-0.0,-8.970199871782827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,0.0001078486675396,293.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001135698403231,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.370361328125,0.0,0.0,8.388229616684839e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,0.0001135699203587,292.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0005387264536693,290.99542236328125,294.1499938964844,268.6700134277344,268.3112487792969,270.533935546875,268.68902587890625,290.2408447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011491274926811,0.0182665437459945,-0.017117416486144,-0.0413612313568592,0.0,0.0,0.0,-0.0100000957027077,60.0,-16.93303680419922,-0.0,-9.003183976119544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,0.0001078486675396,293.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001135698403231,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.370361328125,0.0,0.0,8.388229616684839e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,0.0001135699203587,292.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0005387264536693,290.99542236328125,294.1499938964844,268.6700134277344,268.3112487792969,270.533935546875,268.68902587890625,290.2408447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011491274926811,0.0182665437459945,-0.017117416486144,-0.0413612313568592,0.0,0.0,0.0,-0.0100000957027077,60.0,-16.93303680419922,-0.0,-9.003183976119544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3723449707031,0.0,0.0,0.0001080757283489,293.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001138089501182,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471984863281,0.0,0.0,8.405889821005985e-05,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692443847656,0.0,0.0,0.0001138090301537,292.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0005398606299422,290.99041748046875,294.1499938964844,268.6499938964844,268.2916259765625,270.4958190917969,268.66900634765625,290.22882080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011515464866533,0.0184877403080463,-0.0173361953347921,-0.0418728664517402,0.0,0.0,0.0,-0.0100629571825265,60.0,-16.972320556640625,-0.0,-9.041130510922812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3723449707031,0.0,0.0,0.0001080757283489,293.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001138089501182,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471984863281,0.0,0.0,8.405889821005985e-05,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692443847656,0.0,0.0,0.0001138090301537,292.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0005398606299422,290.99041748046875,294.1499938964844,268.6499938964844,268.2916259765625,270.4958190917969,268.66900634765625,290.22882080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011515464866533,0.0184877403080463,-0.0173361953347921,-0.0418728664517402,0.0,0.0,0.0,-0.0100629571825265,60.0,-16.972320556640625,-0.0,-9.041130510922812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,0.0001083249226212,293.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001140713575296,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32421875,0.0,0.0,8.425271516898647e-05,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,0.0001140714375651,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0005411054007709,290.9853210449219,294.1499938964844,268.6300048828125,268.2720031738281,270.4579772949219,268.6488342285156,290.2168273925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011542013380676,0.0187304783612489,-0.0175762772560119,-0.0424342937767505,0.0,0.0,0.0,-0.010131943039596,60.0,-17.015840530395508,-0.0,-9.082867080678625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,0.0001083249226212,293.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001140713575296,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.32421875,0.0,0.0,8.425271516898647e-05,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,0.0001140714375651,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0005411054007709,290.9853210449219,294.1499938964844,268.6300048828125,268.2720031738281,270.4579772949219,268.6488342285156,290.2168273925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011542013380676,0.0187304783612489,-0.0175762772560119,-0.0424342937767505,0.0,0.0,0.0,-0.010131943039596,60.0,-17.015840530395508,-0.0,-9.082867080678625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,0.0001085881958715,293.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001143486006185,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013610839844,0.0,0.0,8.445748244412243e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,0.000114348680654,292.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0005424205446615,290.9801330566406,294.1499938964844,268.6099853515625,268.2523803710937,270.42041015625,268.62860107421875,290.2048034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001157006365247,0.0189869087189435,-0.0178299024701118,-0.0430273525416851,0.0,0.0,0.0,-0.0102048218250274,60.0,-17.062267303466797,-0.0,-9.127067812642052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,0.0001085881958715,293.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001143486006185,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013610839844,0.0,0.0,8.445748244412243e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,0.000114348680654,292.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0005424205446615,290.9801330566406,294.1499938964844,268.6099853515625,268.2523803710937,270.42041015625,268.62860107421875,290.2048034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001157006365247,0.0189869087189435,-0.0178299024701118,-0.0430273525416851,0.0,0.0,0.0,-0.0102048218250274,60.0,-17.062267303466797,-0.0,-9.127067812642052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3142395019531,0.0,0.0,0.0001087223063223,293.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.0001144898269558,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,8.456179057247937e-05,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,0.0001144898997154,292.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.000543090456631,290.9775085449219,294.1499938964844,268.6000061035156,268.2425842285156,270.4017333984375,268.6184997558594,290.19879150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011584351304918,0.0191175211220979,-0.0179590843617916,-0.0433294102549552,0.0,0.0,0.0,-0.0102419443428516,60.0,-17.086166381835938,-0.0,-9.14962399178876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.302734375,0.0,0.0,0.000108856409497,293.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0001146310460171,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,8.46660987008363e-05,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0001146311187767,292.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0005437603103928,290.974853515625,294.1499938964844,268.5899963378906,268.2327575683594,270.3831481933594,268.6083679199219,290.1927490234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011598638957366,0.0192481223493814,-0.0180882588028907,-0.043631438165903,0.0,0.0,0.0,-0.010279064066708,60.0,-17.110286712646484,-0.0,-9.172207882102157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798156738281,0.0,0.0,0.000109120090201,293.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001149087038356,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,8.487117884214967e-05,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,0.0001149087838712,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0005450774333439,290.969482421875,294.1499938964844,268.57000732421875,268.213134765625,270.3461303710937,268.5881042480469,290.1806945800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011626731138676,0.0195048861205577,-0.018342213705182,-0.0442251972854137,0.0,0.0,0.0,-0.0103520434349775,60.0,-17.15837860107422,-0.0,-9.216692120617156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2798156738281,0.0,0.0,0.000109120090201,293.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001149087038356,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,8.487117884214967e-05,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,0.0001149087838712,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0005450774333439,290.969482421875,294.1499938964844,268.57000732421875,268.213134765625,270.3461303710937,268.5881042480469,290.1806945800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011626731138676,0.0195048861205577,-0.018342213705182,-0.0442251972854137,0.0,0.0,0.0,-0.0103520434349775,60.0,-17.15837860107422,-0.0,-9.216692120617156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2661437988281,0.0,0.0,0.0001092720412998,293.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0001150687239714,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426147460937,0.0,0.0,8.498936949763447e-05,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825744628906,0.0,0.0,0.000115068804007,292.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0005458364612422,290.9662170410156,294.1499938964844,268.5580139160156,268.2013854980469,270.32403564453125,268.5759582519531,290.1734619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011642921017482,0.019652847200632,-0.0184885542839765,-0.0445673316717147,0.0,0.0,0.0,-0.0103940982371568,60.0,-17.186676025390625,-0.0,-9.242377529972148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0001093695318559,293.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001151713804574,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336730957031,0.0,0.0,8.506519225193188e-05,291.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9751281738281,0.0,0.0,0.000115171460493,292.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0005463234265334,290.9640197753906,294.1499938964844,268.54998779296875,268.1935119628906,270.3093566894531,268.56787109375,290.16864013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011653307592496,0.0197477638721466,-0.0185824334621429,-0.0447868071496486,0.0,0.0,0.0,-0.0104210777208209,60.0,-17.20512580871582,-0.0,-9.258874200668289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,0.0001096026608138,293.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0001154168785433,291.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113952636719,0.0,0.0,8.524650911567733e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,0.0001154169513029,292.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0005474879872053,290.9584655761719,294.1499938964844,268.5299987792969,268.17388916015625,270.2728576660156,268.5476379394531,290.1565856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011678144801408,0.0199747309088706,-0.0188069157302379,-0.0453115962445735,0.0,0.0,0.0,-0.010485591366887,60.0,-17.249420166015625,-0.0,-9.298384640032965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,0.0001096026608138,293.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0001154168785433,291.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113952636719,0.0,0.0,8.524650911567733e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,0.0001154169513029,292.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0005474879872053,290.9584655761719,294.1499938964844,268.5299987792969,268.17388916015625,270.2728576660156,268.5476379394531,290.1565856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011678144801408,0.0199747309088706,-0.0188069157302379,-0.0453115962445735,0.0,0.0,0.0,-0.010485591366887,60.0,-17.249420166015625,-0.0,-9.298384640032965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119445800781,0.0,0.0,0.0001098359207389,293.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0001156625148723,291.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,8.54279423947446e-05,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,0.0001156625876319,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0005486531881615,290.95281982421875,294.1499938964844,268.510009765625,268.1542663574219,270.23663330078125,268.5274353027344,290.1444702148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011702997144311,0.0202018078416585,-0.0190315078943967,-0.0458366125822067,0.0,0.0,0.0,-0.0105501394718885,60.0,-17.292720794677734,-0.0,-9.338001660808005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119445800781,0.0,0.0,0.0001098359207389,293.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0001156625148723,291.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,8.54279423947446e-05,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,0.0001156625876319,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0005486531881615,290.95281982421875,294.1499938964844,268.510009765625,268.1542663574219,270.23663330078125,268.5274353027344,290.1444702148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011702997144311,0.0202018078416585,-0.0190315078943967,-0.0458366125822067,0.0,0.0,0.0,-0.0105501394718885,60.0,-17.292720794677734,-0.0,-9.338001660808005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007751464844,0.0,0.0,0.000109941473056,293.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001157736696768,291.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17822265625,0.0,0.0,8.551003702450544e-05,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.928955078125,0.0,0.0,0.0001157737424364,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0005491804331541,290.9499816894531,294.1499938964844,268.5,268.1444702148437,270.2185974121094,268.517333984375,290.138427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00117142428644,0.0203045513480901,-0.0191331282258033,-0.0460741519927978,0.0,0.0,0.0,-0.0105793457478284,60.0,-17.31370735168457,-0.0,-9.355956365197929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.18963623046875,0.0,0.0,0.000110031265649,293.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.000115868220746,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,8.557987166568637e-05,291.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197998046875,0.0,0.0,0.0001158682935056,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0005496289231814,290.94708251953125,294.1499938964844,268.489990234375,268.1346435546875,270.2006530761719,268.5072326660156,290.13238525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011723808711394,0.020391946658492,-0.0192195661365985,-0.0462761968374252,0.0,0.0,0.0,-0.0106041887775063,60.0,-17.332975387573242,-0.0,-9.371242271072333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674499511719,0.0,0.0,0.0001101516318158,293.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0001159949679276,291.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453857421875,0.0,0.0,8.567349141230807e-05,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90155029296875,0.0,0.0,0.0001159950406872,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,0.0005502302083186,290.9412841796875,294.1499938964844,268.4700012207031,268.1150207519531,270.1649780273437,268.4870910644531,290.1202392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011736633023247,0.0205090921372175,-0.0193354301154613,-0.0465470179915428,0.0,0.0,0.0,-0.0106374900788068,60.0,-17.365018844604492,-0.0,-9.39175350822552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1674499511719,0.0,0.0,0.0001101516318158,293.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0001159949679276,291.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1453857421875,0.0,0.0,8.567349141230807e-05,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90155029296875,0.0,0.0,0.0001159950406872,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,0.0005502302083186,290.9412841796875,294.1499938964844,268.4700012207031,268.1150207519531,270.1649780273437,268.4870910644531,290.1202392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011736633023247,0.0205090921372175,-0.0193354301154613,-0.0465470179915428,0.0,0.0,0.0,-0.0106374900788068,60.0,-17.365018844604492,-0.0,-9.39175350822552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454467773437,0.0,0.0,0.0001101730158552,293.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001160174942924,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,8.569012425141409e-05,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,0.000116017567052,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0005503370193764,290.9353942871094,294.1499938964844,268.45001220703125,268.09539794921875,270.12957763671875,268.4670104980469,290.1081237792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011738911271095,0.0205298904329538,-0.0193559993058443,-0.046595100313425,0.0,0.0,0.0,-0.0106434030458331,60.0,-17.38290786743164,-0.0,-9.3953971713745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454467773437,0.0,0.0,0.0001101730158552,293.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0001160174942924,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,8.569012425141409e-05,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,0.000116017567052,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0005503370193764,290.9353942871094,294.1499938964844,268.45001220703125,268.09539794921875,270.12957763671875,268.4670104980469,290.1081237792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011738911271095,0.0205298904329538,-0.0193559993058443,-0.046595100313425,0.0,0.0,0.0,-0.0106434030458331,60.0,-17.38290786743164,-0.0,-9.3953971713745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236267089844,0.0,0.0,0.0001101056332117,293.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001159465391538,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,8.563771552871913e-05,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,0.0001159466046374,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.000550000462681,290.9294128417969,294.1499938964844,268.42999267578125,268.0757751464844,270.09454345703125,268.4469909667969,290.095947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011731730774044,0.0204642824828624,-0.0192911084741354,-0.0464434251189231,0.0,0.0,0.0,-0.0106247533112764,60.0,-17.386213302612305,-0.0,-9.383904853166316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236267089844,0.0,0.0,0.0001101056332117,293.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001159465391538,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,8.563771552871913e-05,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,0.0001159466046374,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.000550000462681,290.9294128417969,294.1499938964844,268.42999267578125,268.0757751464844,270.09454345703125,268.4469909667969,290.095947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011731730774044,0.0204642824828624,-0.0192911084741354,-0.0464434251189231,0.0,0.0,0.0,-0.0106247533112764,60.0,-17.386213302612305,-0.0,-9.383904853166316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1020202636719,0.0,0.0,0.0001099523724406,293.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.000115785136586,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,8.551850623916835e-05,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475646972656,0.0,0.0,0.0001157852093456,292.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.000549234857317,290.92340087890625,294.1499938964844,268.4100036621094,268.05615234375,270.059814453125,268.42706298828125,290.08380126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011715398868545,0.0203150659799575,-0.0191435255110263,-0.0460984595119953,0.0,0.0,0.0,-0.0105823371559381,60.0,-17.375900268554688,-0.0,-9.357794539255337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1020202636719,0.0,0.0,0.0001099523724406,293.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.000115785136586,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,8.551850623916835e-05,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475646972656,0.0,0.0,0.0001157852093456,292.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.000549234857317,290.92340087890625,294.1499938964844,268.4100036621094,268.05615234375,270.059814453125,268.42706298828125,290.08380126953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011715398868545,0.0203150659799575,-0.0191435255110263,-0.0460984595119953,0.0,0.0,0.0,-0.0105823371559381,60.0,-17.375900268554688,-0.0,-9.357794539255337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09130859375,0.0,0.0,0.0001098409484256,293.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0001156678117695,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,8.543184958398342e-05,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,0.0001156678772531,292.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0005486782756634,290.9203491210937,294.1499938964844,268.3999938964844,268.0463562011719,270.0426025390625,268.4171142578125,290.07769775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011703526834025,0.0202065929770469,-0.0190362408757209,-0.0458476729691028,0.0,0.0,0.0,-0.0105515029281377,60.0,-17.36539649963379,-0.0,-9.33883725906526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
