time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858960,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08062744140625,0.0,0.0,0.0001097092535928,293.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001155291247414,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,8.532941865269095e-05,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.0,0.0,0.000115529197501,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0005480204126797,290.91729736328125,294.1499938964844,268.3900146484375,268.0365295410156,270.0254821777344,268.4071960449219,290.07159423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011689494131132,0.0200783684849739,-0.0189094189554452,-0.0455512180924415,0.0,0.0,0.0,-0.0105150546878576,60.0,-17.351367950439453,-0.0,-9.316455162888816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594482421875,0.0,0.0,0.000109403496026,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.000115207149065,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389404296875,0.0,0.0,8.509161125402898e-05,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,0.0001152072145487,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.000546493101865,290.9111328125,294.1499938964844,268.3699951171875,268.01690673828125,269.99151611328125,268.3874206542969,290.05938720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011656914139166,0.0197806544601917,-0.0186149626970291,-0.0448628552258014,0.0,0.0,0.0,-0.0104304300621151,60.0,-17.314945220947266,-0.0,-9.264594069691157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594482421875,0.0,0.0,0.000109403496026,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.000115207149065,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389404296875,0.0,0.0,8.509161125402898e-05,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,0.0001152072145487,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.000546493101865,290.9111328125,294.1499938964844,268.3699951171875,268.01690673828125,269.99151611328125,268.3874206542969,290.05938720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011656914139166,0.0197806544601917,-0.0186149626970291,-0.0448628552258014,0.0,0.0,0.0,-0.0104304300621151,60.0,-17.314945220947266,-0.0,-9.264594069691157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384826660156,0.0,0.0,0.0001090786463464,293.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0001148650699178,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182800292969,0.0,0.0,8.483894634991884e-05,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,0.0001148651354014,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0005448704469017,290.9049377441406,294.1499938964844,268.3500061035156,267.9972839355469,269.9579467773437,268.36767578125,290.04718017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011622299207374,0.0194643083959817,-0.0183020792901515,-0.044131364673376,0.0,0.0,0.0,-0.0103405136615037,60.0,-17.271419525146484,-0.0,-9.20965419481945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384826660156,0.0,0.0,0.0001090786463464,293.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0001148650699178,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182800292969,0.0,0.0,8.483894634991884e-05,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,0.0001148651354014,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0005448704469017,290.9049377441406,294.1499938964844,268.3500061035156,267.9972839355469,269.9579467773437,268.36767578125,290.04718017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011622299207374,0.0194643083959817,-0.0183020792901515,-0.044131364673376,0.0,0.0,0.0,-0.0103405136615037,60.0,-17.271419525146484,-0.0,-9.20965419481945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01776123046875,0.0,0.0,0.0001087745476979,293.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0001145448404713,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99786376953125,0.0,0.0,8.460242679575458e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777099609375,0.0,0.0,0.0001145449059549,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0005433514015749,290.898681640625,294.1499938964844,268.3299865722656,267.9776611328125,269.9247436523437,268.34796142578125,290.0349426269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011589896166697,0.019168134778738,-0.0180091448128223,-0.0434464588761329,0.0,0.0,0.0,-0.0102563332766294,60.0,-17.227947235107422,-0.0,-9.158372904494173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01776123046875,0.0,0.0,0.0001087745476979,293.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0001145448404713,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99786376953125,0.0,0.0,8.460242679575458e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777099609375,0.0,0.0,0.0001145449059549,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0005433514015749,290.898681640625,294.1499938964844,268.3299865722656,267.9776611328125,269.9247436523437,268.34796142578125,290.0349426269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011589896166697,0.019168134778738,-0.0180091448128223,-0.0434464588761329,0.0,0.0,0.0,-0.0102563332766294,60.0,-17.227947235107422,-0.0,-9.158372904494173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,0.0001084765535779,293.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0001142310356954,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,8.437065116595477e-05,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,0.000114231093903,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,0.0005418628570623,290.8923645019531,294.1499938964844,268.3099975585937,267.9580383300781,269.89190673828125,268.3282470703125,290.022705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011558142723515,0.018877862021327,-0.0177220478653907,-0.0427751578390598,0.0,0.0,0.0,-0.0101738339290022,60.0,-17.186405181884766,-0.0,-9.108257614798276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,0.0001084765535779,293.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0001142310356954,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,8.437065116595477e-05,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,0.000114231093903,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,0.0005418628570623,290.8923645019531,294.1499938964844,268.3099975585937,267.9580383300781,269.89190673828125,268.3282470703125,290.022705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011558142723515,0.018877862021327,-0.0177220478653907,-0.0427751578390598,0.0,0.0,0.0,-0.0101738339290022,60.0,-17.186405181884766,-0.0,-9.108257614798276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870910644531,0.0,0.0,0.0001083307142835,293.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.000114077462058,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96759033203125,0.0,0.0,8.425722626270726e-05,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,0.0001140775202657,292.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,0.0005411343299783,290.8891906738281,294.1499938964844,268.29998779296875,267.9482421875,269.8756103515625,268.3183898925781,290.0165710449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011542602442204,0.0187357943505048,-0.017581533640623,-0.0424465835094451,0.0,0.0,0.0,-0.0101334573701024,60.0,-17.166025161743164,-0.0,-9.083782259722285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,0.0001081885347957,293.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0001139277374022,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576110839844,0.0,0.0,8.414663898292929e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7437438964844,0.0,0.0,0.0001139277956099,292.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,0.0005404241383075,290.885986328125,294.1499938964844,268.2900085449219,267.9384155273437,269.8594055175781,268.3085327148437,290.01043701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011527452152222,0.0185972768813371,-0.0174445305019617,-0.0421262122690677,0.0,0.0,0.0,-0.0100940903648734,60.0,-17.146018981933594,-0.0,-9.059951366907629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0001079211142496,293.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0001136461287387,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93780517578125,0.0,0.0,8.393864118261263e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269897460937,0.0,0.0,0.0001136461869464,292.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.0005390882724896,290.87957763671875,294.1499938964844,268.2699890136719,267.9187927246094,269.8272705078125,268.2887878417969,289.9981689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011498956009745,0.0183367282152175,-0.0171868335455656,-0.0415235757827758,0.0,0.0,0.0,-0.010020044632256,60.0,-17.107906341552734,-0.0,-9.01521559626417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0001079211142496,293.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0001136461287387,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93780517578125,0.0,0.0,8.393864118261263e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269897460937,0.0,0.0,0.0001136461869464,292.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.0005390882724896,290.87957763671875,294.1499938964844,268.2699890136719,267.9187927246094,269.8272705078125,268.2887878417969,289.9981689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011498956009745,0.0183367282152175,-0.0171868335455656,-0.0415235757827758,0.0,0.0,0.0,-0.010020044632256,60.0,-17.107906341552734,-0.0,-9.01521559626417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369506835937,0.0,0.0,0.000107684485556,293.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001133969490183,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91815185546875,0.0,0.0,8.375460311071947e-05,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,0.0001133970145019,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.000537906307727,290.87310791015625,294.1499938964844,268.25,267.899169921875,269.79541015625,268.2690734863281,289.98590087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011473741615191,0.0181061625480651,-0.0169587880373001,-0.0409902520477771,0.0,0.0,0.0,-0.0099545205011963,60.0,-17.07377815246582,-0.0,-8.975722920467889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369506835937,0.0,0.0,0.000107684485556,293.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001133969490183,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91815185546875,0.0,0.0,8.375460311071947e-05,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,0.0001133970145019,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.000537906307727,290.87310791015625,294.1499938964844,268.25,267.899169921875,269.79541015625,268.2690734863281,289.98590087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011473741615191,0.0181061625480651,-0.0169587880373001,-0.0409902520477771,0.0,0.0,0.0,-0.0099545205011963,60.0,-17.07377815246582,-0.0,-8.975722920467889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.917236328125,0.0,0.0,0.0001074882457032,293.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001131903045461,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,8.360196807188913e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69384765625,0.0,0.0,0.0001131903627538,292.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0005369260325096,290.8665771484375,294.1499938964844,268.2300109863281,267.8795471191406,269.7638854980469,268.2492980957031,289.9736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011452829930931,0.0179149284958839,-0.0167696438729763,-0.0405478850007057,0.0,0.0,0.0,-0.0099001759663224,60.0,-17.045177459716797,-0.0,-8.943036533537454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.917236328125,0.0,0.0,0.0001074882457032,293.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001131903045461,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,8.360196807188913e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69384765625,0.0,0.0,0.0001131903627538,292.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0005369260325096,290.8665771484375,294.1499938964844,268.2300109863281,267.8795471191406,269.7638854980469,268.2492980957031,289.9736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011452829930931,0.0179149284958839,-0.0167696438729763,-0.0405478850007057,0.0,0.0,0.0,-0.0099001759663224,60.0,-17.045177459716797,-0.0,-8.943036533537454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.897705078125,0.0,0.0,0.0001073414241545,293.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001130356831708,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,8.348777191713452e-05,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,0.0001130357413785,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,0.0005361926159821,290.8600158691406,294.1499938964844,268.2099914550781,267.85992431640625,269.7326354980469,268.2294921875,289.9613647460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011437183711677,0.0177718326449394,-0.0166281145066022,-0.0402168631553649,0.0,0.0,0.0,-0.0098595116287469,60.0,-17.023603439331055,-0.0,-8.91861802188032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.897705078125,0.0,0.0,0.0001073414241545,293.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001130356831708,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,8.348777191713452e-05,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,0.0001130357413785,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,0.0005361926159821,290.8600158691406,294.1499938964844,268.2099914550781,267.85992431640625,269.7326354980469,268.2294921875,289.9613647460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011437183711677,0.0177718326449394,-0.0166281145066022,-0.0402168631553649,0.0,0.0,0.0,-0.0098595116287469,60.0,-17.023603439331055,-0.0,-8.91861802188032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879699707031,0.0,0.0,0.0001072895975084,293.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0001129811134887,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8698425292969,0.0,0.0,8.344746311195195e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,0.0001129811644204,292.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.000535933766514,290.856689453125,294.1499938964844,268.20001220703125,267.8501281738281,269.7171325683594,268.2195739746094,289.9552307128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011431659804657,0.0177213195711374,-0.0165781527757644,-0.0401000082492828,0.0,0.0,0.0,-0.0098451571539044,60.0,-17.016063690185547,-0.0,-8.910006954465646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782958984375,0.0,0.0,0.0001072525046765,293.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001129420488723,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,8.341861394001171e-05,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,0.00011294210708,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0005357484333217,290.8533630371094,294.1499938964844,268.19000244140625,267.8403015136719,269.70166015625,268.20965576171875,289.9490966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011427706340327,0.0176851637661457,-0.0165423937141895,-0.0400163643062114,0.0,0.0,0.0,-0.0098348828032612,60.0,-17.010597229003906,-0.0,-8.90384583840387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,0.0001072296072379,293.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0001129179363488,291.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,8.340080239577219e-05,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6450500488281,0.0,0.0,0.0001129179945564,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.000535634055268,290.8466796875,294.1499938964844,268.1700134277344,267.8206787109375,269.6708984375,268.18975830078125,289.9367980957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011425263946875,0.0176628325134515,-0.0165203064680099,-0.0399647057056427,0.0,0.0,0.0,-0.0098285367712378,60.0,-17.007049560546875,-0.0,-8.900041592596608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,0.0001072296072379,293.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0001129179363488,291.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,8.340080239577219e-05,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6450500488281,0.0,0.0,0.0001129179945564,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.000535634055268,290.8466796875,294.1499938964844,268.1700134277344,267.8206787109375,269.6708984375,268.18975830078125,289.9367980957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011425263946875,0.0176628325134515,-0.0165203064680099,-0.0399647057056427,0.0,0.0,0.0,-0.0098285367712378,60.0,-17.007049560546875,-0.0,-8.900041592596608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,0.000107280400698,293.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.0001129714219132,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,8.34403108456172e-05,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,0.0001129714801209,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.0005358877824619,290.83990478515625,294.1499938964844,268.1499938964844,267.8010559082031,269.640380859375,268.1697692871094,289.9245300292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011430673766881,0.0177123192697763,-0.0165692511945962,-0.0400791876018047,0.0,0.0,0.0,-0.0098425978794693,60.0,-17.014631271362305,-0.0,-8.908472892699137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,0.000107280400698,293.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.0001129714219132,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,8.34403108456172e-05,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289978027344,0.0,0.0,0.0001129714801209,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,0.0005358877824619,290.83990478515625,294.1499938964844,268.1499938964844,267.8010559082031,269.640380859375,268.1697692871094,289.9245300292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011430673766881,0.0177123192697763,-0.0165692511945962,-0.0400791876018047,0.0,0.0,0.0,-0.0098425978794693,60.0,-17.014631271362305,-0.0,-8.908472892699137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209533691406,0.0,0.0,0.0001073735547834,293.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0001130695236497,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,8.351276483153924e-05,291.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,0.0001130695818574,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,0.0005363531527109,290.83306884765625,294.1499938964844,268.1300048828125,267.781982421875,269.6100158691406,268.14971923828125,289.9122619628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011440598173066,0.0178030878305435,-0.016659028828144,-0.0402891673147678,0.0,0.0,0.0,-0.0098683917894959,60.0,-17.031951904296875,-0.0,-8.923949224026728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209533691406,0.0,0.0,0.0001073735547834,293.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0001130695236497,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,8.351276483153924e-05,291.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,0.0001130695818574,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,0.0005363531527109,290.83306884765625,294.1499938964844,268.1300048828125,267.781982421875,269.6100158691406,268.14971923828125,289.9122619628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011440598173066,0.0178030878305435,-0.016659028828144,-0.0402891673147678,0.0,0.0,0.0,-0.0098683917894959,60.0,-17.031951904296875,-0.0,-8.923949224026728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,0.000107471969386,293.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.00011317316239,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850646972656,0.0,0.0,8.358930790564045e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970458984375,0.0,0.0,0.0001131732133217,292.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.000536844774615,290.826171875,294.1499938964844,268.1099853515625,267.7640380859375,269.5798645019531,268.129638671875,289.8999938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001145108253695,0.0178989768028259,-0.0167538672685623,-0.0405109860002994,0.0,0.0,0.0,-0.009895640425384,60.0,-17.052677154541016,-0.0,-8.94031231268855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,0.000107471969386,293.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.00011317316239,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850646972656,0.0,0.0,8.358930790564045e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970458984375,0.0,0.0,0.0001131732133217,292.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.000536844774615,290.826171875,294.1499938964844,268.1099853515625,267.7640380859375,269.5798645019531,268.129638671875,289.8999938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001145108253695,0.0178989768028259,-0.0167538672685623,-0.0405109860002994,0.0,0.0,0.0,-0.009895640425384,60.0,-17.052677154541016,-0.0,-8.94031231268855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79266357421875,0.0,0.0,0.0001075230175047,293.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0001132269171648,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,8.362901280634105e-05,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,0.0001132269680965,292.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.0005370997241698,290.8226928710937,294.1499938964844,268.1000061035156,267.75543212890625,269.5648498535156,268.1195983886719,289.8938293457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011456520296633,0.0179487131536006,-0.0168030597269535,-0.0406260378658771,0.0,0.0,0.0,-0.0099097741767764,60.0,-17.063539505004883,-0.0,-8.948806140551825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832946777344,0.0,0.0,0.0001075752152246,293.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0001132818870246,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,8.36696126498282e-05,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,0.0001132819379563,292.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0005373604944907,290.8192138671875,294.1499938964844,268.0899963378906,267.7470703125,269.54986572265625,268.1095275878906,289.8876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011462081456556,0.0179995708167552,-0.0168533623218536,-0.0407436825335025,0.0,0.0,0.0,-0.0099242273718118,60.0,-17.074617385864258,-0.0,-8.95749607821017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646179199219,0.0,0.0,0.0001076828630175,293.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0001133952391683,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74810791015625,0.0,0.0,8.37533370940946e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,0.0001133952901,292.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0005378982168622,290.8121643066406,294.1499938964844,268.07000732421875,267.73101806640625,269.5200500488281,268.08941650390625,289.8754272460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001147354952991,0.0181044451892375,-0.016957089304924,-0.0409862771630287,0.0,0.0,0.0,-0.0099540306255221,60.0,-17.097341537475586,-0.0,-8.97542946631802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646179199219,0.0,0.0,0.0001076828630175,293.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0001133952391683,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74810791015625,0.0,0.0,8.37533370940946e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,0.0001133952901,292.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0005378982168622,290.8121643066406,294.1499938964844,268.07000732421875,267.73101806640625,269.5200500488281,268.08941650390625,289.8754272460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001147354952991,0.0181044451892375,-0.016957089304924,-0.0409862771630287,0.0,0.0,0.0,-0.0099540306255221,60.0,-17.097341537475586,-0.0,-8.97542946631802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,0.0001077944834833,293.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0001135127822635,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,8.384015382034704e-05,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496826171875,0.0,0.0,0.0001135128331952,292.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0005384557880461,290.8050537109375,294.1499938964844,268.04998779296875,267.7158203125,269.49041748046875,268.0693054199219,289.8631591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011485441355034,0.0182131901383399,-0.0170646458864212,-0.0412378199398517,0.0,0.0,0.0,-0.009984933771193,60.0,-17.12076759338379,-0.0,-8.994044264909463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460632324219,0.0,0.0,0.0001077944834833,293.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0001135127822635,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,8.384015382034704e-05,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496826171875,0.0,0.0,0.0001135128331952,292.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0005384557880461,290.8050537109375,294.1499938964844,268.04998779296875,267.7158203125,269.49041748046875,268.0693054199219,289.8631591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011485441355034,0.0182131901383399,-0.0170646458864212,-0.0412378199398517,0.0,0.0,0.0,-0.009984933771193,60.0,-17.12076759338379,-0.0,-8.994044264909463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,0.0001079096546163,293.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.000113634065201,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115478515625,0.0,0.0,8.392973541049287e-05,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0001136341161327,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0005390311125665,290.7978820800781,294.1499938964844,268.0299987792969,267.7013854980469,269.4609375,268.0491943359375,289.85089111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011497711529955,0.0183253902941942,-0.0171756204217672,-0.0414973497390747,0.0,0.0,0.0,-0.0100168194621801,60.0,-17.144824981689453,-0.0,-9.01327155133913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,0.0001079096546163,293.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.000113634065201,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115478515625,0.0,0.0,8.392973541049287e-05,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0001136341161327,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,0.0005390311125665,290.7978820800781,294.1499938964844,268.0299987792969,267.7013854980469,269.4609375,268.0491943359375,289.85089111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011497711529955,0.0183253902941942,-0.0171756204217672,-0.0414973497390747,0.0,0.0,0.0,-0.0100168194621801,60.0,-17.144824981689453,-0.0,-9.01327155133913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.709228515625,0.0,0.0,0.0001080279689631,293.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001137586514232,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933898925781,0.0,0.0,8.402175444643945e-05,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,0.0001137587023549,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0005396220367401,290.7906188964844,294.1499938964844,268.010009765625,267.6876525878906,269.4316101074219,268.029052734375,289.838623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011510315816849,0.0184406414628028,-0.0172896105796098,-0.0417639277875423,0.0,0.0,0.0,-0.0100495731458067,60.0,-17.16942596435547,-0.0,-9.033043824047129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.709228515625,0.0,0.0,0.0001080279689631,293.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001137586514232,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933898925781,0.0,0.0,8.402175444643945e-05,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,0.0001137587023549,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0005396220367401,290.7906188964844,294.1499938964844,268.010009765625,267.6876525878906,269.4316101074219,268.029052734375,289.838623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011510315816849,0.0184406414628028,-0.0172896105796098,-0.0417639277875423,0.0,0.0,0.0,-0.0100495731458067,60.0,-17.16942596435547,-0.0,-9.033043824047129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
