time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861300,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000732421875,0.0,0.0,0.0001080881702364,293.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0001138220468419,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6843566894531,0.0,0.0,8.406857523368672e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,0.0001138220977736,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0005399227957241,290.7869567871094,294.1499938964844,268.0,267.6809997558594,269.4170227050781,268.0190124511719,289.8324890136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011516729136928,0.0184992868453264,-0.017347615212202,-0.0418995730578899,0.0,0.0,0.0,-0.0100662400946021,60.0,-17.181921005249023,-0.0,-9.04311363569832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6909484863281,0.0,0.0,0.000108149011794,293.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0001138861189247,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67535400390625,0.0,0.0,8.411589806200936e-05,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028686523437,0.0,0.0,0.0001138861698564,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0005402266979217,290.7832946777344,294.1499938964844,267.989990234375,267.67449951171875,269.4024658203125,268.0089416503906,289.82635498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011523211142048,0.0185585562139749,-0.0174062345176935,-0.0420366562902927,0.0,0.0,0.0,-0.0100830839946866,60.0,-17.19453239440918,-0.0,-9.053296423644497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727600097656,0.0,0.0,0.0001082723683794,293.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,0.0001140160165959,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,8.421183883910999e-05,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,0.0001140160675277,292.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0005408428842201,290.7759094238281,294.1499938964844,267.9700012207031,267.661865234375,269.3734436035156,267.98883056640625,289.8140869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011536353267729,0.0186787080019712,-0.0175250712782144,-0.0423145554959774,0.0,0.0,0.0,-0.0101172309368848,60.0,-17.22004508972168,-0.0,-9.073957585314929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727600097656,0.0,0.0,0.0001082723683794,293.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,0.0001140160165959,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,8.421183883910999e-05,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,0.0001140160675277,292.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0005408428842201,290.7759094238281,294.1499938964844,267.9700012207031,267.661865234375,269.3734436035156,267.98883056640625,289.8140869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011536353267729,0.0186787080019712,-0.0175250712782144,-0.0423145554959774,0.0,0.0,0.0,-0.0101172309368848,60.0,-17.22004508972168,-0.0,-9.073957585314929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,0.0001083976530935,292.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0001141479515354,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,8.430928573943675e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.471923828125,0.0,0.0,0.0001141480024671,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,0.0005414687329903,290.7684631347656,294.1499938964844,267.95001220703125,267.6496887207031,269.3446044921875,267.9686889648437,289.8017883300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011549701448529,0.0188007429242134,-0.0176457725465297,-0.0425968021154403,0.0,0.0,0.0,-0.0101519133895635,60.0,-17.24591636657715,-0.0,-9.09496762346862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,0.0001083976530935,292.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0001141479515354,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,8.430928573943675e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.471923828125,0.0,0.0,0.0001141480024671,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,0.0005414687329903,290.7684631347656,294.1499938964844,267.95001220703125,267.6496887207031,269.3446044921875,267.9686889648437,289.8017883300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011549701448529,0.0188007429242134,-0.0176457725465297,-0.0425968021154403,0.0,0.0,0.0,-0.0101519133895635,60.0,-17.24591636657715,-0.0,-9.09496762346862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0001085244875866,292.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0001142815162893,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,8.440793317276984e-05,291.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,0.000114281559945,292.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,0.0005421023233793,290.76092529296875,294.1499938964844,267.92999267578125,267.63787841796875,269.3158874511719,267.9485778808594,289.7895202636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011563213774934,0.0189242735505104,-0.0177679527550935,-0.0428824983537197,0.0,0.0,0.0,-0.0101870223879814,60.0,-17.27208709716797,-0.0,-9.116261168173878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0001085244875866,292.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0001142815162893,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217346191406,0.0,0.0,8.440793317276984e-05,291.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,0.000114281559945,292.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,0.0005421023233793,290.76092529296875,294.1499938964844,267.92999267578125,267.63787841796875,269.3158874511719,267.9485778808594,289.7895202636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011563213774934,0.0189242735505104,-0.0177679527550935,-0.0428824983537197,0.0,0.0,0.0,-0.0101870223879814,60.0,-17.27208709716797,-0.0,-9.116261168173878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187744140625,0.0,0.0,0.000108652486233,292.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0001144162961281,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,8.450749010080472e-05,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,0.0001144163470598,292.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,0.0005427416763268,290.7533264160156,294.1499938964844,267.9100036621094,267.6263427734375,269.2873229980469,267.9284362792969,289.7772521972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001157684950158,0.0190489329397678,-0.0178912468254566,-0.043170791119337,0.0,0.0,0.0,-0.0102224508300423,60.0,-17.298492431640625,-0.0,-9.137774981127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187744140625,0.0,0.0,0.000108652486233,292.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0001144162961281,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,8.450749010080472e-05,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,0.0001144163470598,292.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,0.0005427416763268,290.7533264160156,294.1499938964844,267.9100036621094,267.6263427734375,269.2873229980469,267.9284362792969,289.7772521972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001157684950158,0.0190489329397678,-0.0178912468254566,-0.043170791119337,0.0,0.0,0.0,-0.0102224508300423,60.0,-17.298492431640625,-0.0,-9.137774981127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.0001087168056983,292.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0001144840280176,291.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59521484375,0.0,0.0,8.455751230940223e-05,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,0.0001144840789493,292.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,0.0005430629244074,290.74951171875,294.1499938964844,267.8999938964844,267.62066650390625,269.2731018066406,267.9183654785156,289.7710876464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011583702871575,0.0191115718334913,-0.0179532021284103,-0.043315652757883,0.0,0.0,0.0,-0.0102402539923787,60.0,-17.311763763427734,-0.0,-9.148595836450113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,0.0001087812779587,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,0.0001145519199781,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,8.460765820927918e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,0.0001145519709098,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0005433849873952,290.74566650390625,294.1499938964844,267.8900146484375,267.61505126953125,269.2589111328125,267.9083251953125,289.76495361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011590571375563,0.0191743578761816,-0.0180153008550405,-0.0434608533978462,0.0,0.0,0.0,-0.0102580990642309,60.0,-17.325069427490234,-0.0,-9.159448666196113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58319091796875,0.0,0.0,0.00010891049169,292.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0001146879949374,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,8.47081610118039e-05,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,0.0001146880385931,292.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0005440304521471,290.7379455566406,294.1499938964844,267.8699951171875,267.6038513183594,269.2306213378906,267.88818359375,289.7526550292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011604337487369,0.0193001944571733,-0.0181397590786218,-0.0437518544495105,0.0,0.0,0.0,-0.0102938646450638,60.0,-17.351755142211914,-0.0,-9.181219695619802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58319091796875,0.0,0.0,0.00010891049169,292.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0001146879949374,291.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,8.47081610118039e-05,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,0.0001146880385931,292.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0005440304521471,290.7379455566406,294.1499938964844,267.8699951171875,267.6038513183594,269.2306213378906,267.88818359375,289.7526550292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011604337487369,0.0193001944571733,-0.0181397590786218,-0.0437518544495105,0.0,0.0,0.0,-0.0102938646450638,60.0,-17.351755142211914,-0.0,-9.181219695619802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655517578125,0.0,0.0,0.0001090397927328,292.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,0.0001148241499322,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,8.480872202198952e-05,291.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39556884765625,0.0,0.0,0.0001148241935879,292.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,0.0005446763243526,290.73016357421875,294.1499938964844,267.8500061035156,267.5927429199219,269.2024841308594,267.8680725097656,289.7403564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011618112912401,0.0194260980933904,-0.0182642862200737,-0.0440430045127868,0.0,0.0,0.0,-0.0103296497836709,60.0,-17.378498077392578,-0.0,-9.203029804893958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655517578125,0.0,0.0,0.0001090397927328,292.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,0.0001148241499322,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,8.480872202198952e-05,291.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39556884765625,0.0,0.0,0.0001148241935879,292.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,0.0005446763243526,290.73016357421875,294.1499938964844,267.8500061035156,267.5927429199219,269.2024841308594,267.8680725097656,289.7403564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011618112912401,0.0194260980933904,-0.0182642862200737,-0.0440430045127868,0.0,0.0,0.0,-0.0103296497836709,60.0,-17.378498077392578,-0.0,-9.203029804893958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,0.0001091688100132,292.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,0.0001149600138887,291.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340576171875,0.0,0.0,8.490907930536196e-05,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,0.0001149600648204,292.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.0005453207995742,290.7222900390625,294.1499938964844,267.8299865722656,267.58160400390625,269.1744384765625,267.84796142578125,289.7280578613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011631859233602,0.0195517297834157,-0.0183885432779788,-0.0443335138261318,0.0,0.0,0.0,-0.0103653585538268,60.0,-17.405237197875977,-0.0,-9.224820018971512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,0.0001091688100132,292.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,0.0001149600138887,291.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340576171875,0.0,0.0,8.490907930536196e-05,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,0.0001149600648204,292.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,0.0005453207995742,290.7222900390625,294.1499938964844,267.8299865722656,267.58160400390625,269.1744384765625,267.84796142578125,289.7280578613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011631859233602,0.0195517297834157,-0.0183885432779788,-0.0443335138261318,0.0,0.0,0.0,-0.0103653585538268,60.0,-17.405237197875977,-0.0,-9.224820018971512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,0.0001092972233891,292.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.0001150952448369,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,8.500895637553185e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,0.0001150952884927,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.0005459622479975,290.71435546875,294.1499938964844,267.8099975585937,267.5703430175781,269.1465759277344,267.82781982421875,289.7157287597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001164553919807,0.019676761701703,-0.0185122080147266,-0.0446226298809051,0.0,0.0,0.0,-0.0104008968919515,60.0,-17.431915283203125,-0.0,-9.24653278389087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,0.0001092972233891,292.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.0001150952448369,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,8.500895637553185e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,0.0001150952884927,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.0005459622479975,290.71435546875,294.1499938964844,267.8099975585937,267.5703430175781,269.1465759277344,267.82781982421875,289.7157287597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001164553919807,0.019676761701703,-0.0185122080147266,-0.0446226298809051,0.0,0.0,0.0,-0.0104008968919515,60.0,-17.431915283203125,-0.0,-9.24653278389087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.000109361099021,292.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0001151625037891,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,8.505862933816388e-05,291.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,0.0001151625474449,292.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,0.0005462813423946,290.7103576660156,294.1499938964844,267.79998779296875,267.5646667480469,269.1326904296875,267.8177795410156,289.7095642089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011652344837784,0.0197389498353004,-0.0185737144201993,-0.0447664260864257,0.0,0.0,0.0,-0.0104185733944177,60.0,-17.445213317871094,-0.0,-9.257341559987253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130310058594,0.0,0.0,0.0001094246908905,292.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.000115229471703,291.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4995422363281,0.0,0.0,8.51080912980251e-05,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,0.0001152295153588,292.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0005465989816002,290.70635986328125,294.1499938964844,267.7900085449219,267.5589294433594,269.11883544921875,267.8077087402344,289.7033996582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011659119045361,0.0198008622974157,-0.0186349507421255,-0.0449095852673053,0.0,0.0,0.0,-0.0104361716657876,60.0,-17.458477020263672,-0.0,-9.2681098351477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,0.0001095508850994,292.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001153623525169,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823913574219,0.0,0.0,8.520624396624044e-05,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353271484375,0.0,0.0,0.0001153623961727,292.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0005472293705679,290.69830322265625,294.1499938964844,267.7699890136719,267.5472717285156,269.0912170410156,267.78759765625,289.6910705566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011672563850879,0.0199237186461687,-0.0187564622610807,-0.0451936498284339,0.0,0.0,0.0,-0.0104710925370454,60.0,-17.484872817993164,-0.0,-9.289496460951341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,0.0001095508850994,292.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001153623525169,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823913574219,0.0,0.0,8.520624396624044e-05,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353271484375,0.0,0.0,0.0001153623961727,292.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0005472293705679,290.69830322265625,294.1499938964844,267.7699890136719,267.5472717285156,269.0912170410156,267.78759765625,289.6910705566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011672563850879,0.0199237186461687,-0.0187564622610807,-0.0451936498284339,0.0,0.0,0.0,-0.0104710925370454,60.0,-17.484872817993164,-0.0,-9.289496460951341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,0.0001096754713216,292.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.0001154935525846,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,8.530314516974613e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204040527344,0.0,0.0,0.0001154935962404,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0005478516686707,290.690185546875,294.1499938964844,267.75,267.5352783203125,269.063720703125,267.7674865722656,289.6787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011685837525874,0.0200450085103511,-0.0188764240592718,-0.0454740859568119,0.0,0.0,0.0,-0.0105055691674351,60.0,-17.51104736328125,-0.0,-9.31063581788294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,0.0001096754713216,292.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.0001154935525846,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,8.530314516974613e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204040527344,0.0,0.0,0.0001154935962404,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0005478516686707,290.690185546875,294.1499938964844,267.75,267.5352783203125,269.063720703125,267.7674865722656,289.6787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011685837525874,0.0200450085103511,-0.0188764240592718,-0.0454740859568119,0.0,0.0,0.0,-0.0105055691674351,60.0,-17.51104736328125,-0.0,-9.31063581788294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.000109798136691,292.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0001156227226601,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44830322265625,0.0,0.0,8.53985475259833e-05,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,0.0001156227663159,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0005484644207172,290.6819763183594,294.1499938964844,267.7300109863281,267.5229187011719,269.0363464355469,267.74737548828125,289.6663513183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011698906309902,0.0201644133776426,-0.0189945232123136,-0.04575015604496,0.0,0.0,0.0,-0.0105395102873444,60.0,-17.536937713623047,-0.0,-9.331471773066369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,0.000109798136691,292.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0001156227226601,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44830322265625,0.0,0.0,8.53985475259833e-05,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,0.0001156227663159,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0005484644207172,290.6819763183594,294.1499938964844,267.7300109863281,267.5229187011719,269.0363464355469,267.74737548828125,289.6663513183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011698906309902,0.0201644133776426,-0.0189945232123136,-0.04575015604496,0.0,0.0,0.0,-0.0105395102873444,60.0,-17.536937713623047,-0.0,-9.331471773066369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,0.0001099185319617,292.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0001157495062216,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.431396484375,0.0,0.0,8.549218910047784e-05,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,0.0001157495498773,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0005490658222697,290.6737365722656,294.1499938964844,267.7099914550781,267.5100402832031,269.00909423828125,267.7272644042969,289.65399169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011711732950061,0.0202816072851419,-0.0191104356199502,-0.0460211038589477,0.0,0.0,0.0,-0.0105728236958384,60.0,-17.562509536743164,-0.0,-9.35194535145456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,0.0001099185319617,292.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0001157495062216,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.431396484375,0.0,0.0,8.549218910047784e-05,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,0.0001157495498773,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0005490658222697,290.6737365722656,294.1499938964844,267.7099914550781,267.5100402832031,269.00909423828125,267.7272644042969,289.65399169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011711732950061,0.0202816072851419,-0.0191104356199502,-0.0460211038589477,0.0,0.0,0.0,-0.0105728236958384,60.0,-17.562509536743164,-0.0,-9.35194535145456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,0.0001099777655326,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.0001158118830062,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,8.553826046409085e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,0.0001158119266619,292.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0005493616918101,290.6695861816406,294.1499938964844,267.70001220703125,267.50341796875,268.9955139160156,267.7172241210937,289.6477966308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011718043824657,0.0203392636030912,-0.0191674586385488,-0.0461544021964073,0.0,0.0,0.0,-0.0105892131105065,60.0,-17.575153350830078,-0.0,-9.362025821246789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0001100362933357,292.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0001158735176431,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,8.55837861308828e-05,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,0.0001158735612989,292.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0005496540688909,290.6654052734375,294.1499938964844,267.69000244140625,267.49664306640625,268.9819641113281,267.7071533203125,289.6416320800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011724279029294,0.0203962326049804,-0.0192238055169582,-0.0462861098349094,0.0,0.0,0.0,-0.0106054078787565,60.0,-17.587690353393555,-0.0,-9.371992604201297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,0.0001101510642911,292.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,0.0001159943712991,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,8.56730475788936e-05,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,0.0001159944149549,292.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0005502273561432,290.65704345703125,294.1499938964844,267.6700134277344,267.4826354980469,268.9549560546875,267.68707275390625,289.62921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011736506130546,0.020507937297225,-0.0193342864513397,-0.0465443469583988,0.0,0.0,0.0,-0.010637161321938,60.0,-17.61241912841797,-0.0,-9.391551003545828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,0.0001101510642911,292.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,0.0001159943712991,291.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,8.56730475788936e-05,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,0.0001159944149549,292.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0005502273561432,290.65704345703125,294.1499938964844,267.6700134277344,267.4826354980469,268.9549560546875,267.68707275390625,289.62921142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011736506130546,0.020507937297225,-0.0193342864513397,-0.0465443469583988,0.0,0.0,0.0,-0.010637161321938,60.0,-17.61241912841797,-0.0,-9.391551003545828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931579589844,0.0,0.0,0.0001102624664781,292.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0001161116888397,291.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,8.575969695812091e-05,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,0.0001161117252195,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0005507838795892,290.6485900878906,294.1499938964844,267.6499938964844,267.4679260253906,268.92803955078125,267.6669616699219,289.6168212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011748374672606,0.0206163618713617,-0.0194415245205163,-0.0467950031161308,0.0,0.0,0.0,-0.0106679834425449,60.0,-17.636640548706055,-0.0,-9.410555179556469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931579589844,0.0,0.0,0.0001102624664781,292.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0001161116888397,291.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,8.575969695812091e-05,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,0.0001161117252195,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0005507838795892,290.6485900878906,294.1499938964844,267.6499938964844,267.4679260253906,268.92803955078125,267.6669616699219,289.6168212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011748374672606,0.0206163618713617,-0.0194415245205163,-0.0467950031161308,0.0,0.0,0.0,-0.0106679834425449,60.0,-17.636640548706055,-0.0,-9.410555179556469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763427734375,0.0,0.0,0.0001103701506508,292.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001162250846391,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,8.584345050621778e-05,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,0.0001162251210189,292.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0005513217765837,290.6401062011719,294.1499938964844,267.6300048828125,267.45245361328125,268.9012756347656,267.6468811035156,289.6044006347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011759847402572,0.0207211598753929,-0.0195451751351356,-0.0470372624695301,0.0,0.0,0.0,-0.0106977745890617,60.0,-17.660293579101562,-0.0,-9.428943315015205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763427734375,0.0,0.0,0.0001103701506508,292.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001162250846391,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,8.584345050621778e-05,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,0.0001162251210189,292.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0005513217765837,290.6401062011719,294.1499938964844,267.6300048828125,267.45245361328125,268.9012756347656,267.6468811035156,289.6044006347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011759847402572,0.0207211598753929,-0.0195451751351356,-0.0470372624695301,0.0,0.0,0.0,-0.0106977745890617,60.0,-17.660293579101562,-0.0,-9.428943315015205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35955810546875,0.0,0.0,0.0001104737457353,292.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0001163341730716,291.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,8.592402446083724e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0001163342094514,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0005518392426893,290.63153076171875,294.1499938964844,267.6099853515625,267.4361267089844,268.8746032714844,267.6268005371094,289.59197998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011770883575081,0.0208219718188047,-0.0196448825299739,-0.0472703054547309,0.0,0.0,0.0,-0.0107264332473278,60.0,-17.683317184448242,-0.0,-9.44664932944761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35955810546875,0.0,0.0,0.0001104737457353,292.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,0.0001163341730716,291.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,8.592402446083724e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0001163342094514,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0005518392426893,290.63153076171875,294.1499938964844,267.6099853515625,267.4361267089844,268.8746032714844,267.6268005371094,289.59197998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011770883575081,0.0208219718188047,-0.0196448825299739,-0.0472703054547309,0.0,0.0,0.0,-0.0107264332473278,60.0,-17.683317184448242,-0.0,-9.44664932944761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0001105238989111,292.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,0.0001163869892479,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394775390625,0.0,0.0,8.596303086960688e-05,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,0.0001163870256277,292.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,0.0005520897684618,290.6272277832031,294.1499938964844,267.6000061035156,267.4276123046875,268.861328125,267.61676025390625,289.58575439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011776227038353,0.0208707805722951,-0.0196931567043066,-0.0473831295967102,0.0,0.0,0.0,-0.010740309022367,60.0,-17.694570541381836,-0.0,-9.455228422439177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428649902344,0.0,0.0,0.0001105728952097,292.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0001164385830634,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312072753906,0.0,0.0,8.600114233558998e-05,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0001164386267191,292.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.000552334531676,290.6228942871094,294.1499938964844,267.5899963378906,267.4188842773437,268.8480529785156,267.6067199707031,289.5795288085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011781447101384,0.0209184568375349,-0.0197403132915496,-0.0474933385848999,0.0,0.0,0.0,-0.0107538625597953,60.0,-17.705646514892578,-0.0,-9.46361211617841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,0.0001106672425521,292.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0001165379289886,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,8.607452036812901e-05,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001165379726444,292.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,0.0005528057808987,290.6142272949219,294.1499938964844,267.57000732421875,267.40069580078125,268.8216247558594,267.5866394042969,289.5670471191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001179149840027,0.0210102573037147,-0.0198311079293489,-0.0477055348455905,0.0,0.0,0.0,-0.0107799610123038,60.0,-17.727245330810547,-0.0,-9.47976559473318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,0.0001106672425521,292.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0001165379289886,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,8.607452036812901e-05,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001165379726444,292.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,0.0005528057808987,290.6142272949219,294.1499938964844,267.57000732421875,267.40069580078125,268.8216247558594,267.5866394042969,289.5670471191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001179149840027,0.0210102573037147,-0.0198311079293489,-0.0477055348455905,0.0,0.0,0.0,-0.0107799610123038,60.0,-17.727245330810547,-0.0,-9.47976559473318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,0.0001107562566176,292.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.0001166316724265,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,8.614375110482797e-05,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001166317088063,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.0005532504292204,290.60546875,294.1499938964844,267.54998779296875,267.38140869140625,268.7953186035156,267.56658935546875,289.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800981592386,0.0210968684405088,-0.019916770979762,-0.0479057356715202,0.0,0.0,0.0,-0.0108045833185315,60.0,-17.747987747192383,-0.0,-9.495020236727217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,0.0001107562566176,292.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.0001166316724265,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,8.614375110482797e-05,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001166317088063,292.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.0005532504292204,290.60546875,294.1499938964844,267.54998779296875,267.38140869140625,268.7953186035156,267.56658935546875,289.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800981592386,0.0210968684405088,-0.019916770979762,-0.0479057356715202,0.0,0.0,0.0,-0.0108045833185315,60.0,-17.747987747192383,-0.0,-9.495020236727217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,303.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7538534284723495e-21,-7.260775736108102e-21,2.5069219037389693e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
