time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.001019841292873,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201639426872,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.4173812866211,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.000718179391697,-316.35516357421875,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1436.541015625,-961.4177856445312,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,2865.95703125,18000.0,0.0,0.0,0.005530223250389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0395779833197593,0.0395786836743354,-7.008002285147086e-07,0.0,5.612473159999354e-06,0.0,0.0,0.3776201605796814,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.001019841292873,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201639426872,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.4173812866211,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.000718179391697,-316.35516357421875,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1436.541015625,-961.4177856445312,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,2865.95703125,18000.0,0.0,0.0,0.005530223250389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0395779833197593,0.0395786836743354,-7.008002285147086e-07,0.0,5.612473159999354e-06,0.0,0.0,0.3776201605796814,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80535888671875,297.1499938964844,293.1499938964844,0.0016427325317636,-145.3064422607422,289.1103515625,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5689392089844,297.1499938964844,293.1499938964844,0.0017747456440702,-165.31040954589844,289.2979431152344,0.4959815740585327,0.050000000745058,0.0488451197743415,291.827392578125,297.1499938964844,293.1499938964844,0.001734692021273,-119.34236145019533,289.2569885253906,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7751770019531,297.1499938964844,293.1499938964844,0.0018124709604308,-168.823974609375,289.374755859375,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2576599121094,297.1499938964844,293.1499938964844,0.0011718671303242,-517.7869262695312,288.40704345703125,0.4959815740585327,0.050000000745058,0.2317002117633819,286.67388916015625,291.1499938964844,269.8807373046875,269.318603515625,282.8180236816406,292.25830078125,286.7860717773437,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,138.73634338378906,-2533.680908203125,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0897216796875,292.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,8096.359375,19080.0,0.0,0.0,0.0865223035216331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913826584815979,0.913833498954773,-6.901997494423995e-06,0.0,8.780914504313841e-05,0.0,0.0,116.53614807128906,0.0,0.0,0.0,0.6018790006637573,4.0,0.0,1.0
281400,291.80535888671875,297.1499938964844,293.1499938964844,0.0016427325317636,-145.3064422607422,289.1103515625,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5689392089844,297.1499938964844,293.1499938964844,0.0017747456440702,-165.31040954589844,289.2979431152344,0.4959815740585327,0.050000000745058,0.0488451197743415,291.827392578125,297.1499938964844,293.1499938964844,0.001734692021273,-119.34236145019533,289.2569885253906,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7751770019531,297.1499938964844,293.1499938964844,0.0018124709604308,-168.823974609375,289.374755859375,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2576599121094,297.1499938964844,293.1499938964844,0.0011718671303242,-517.7869262695312,288.40704345703125,0.4959815740585327,0.050000000745058,0.2317002117633819,286.67388916015625,291.1499938964844,269.8807373046875,269.318603515625,282.8180236816406,292.25830078125,286.7860717773437,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,138.73634338378906,-2533.680908203125,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0897216796875,292.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,8096.359375,19080.0,0.0,0.0,0.0865223035216331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913826584815979,0.913833498954773,-6.901997494423995e-06,0.0,8.780914504313841e-05,0.0,0.0,116.53614807128906,0.0,0.0,0.0,0.6018790006637573,4.0,0.0,1.0
281460,291.8122253417969,297.1499938964844,293.1499938964844,0.0021158982999622,-185.273666381836,290.1700439453125,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5779113769531,297.1499938964844,293.1499938964844,0.0023296845611184,-214.7937469482422,290.4815673828125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8312683105469,297.1499938964844,293.1499938964844,0.0022049639374017,-150.1627197265625,290.3088684082031,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7782592773437,297.1499938964844,293.1499938964844,0.0023026829585433,-212.30780029296875,290.45556640625,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2596740722656,297.1499938964844,293.1499938964844,0.0014997101388871,-656.002197265625,289.2479248046875,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0093688964844,291.1499938964844,269.8932800292969,269.3358459472656,282.8216247558594,292.25897216796875,287.07537841796875,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.2557067871094,-2923.83740234375,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.18994140625,293.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,15253.146484375,19080.0,0.0,0.0,0.1539249718189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561527490615845,1.2561657428741455,-1.3031393791607115e-05,0.0,0.0001562142861075,0.0,0.0,302.4895935058594,0.0,0.0,0.0,0.7862962484359741,4.0,0.0,1.0
281520,291.8122253417969,297.1499938964844,293.1499938964844,0.0021158982999622,-185.273666381836,290.1700439453125,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5779113769531,297.1499938964844,293.1499938964844,0.0023296845611184,-214.7937469482422,290.4815673828125,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8312683105469,297.1499938964844,293.1499938964844,0.0022049639374017,-150.1627197265625,290.3088684082031,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7782592773437,297.1499938964844,293.1499938964844,0.0023026829585433,-212.30780029296875,290.45556640625,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2596740722656,297.1499938964844,293.1499938964844,0.0014997101388871,-656.002197265625,289.2479248046875,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0093688964844,291.1499938964844,269.8932800292969,269.3358459472656,282.8216247558594,292.25897216796875,287.07537841796875,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.2557067871094,-2923.83740234375,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.18994140625,293.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,15253.146484375,19080.0,0.0,0.0,0.1539249718189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561527490615845,1.2561657428741455,-1.3031393791607115e-05,0.0,0.0001562142861075,0.0,0.0,302.4895935058594,0.0,0.0,0.0,0.7862962484359741,4.0,0.0,1.0
281580,291.825927734375,297.1499938964844,293.1499938964844,0.0025325713213533,-219.2176971435547,291.1114807128906,0.4839413464069366,0.050000000745058,0.0465956591069698,291.59100341796875,297.1499938964844,293.1499938964844,0.0028274292126297,-257.5912475585937,291.5423583984375,0.4839413464069366,0.050000000745058,0.0490674711763858,291.84161376953125,297.1499938964844,293.1499938964844,0.0026211501099169,-176.44525146484375,291.2470397949219,0.4839413464069366,0.050000000745058,0.036241065710783,291.78741455078125,297.1499938964844,293.1499938964844,0.0027387207373976,-249.5574951171875,291.4219665527344,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2682189941406,297.1499938964844,293.1499938964844,0.001785397878848,-772.2298583984375,289.99609375,0.4839413464069366,0.050000000745058,0.232754960656166,287.33935546875,291.1499938964844,269.9075927734375,269.35546875,282.8297119140625,292.2666320800781,287.4472045898437,1.0,0.1889256685972213,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71962738037109,36.0,671.1898193359375,-3470.131103515625,44.72042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.20123291015625,295.592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.55859375,19080.0,0.0,0.0,0.2058722972869873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3592475652694702,1.3592628240585327,-1.5258185158018024e-05,0.0,0.0002089342160616,0.0,0.0,383.2474060058594,0.0,0.0,0.0,0.8455444574356079,4.0,0.0,1.0
281640,291.825927734375,297.1499938964844,293.1499938964844,0.0025325713213533,-219.2176971435547,291.1114807128906,0.4839413464069366,0.050000000745058,0.0465956591069698,291.59100341796875,297.1499938964844,293.1499938964844,0.0028274292126297,-257.5912475585937,291.5423583984375,0.4839413464069366,0.050000000745058,0.0490674711763858,291.84161376953125,297.1499938964844,293.1499938964844,0.0026211501099169,-176.44525146484375,291.2470397949219,0.4839413464069366,0.050000000745058,0.036241065710783,291.78741455078125,297.1499938964844,293.1499938964844,0.0027387207373976,-249.5574951171875,291.4219665527344,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2682189941406,297.1499938964844,293.1499938964844,0.001785397878848,-772.2298583984375,289.99609375,0.4839413464069366,0.050000000745058,0.232754960656166,287.33935546875,291.1499938964844,269.9075927734375,269.35546875,282.8297119140625,292.2666320800781,287.4472045898437,1.0,0.1889256685972213,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71962738037109,36.0,671.1898193359375,-3470.131103515625,44.72042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.20123291015625,295.592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.55859375,19080.0,0.0,0.0,0.2058722972869873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3592475652694702,1.3592628240585327,-1.5258185158018024e-05,0.0,0.0002089342160616,0.0,0.0,383.2474060058594,0.0,0.0,0.0,0.8455444574356079,4.0,0.0,1.0
281700,291.83477783203125,297.1499938964844,293.1499938964844,0.0027143894694745,-232.98614501953125,291.601806640625,0.4851529002189636,0.050000000745058,0.0465733110904693,291.59869384765625,297.1499938964844,293.1499938964844,0.0030494674574583,-275.3844909667969,292.0892028808594,0.4851529002189636,0.050000000745058,0.0490439385175704,291.8487548828125,297.1499938964844,293.1499938964844,0.0028033973649144,-187.1192626953125,291.7365417480469,0.4851529002189636,0.050000000745058,0.0362236872315406,291.7938232421875,297.1499938964844,293.1499938964844,0.0029307287186384,-264.7641906738281,291.9245300292969,0.4851529002189636,0.050000000745058,0.0490439385175704,292.2744140625,297.1499938964844,293.1499938964844,0.0019079755293205,-818.5462036132812,290.403076171875,0.4851529002189636,0.050000000745058,0.2326433360576629,287.576904296875,291.1499938964844,269.91534423828125,269.3661499023437,282.83526611328125,292.2724609375,287.71112060546875,1.0,0.1877355426549911,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962498843669891,0.2099168002605438,0.2863330841064453,0.0830173939466476,0.0,0.0,1.0,44.12131118774414,36.0,798.712890625,-3793.61572265625,44.18732833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4374694824219,296.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18400.818359375,20160.0,0.0,0.0,0.2261891663074493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3796907663345337,1.3797065019607544,-1.5720605006208643e-05,0.0,0.0002295532467542,0.0,0.0,400.8011474609375,0.0,0.0,0.0,0.8722831606864929,4.0,0.0,1.0
281760,291.8448791503906,297.1499938964844,293.1499938964844,0.0028790624346584,-244.58042907714844,292.1084899902344,0.4876586198806762,0.050000000745058,0.0465276204049587,291.6070556640625,297.1499938964844,293.1499938964844,0.0032543316483497,-290.7148132324219,292.6497497558594,0.4876586198806762,0.050000000745058,0.0489958263933658,291.8570861816406,297.1499938964844,293.1499938964844,0.0029688992071896,-196.1141052246093,292.24273681640625,0.4876586198806762,0.050000000745058,0.0361881516873836,291.80133056640625,297.1499938964844,293.1499938964844,0.0031059011816978,-277.6401672363281,292.4429016113281,0.4876586198806762,0.050000000745058,0.0489958263933658,292.2818298339844,297.1499938964844,293.1499938964844,0.0020173892844468,-856.8930053710938,290.83599853515625,0.4876586198806762,0.050000000745058,0.232415109872818,287.86737060546875,291.1499938964844,269.9234924316406,269.3773193359375,282.8417053222656,292.2795104980469,288.0279541015625,1.0,0.1854581832885742,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957631230354309,0.2097333520650863,0.2860297560691833,0.0828811824321746,0.0,0.0,1.0,42.89876937866211,25.0,931.8739624023438,-4146.1943359375,43.09954452514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7738342285156,298.0756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,19406.578125,20160.0,0.0,0.0,0.2429258525371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416895031929016,1.4169116020202637,-1.6579870134592056e-05,0.0,0.0002465388388372,0.0,0.0,434.1071472167969,0.0,0.0,0.0,0.8804818391799927,4.0,0.0,1.0
281820,291.85675048828125,297.1499938964844,293.1499938964844,0.0030336189083755,-254.40548706054688,292.6568298339844,0.491410344839096,0.050000000745058,0.0464611798524856,291.6164855957031,297.1499938964844,293.1499938964844,0.0034509976394474,-304.1282043457031,293.25146484375,0.491410344839096,0.050000000745058,0.0489258579909801,291.86700439453125,297.1499938964844,293.1499938964844,0.0031247129663825,-203.74166870117188,292.79083251953125,0.491410344839096,0.050000000745058,0.0361364744603633,291.810302734375,297.1499938964844,293.1499938964844,0.0032717483118176,-288.6335754394531,293.0028381347656,0.491410344839096,0.050000000745058,0.0489258579909801,292.29083251953125,297.1499938964844,293.1499938964844,0.0021182692144066,-888.6082153320312,291.3175964355469,0.491410344839096,0.050000000745058,0.2320832163095474,288.2284240722656,291.1499938964844,269.9324035644531,269.3895874023437,282.849365234375,292.28814697265625,288.41522216796875,1.0,0.1821940094232559,0.9974365830421448,0.9974365830421448,1.0,1.0,-0.4950551986694336,0.2094569206237793,0.2855982780456543,0.0827012881636619,0.0,0.0,1.0,41.12118148803711,25.0,1068.46533203125,-4525.06494140625,41.52156448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2438049316406,299.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,19759.033203125,20160.0,0.0,0.0,0.2568823397159576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429703712463379,1.4297206401824951,-1.688098745944444e-05,0.0,0.0002607029164209,0.0,0.0,445.9869079589844,0.0,0.0,0.0,0.8878251910209656,4.0,0.0,1.0
281880,291.8685302734375,297.1499938964844,293.1499938964844,0.0031571818981319,-261.2514953613281,293.16363525390625,0.4958304464817047,0.050000000745058,0.0463869571685791,291.6256103515625,297.1499938964844,293.1499938964844,0.00361242541112,-313.9094543457031,293.8034362792969,0.4958304464817047,0.050000000745058,0.0488476976752281,291.876953125,297.1499938964844,293.1499938964844,0.0032497174106538,-209.0607147216797,293.2976379394531,0.4958304464817047,0.050000000745058,0.0360787436366081,291.8193054199219,297.1499938964844,293.1499938964844,0.0034056736622005,-296.3763122558594,293.5193786621094,0.4958304464817047,0.050000000745058,0.0488476976752281,292.2999572753906,297.1499938964844,293.1499938964844,0.0021972267422825,-909.9113159179688,291.77362060546875,0.4958304464817047,0.050000000745058,0.2317124456167221,288.600341796875,291.1499938964844,269.9408264160156,269.4010925292969,282.8570251464844,292.2969665527344,288.8085327148437,1.0,0.1784977912902832,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942643642425537,0.209142804145813,0.2851215600967407,0.0825103744864463,0.0,0.0,1.0,39.13559341430664,25.0,1184.5435791015625,-4871.98779296875,39.76409149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6028137207031,300.7932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19933.92578125,20160.0,0.0,0.0,0.2665199935436249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4360171556472778,1.4360342025756836,-1.7030404706019908e-05,0.0,0.000270483928034,0.0,0.0,451.9213562011719,0.0,0.0,0.0,0.8914442658424377,4.0,0.0,1.0
281940,291.8961486816406,297.1499938964844,293.1499938964844,0.0033709637355059,-269.91082763671875,294.2491760253906,0.5031993389129639,0.050000000745058,0.0462746433913707,291.6464233398437,297.1499938964844,293.1499938964844,0.003903703764081,-327.70330810546875,294.9726257324219,0.5031993389129639,0.050000000745058,0.0487294271588325,291.90057373046875,297.1499938964844,293.1499938964844,0.0034672471228986,-215.794921875,294.38348388671875,0.5031993389129639,0.050000000745058,0.0359913893043994,291.8407592773437,297.1499938964844,293.1499938964844,0.0036412393674254,-306.430908203125,294.6224060058594,0.5031993389129639,0.050000000745058,0.0487294271588325,292.3219299316406,297.1499938964844,293.1499938964844,0.002329004695639,-934.2278442382812,292.781494140625,0.5031993389129639,0.050000000745058,0.2311514317989349,289.5049133300781,291.1499938964844,269.9594421386719,269.4266662597656,282.87506103515625,292.3183898925781,289.75079345703125,1.0,0.1731155216693878,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674433708191,0.2086825370788574,0.2843848764896393,0.0821926072239875,0.0,0.0,1.0,36.13058471679688,25.0,1393.7811279296875,-5596.80126953125,37.11469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4482116699219,303.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20092.55078125,21240.0,0.0,0.0,0.2785295844078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44171941280365,1.4417365789413452,-1.7165924873552285e-05,0.0,0.0002826721174642,0.0,0.0,457.3263854980469,0.0,0.0,0.0,0.9097127914428712,4.0,0.0,1.0
282000,291.8961486816406,297.1499938964844,293.1499938964844,0.0033709637355059,-269.91082763671875,294.2491760253906,0.5031993389129639,0.050000000745058,0.0462746433913707,291.6464233398437,297.1499938964844,293.1499938964844,0.003903703764081,-327.70330810546875,294.9726257324219,0.5031993389129639,0.050000000745058,0.0487294271588325,291.90057373046875,297.1499938964844,293.1499938964844,0.0034672471228986,-215.794921875,294.38348388671875,0.5031993389129639,0.050000000745058,0.0359913893043994,291.8407592773437,297.1499938964844,293.1499938964844,0.0036412393674254,-306.430908203125,294.6224060058594,0.5031993389129639,0.050000000745058,0.0487294271588325,292.3219299316406,297.1499938964844,293.1499938964844,0.002329004695639,-934.2278442382812,292.781494140625,0.5031993389129639,0.050000000745058,0.2311514317989349,289.5049133300781,291.1499938964844,269.9594421386719,269.4266662597656,282.87506103515625,292.3183898925781,289.75079345703125,1.0,0.1731155216693878,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674433708191,0.2086825370788574,0.2843848764896393,0.0821926072239875,0.0,0.0,1.0,36.13058471679688,25.0,1393.7811279296875,-5596.80126953125,37.11469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4482116699219,303.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20092.55078125,21240.0,0.0,0.0,0.2785295844078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44171941280365,1.4417365789413452,-1.7165924873552285e-05,0.0,0.0002826721174642,0.0,0.0,457.3263854980469,0.0,0.0,0.0,0.9097127914428712,4.0,0.0,1.0
282060,291.927001953125,297.1499938964844,293.1499938964844,0.0035225204192101,-271.41217041015625,295.3353271484375,0.5095009803771973,0.050000000745058,0.0461898706853389,291.66925048828125,297.1499938964844,293.1499938964844,0.0041278600692749,-332.8990783691406,296.1246032714844,0.5095009803771973,0.050000000745058,0.0486401580274105,291.92730712890625,297.1499938964844,293.1499938964844,0.0036230832338333,-216.9575042724609,295.4698486328125,0.5095009803771973,0.050000000745058,0.035925455391407,291.86505126953125,297.1499938964844,293.1499938964844,0.0038135994691401,-308.6600646972656,295.7211608886719,0.5095009803771973,0.050000000745058,0.0486401580274105,292.3471069335937,297.1499938964844,293.1499938964844,0.0024155150167644,-933.2796630859376,293.8284912109375,0.5095009803771973,0.050000000745058,0.2307279706001281,290.5403137207031,291.1499938964844,269.9791564941406,269.4537048339844,282.8954162597656,292.3431091308594,290.813232421875,1.0,0.1688161194324493,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921641051769256,0.2083471417427063,0.2838169634342193,0.0819313377141952,0.0,0.0,1.0,33.86212921142578,25.0,1545.814697265625,-6288.5263671875,35.12296295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1255798339844,306.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,21021.369140625,21240.0,0.0,0.0,0.2811214029788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4746661186218262,1.4746840000152588,-1.7959453543880954e-05,0.0,0.000285302492557,0.0,0.0,489.4015197753906,0.0,0.0,0.0,0.9154081344604492,4.0,0.0,1.0
282120,291.927001953125,297.1499938964844,293.1499938964844,0.0035225204192101,-271.41217041015625,295.3353271484375,0.5095009803771973,0.050000000745058,0.0461898706853389,291.66925048828125,297.1499938964844,293.1499938964844,0.0041278600692749,-332.8990783691406,296.1246032714844,0.5095009803771973,0.050000000745058,0.0486401580274105,291.92730712890625,297.1499938964844,293.1499938964844,0.0036230832338333,-216.9575042724609,295.4698486328125,0.5095009803771973,0.050000000745058,0.035925455391407,291.86505126953125,297.1499938964844,293.1499938964844,0.0038135994691401,-308.6600646972656,295.7211608886719,0.5095009803771973,0.050000000745058,0.0486401580274105,292.3471069335937,297.1499938964844,293.1499938964844,0.0024155150167644,-933.2796630859376,293.8284912109375,0.5095009803771973,0.050000000745058,0.2307279706001281,290.5403137207031,291.1499938964844,269.9791564941406,269.4537048339844,282.8954162597656,292.3431091308594,290.813232421875,1.0,0.1688161194324493,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921641051769256,0.2083471417427063,0.2838169634342193,0.0819313377141952,0.0,0.0,1.0,33.86212921142578,25.0,1545.814697265625,-6288.5263671875,35.12296295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1255798339844,306.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,21021.369140625,21240.0,0.0,0.0,0.2811214029788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4746661186218262,1.4746840000152588,-1.7959453543880954e-05,0.0,0.000285302492557,0.0,0.0,489.4015197753906,0.0,0.0,0.0,0.9154081344604492,4.0,0.0,1.0
282180,291.9603271484375,297.1499938964844,293.1499938964844,0.0036127981729805,-266.8079528808594,296.390625,0.5149818658828735,0.050000000745058,0.0461236946284771,291.6935729980469,297.1499938964844,293.1499938964844,0.0042829290032386,-330.5770263671875,297.2269897460937,0.5149818658828735,0.050000000745058,0.0485704727470874,291.9564208984375,297.1499938964844,293.1499938964844,0.0037176287733018,-213.34815979003903,296.5247802734375,0.5149818658828735,0.050000000745058,0.0358739867806434,291.8915100097656,297.1499938964844,293.1499938964844,0.0039224619977176,-304.1498107910156,296.7836608886719,0.5149818658828735,0.050000000745058,0.0485704727470874,292.374755859375,297.1499938964844,293.1499938964844,0.0024587446823716,-911.132568359375,294.8794250488281,0.5149818658828735,0.050000000745058,0.2303974032402038,291.6571655273437,291.1499938964844,269.99981689453125,269.4820861816406,282.9176940917969,292.37042236328125,291.9426574707031,1.0,0.1653746217489242,0.998924434185028,0.998924434185028,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094892263412,0.0,0.0,0.9041268825531006,32.09100341796875,25.0,1619.932373046875,-6882.5712890625,33.57284927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5094909667969,308.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21969.326171875,21240.0,0.0,0.0,0.2764981687068939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4526522159576416,1.452669978141785,-1.7782513168640435e-05,0.0,0.0002806104894261,0.0,0.0,474.2301635742188,0.0,0.0,0.0,0.9015244245529176,4.0,0.0,1.0
282240,291.9603271484375,297.1499938964844,293.1499938964844,0.0036127981729805,-266.8079528808594,296.390625,0.5149818658828735,0.050000000745058,0.0461236946284771,291.6935729980469,297.1499938964844,293.1499938964844,0.0042829290032386,-330.5770263671875,297.2269897460937,0.5149818658828735,0.050000000745058,0.0485704727470874,291.9564208984375,297.1499938964844,293.1499938964844,0.0037176287733018,-213.34815979003903,296.5247802734375,0.5149818658828735,0.050000000745058,0.0358739867806434,291.8915100097656,297.1499938964844,293.1499938964844,0.0039224619977176,-304.1498107910156,296.7836608886719,0.5149818658828735,0.050000000745058,0.0485704727470874,292.374755859375,297.1499938964844,293.1499938964844,0.0024587446823716,-911.132568359375,294.8794250488281,0.5149818658828735,0.050000000745058,0.2303974032402038,291.6571655273437,291.1499938964844,269.99981689453125,269.4820861816406,282.9176940917969,292.37042236328125,291.9426574707031,1.0,0.1653746217489242,0.998924434185028,0.998924434185028,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094892263412,0.0,0.0,0.9041268825531006,32.09100341796875,25.0,1619.932373046875,-6882.5712890625,33.57284927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5094909667969,308.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21969.326171875,21240.0,0.0,0.0,0.2764981687068939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4526522159576416,1.452669978141785,-1.7782513168640435e-05,0.0,0.0002806104894261,0.0,0.0,474.2301635742188,0.0,0.0,0.0,0.9015244245529176,4.0,0.0,1.0
282300,291.9776916503906,297.1499938964844,293.1499938964844,0.0036363427061587,-262.69024658203125,296.8959350585937,0.517432689666748,0.050000000745058,0.0460961200296878,291.7060852050781,297.1499938964844,293.1499938964844,0.0043352618813514,-327.1249694824219,297.7491455078125,0.517432689666748,0.050000000745058,0.0485414341092109,291.9716491699219,297.1499938964844,293.1499938964844,0.0037431705277413,-210.1204376220703,297.0296630859375,0.517432689666748,0.050000000745058,0.0358525365591049,291.9053039550781,297.1499938964844,293.1499938964844,0.0039542228914797,-299.876708984375,297.2906188964844,0.517432689666748,0.050000000745058,0.0485414341092109,292.3892822265625,297.1499938964844,293.1499938964844,0.0024654169101268,-893.85107421875,295.3935546875,0.517432689666748,0.050000000745058,0.2302596718072891,292.22711181640625,291.1499938964844,270.0104675292969,269.4967041015625,282.92938232421875,292.38482666015625,292.5114440917969,1.0,0.1639171093702316,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650717258453,0.2079933583736419,0.2831717133522033,0.081611081957817,0.0,0.0,0.7752756476402283,31.35290908813477,25.0,1614.8209228515625,-7092.68896484375,32.92814254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5697937011719,309.3054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,24139.404296875,20160.0,0.0,0.0,0.2720985412597656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3356523513793943,1.335668683052063,-1.629223879717756e-05,0.0,0.0002761454379651,0.0,0.0,389.5433654785156,0.0,0.0,0.0,0.8212567567825317,4.0,0.0,1.0
282360,291.99530029296875,297.1499938964844,293.1499938964844,0.0036483234725892,-257.8594665527344,297.3767395019531,0.5197012424468994,0.050000000745058,0.046071607619524,291.7187194824219,297.1499938964844,293.1499938964844,0.0043739727698266,-322.7510070800781,298.2433776855469,0.5197012424468994,0.050000000745058,0.0485156215727329,291.9871826171875,297.1499938964844,293.1499938964844,0.0037570751737803,-206.33642578125,297.5099182128906,0.5197012424468994,0.050000000745058,0.0358334705233573,291.9193725585937,297.1499938964844,293.1499938964844,0.0039738551713526,-294.8148498535156,297.7722473144531,0.5197012424468994,0.050000000745058,0.0485156215727329,292.4041442871094,297.1499938964844,293.1499938964844,0.002463886514306,-874.0819702148438,295.8881530761719,0.5197012424468994,0.050000000745058,0.230137214064598,292.7869567871094,291.1499938964844,270.0212707519531,269.51153564453125,282.94140625,292.3995666503906,293.058349609375,1.0,0.16260926425457,0.9993163347244264,0.9993163347244264,0.9999539256095886,1.0,-0.4909038245677948,0.2079050093889236,0.2829988300800323,0.0815203115344047,0.0,0.0,0.6100358963012695,30.69669532775879,25.0,1547.38037109375,-7131.63623046875,32.355587005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5461730957031,309.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,26964.439453125,20160.0,0.0,0.0,0.2665061056613922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0321033000946045,1.0321159362792969,-1.2566639270517044e-05,0.0,0.0002704698126763,0.0,0.0,216.18516540527344,0.0,0.0,0.0,0.6757392883300781,4.0,0.0,1.0
282420,292.0304260253906,297.1499938964844,293.1499938964844,0.0036760673392564,-250.85711669921875,298.1745300292969,0.5237254500389099,0.050000000745058,0.0460303202271461,291.7436218261719,297.1499938964844,293.1499938964844,0.0044596884399652,-317.3591613769531,299.07159423828125,0.5237254500389099,0.050000000745058,0.0484721437096595,292.01824951171875,297.1499938964844,293.1499938964844,0.0037896188441663,-200.9285888671875,298.3080139160156,0.5237254500389099,0.050000000745058,0.0358013585209846,291.9474182128906,297.1499938964844,293.1499938964844,0.0040194457396864,-287.8227844238281,298.5748291015625,0.5237254500389099,0.050000000745058,0.0484721437096595,292.43377685546875,297.1499938964844,293.1499938964844,0.0024582117330282,-842.1947021484375,296.703369140625,0.5237254500389099,0.050000000745058,0.2299309819936752,293.7069702148437,291.1499938964844,270.0433654785156,269.5418395996094,282.9657592773437,292.4292907714844,293.84332275390625,1.0,0.1603798866271972,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.202610358595848,29.591358184814453,25.0,859.8211669921875,-5718.80126953125,31.39251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,308.5675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,25704.10546875,20160.0,0.0,0.0,0.2512385845184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669847011566162,0.2669910192489624,-6.309357559075579e-06,0.0,0.0002549752243794,0.0,0.0,21.90646171569824,0.0,0.0,0.0,0.3760194778442383,4.0,0.0,1.0
282480,292.0304260253906,297.1499938964844,293.1499938964844,0.0036760673392564,-250.85711669921875,298.1745300292969,0.5237254500389099,0.050000000745058,0.0460303202271461,291.7436218261719,297.1499938964844,293.1499938964844,0.0044596884399652,-317.3591613769531,299.07159423828125,0.5237254500389099,0.050000000745058,0.0484721437096595,292.01824951171875,297.1499938964844,293.1499938964844,0.0037896188441663,-200.9285888671875,298.3080139160156,0.5237254500389099,0.050000000745058,0.0358013585209846,291.9474182128906,297.1499938964844,293.1499938964844,0.0040194457396864,-287.8227844238281,298.5748291015625,0.5237254500389099,0.050000000745058,0.0484721437096595,292.43377685546875,297.1499938964844,293.1499938964844,0.0024582117330282,-842.1947021484375,296.703369140625,0.5237254500389099,0.050000000745058,0.2299309819936752,293.7069702148437,291.1499938964844,270.0433654785156,269.5418395996094,282.9657592773437,292.4292907714844,293.84332275390625,1.0,0.1603798866271972,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.202610358595848,29.591358184814453,25.0,859.8211669921875,-5718.80126953125,31.39251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,308.5675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,25704.10546875,20160.0,0.0,0.0,0.2512385845184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669847011566162,0.2669910192489624,-6.309357559075579e-06,0.0,0.0002549752243794,0.0,0.0,21.90646171569824,0.0,0.0,0.0,0.3760194778442383,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039003507699817,-267.8952941894531,298.3897705078125,0.5271278023719788,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048034046776592,-342.6383056640625,299.39324951171875,0.5271278023719788,0.050000000745058,0.0484374910593032,292.0455322265625,297.1499938964844,293.1499938964844,0.0040257885120809,-214.7566375732422,298.5341491699219,0.5271278023719788,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042857406660914,-308.46636962890625,298.82830810546875,0.5271278023719788,0.050000000745058,0.0484374910593032,292.45916748046875,297.1499938964844,293.1499938964844,0.0025689324829727,-887.68115234375,296.806884765625,0.5271278023719788,0.050000000745058,0.2297665923833847,293.64532470703125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4542541503906,1.0,0.1585780680179596,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710243225097656,25.0,-672.5460815429688,-3255.333740234375,30.626022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2167053222656,303.4103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,21337.11328125,19080.0,0.0,0.0,0.2281888872385025,0.0,0.0,0.0,0.0,1.0,0.0043123536743223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.047991819679737,0.0805261731147766,-0.0325343534350395,0.0,0.0002315827150596,0.0,0.0,4.929299354553223,0.0,0.0,0.0,0.3019117712974548,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039003507699817,-267.8952941894531,298.3897705078125,0.5271278023719788,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048034046776592,-342.6383056640625,299.39324951171875,0.5271278023719788,0.050000000745058,0.0484374910593032,292.0455322265625,297.1499938964844,293.1499938964844,0.0040257885120809,-214.7566375732422,298.5341491699219,0.5271278023719788,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042857406660914,-308.46636962890625,298.82830810546875,0.5271278023719788,0.050000000745058,0.0484374910593032,292.45916748046875,297.1499938964844,293.1499938964844,0.0025689324829727,-887.68115234375,296.806884765625,0.5271278023719788,0.050000000745058,0.2297665923833847,293.64532470703125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4542541503906,1.0,0.1585780680179596,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710243225097656,25.0,-672.5460815429688,-3255.333740234375,30.626022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2167053222656,303.4103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,21337.11328125,19080.0,0.0,0.0,0.2281888872385025,0.0,0.0,0.0,0.0,1.0,0.0043123536743223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.047991819679737,0.0805261731147766,-0.0325343534350395,0.0,0.0002315827150596,0.0,0.0,4.929299354553223,0.0,0.0,0.0,0.3019117712974548,4.0,0.0,1.0
282660,292.0792541503906,297.1499938964844,293.1499938964844,0.0044768336229026,-326.2010192871094,297.8702392578125,0.5299850106239319,0.050000000745058,0.0459710620343685,291.77838134765625,297.1499938964844,293.1499938964844,0.0056243948638439,-420.6402282714844,299.1261291503906,0.5299850106239319,0.050000000745058,0.04840974137187,292.0630187988281,297.1499938964844,293.1499938964844,0.0046254782937467,-261.4583740234375,298.04266357421875,0.5299850106239319,0.050000000745058,0.035755269229412,291.9884033203125,297.1499938964844,293.1499938964844,0.0049476488493382,-376.2414855957031,298.4057006835937,0.5299850106239319,0.050000000745058,0.04840974137187,292.4738464355469,297.1499938964844,293.1499938964844,0.0028959207702428,-1069.2752685546875,295.9420166015625,0.5299850106239319,0.050000000745058,0.2296349704265594,292.140869140625,291.1499938964844,270.0887756347656,269.6041259765625,283.0057678222656,292.472412109375,291.5255432128906,1.0,0.1571187227964401,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004619598388672,25.0,-2786.430908203125,-0.0,30.01296806335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91094970703125,299.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,19276.958984375,19080.0,0.0,0.0,0.188356801867485,0.0,0.0,0.0,0.0,1.0,0.012236469425261,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053137020790018e-05,0.0699580609798431,-0.0699475333094596,0.0,0.000191158207599,0.0,0.0,3.8160250186920166,0.0,0.0,0.0,0.3004617393016815,4.0,0.0,1.0
282720,292.0792541503906,297.1499938964844,293.1499938964844,0.0044768336229026,-326.2010192871094,297.8702392578125,0.5299850106239319,0.050000000745058,0.0459710620343685,291.77838134765625,297.1499938964844,293.1499938964844,0.0056243948638439,-420.6402282714844,299.1261291503906,0.5299850106239319,0.050000000745058,0.04840974137187,292.0630187988281,297.1499938964844,293.1499938964844,0.0046254782937467,-261.4583740234375,298.04266357421875,0.5299850106239319,0.050000000745058,0.035755269229412,291.9884033203125,297.1499938964844,293.1499938964844,0.0049476488493382,-376.2414855957031,298.4057006835937,0.5299850106239319,0.050000000745058,0.04840974137187,292.4738464355469,297.1499938964844,293.1499938964844,0.0028959207702428,-1069.2752685546875,295.9420166015625,0.5299850106239319,0.050000000745058,0.2296349704265594,292.140869140625,291.1499938964844,270.0887756347656,269.6041259765625,283.0057678222656,292.472412109375,291.5255432128906,1.0,0.1571187227964401,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004619598388672,25.0,-2786.430908203125,-0.0,30.01296806335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91094970703125,299.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,19276.958984375,19080.0,0.0,0.0,0.188356801867485,0.0,0.0,0.0,0.0,1.0,0.012236469425261,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053137020790018e-05,0.0699580609798431,-0.0699475333094596,0.0,0.000191158207599,0.0,0.0,3.8160250186920166,0.0,0.0,0.0,0.3004617393016815,4.0,0.0,1.0
282780,292.08251953125,297.1499938964844,293.1499938964844,0.0052015334367752,-399.9752807617188,297.2301025390625,0.5323713421821594,0.050000000745058,0.0459498800337314,291.7814636230469,297.1499938964844,293.1499938964844,0.0066606234759092,-516.295166015625,298.8055725097656,0.5323713421821594,0.050000000745058,0.0483874343335628,292.0678100585937,297.1499938964844,293.1499938964844,0.0053733480162918,-320.00830078125,297.4322509765625,0.5323713421821594,0.050000000745058,0.0357387959957122,291.9938049316406,297.1499938964844,293.1499938964844,0.0057704821228981,-460.2881774902344,297.88104248046875,0.5323713421821594,0.050000000745058,0.0483874343335628,292.47491455078125,297.1499938964844,293.1499938964844,0.00333325820975,-1315.7247314453125,294.8434753417969,0.5323713421821594,0.050000000745058,0.2295291572809219,290.1663513183594,291.1499938964844,270.1117553710937,269.6356506347656,283.0153503417969,292.4751892089844,289.8096923828125,1.0,0.1559347510337829,1.0,1.0,0.9989067912101746,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0770487636327743,27.43743324279785,25.0,-1924.842529296875,-4497.9658203125,29.520687103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5497436523437,301.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18708.73046875,19080.0,0.0,0.0,0.1257027387619018,0.0,0.0,0.0,0.0,1.0,0.0098219746723771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732882991433143,0.1357512027025222,-0.0624628998339176,0.0,0.0001275722897844,0.0,0.0,7.4407196044921875,0.0,0.0,0.0,0.3079622685909271,4.0,0.0,1.0
282840,292.08251953125,297.1499938964844,293.1499938964844,0.0052015334367752,-399.9752807617188,297.2301025390625,0.5323713421821594,0.050000000745058,0.0459498800337314,291.7814636230469,297.1499938964844,293.1499938964844,0.0066606234759092,-516.295166015625,298.8055725097656,0.5323713421821594,0.050000000745058,0.0483874343335628,292.0678100585937,297.1499938964844,293.1499938964844,0.0053733480162918,-320.00830078125,297.4322509765625,0.5323713421821594,0.050000000745058,0.0357387959957122,291.9938049316406,297.1499938964844,293.1499938964844,0.0057704821228981,-460.2881774902344,297.88104248046875,0.5323713421821594,0.050000000745058,0.0483874343335628,292.47491455078125,297.1499938964844,293.1499938964844,0.00333325820975,-1315.7247314453125,294.8434753417969,0.5323713421821594,0.050000000745058,0.2295291572809219,290.1663513183594,291.1499938964844,270.1117553710937,269.6356506347656,283.0153503417969,292.4751892089844,289.8096923828125,1.0,0.1559347510337829,1.0,1.0,0.9989067912101746,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0770487636327743,27.43743324279785,25.0,-1924.842529296875,-4497.9658203125,29.520687103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5497436523437,301.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18708.73046875,19080.0,0.0,0.0,0.1257027387619018,0.0,0.0,0.0,0.0,1.0,0.0098219746723771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732882991433143,0.1357512027025222,-0.0624628998339176,0.0,0.0001275722897844,0.0,0.0,7.4407196044921875,0.0,0.0,0.0,0.3079622685909271,4.0,0.0,1.0
282900,292.0825500488281,297.1499938964844,293.1499938964844,0.0054113240912556,-413.6950988769531,297.3123779296875,0.5334099531173706,0.050000000745058,0.0459408797323703,291.7814636230469,297.1499938964844,293.1499938964844,0.006958182901144,-533.2931518554688,298.9728088378906,0.5334099531173706,0.050000000745058,0.0483779609203338,292.0684509277344,297.1499938964844,293.1499938964844,0.0055871191434562,-330.6667175292969,297.51904296875,0.5334099531173706,0.050000000745058,0.0357317961752414,291.99493408203125,297.1499938964844,293.1499938964844,0.0060026878491044,-475.2210083007813,297.98828125,0.5334099531173706,0.050000000745058,0.0483779609203338,292.4739074707031,297.1499938964844,293.1499938964844,0.0034778476692736,-1370.7320556640625,294.812255859375,0.5334099531173706,0.050000000745058,0.2294842153787613,289.92144775390625,291.1499938964844,270.1232604980469,269.6513977050781,283.0189514160156,292.4740905761719,290.1829833984375,1.0,0.1554289013147354,1.0,1.0,0.9986910820007324,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1903852075338363,27.196552276611328,25.0,187.14862060546875,-5443.44482421875,29.311750411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.39971923828125,310.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18814.755859375,18000.0,0.0,0.0,0.099221684038639,0.0,0.0,0.0,0.0,1.0,0.0041868244297802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119917444884777,0.1491705775260925,-0.0292531363666057,0.0,0.0001006973980111,0.0,0.0,8.381477355957031,0.0,0.0,0.0,0.2981137633323669,4.0,0.0,1.0
