time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.08563232421875,297.1499938964844,293.1499938964844,0.005415950436145,-403.4715881347656,297.8078918457031,0.5343562960624695,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.006978855933994,-520.8746337890625,299.4526062011719,0.5343562960624695,0.050000000745058,0.0483694449067115,292.0712280273437,297.1499938964844,293.1499938964844,0.0055904043838381,-322.4183044433594,298.008544921875,0.5343562960624695,0.050000000745058,0.0357255078852176,291.99774169921875,297.1499938964844,293.1499938964844,0.0060067377053201,-463.3897705078125,298.4698181152344,0.5343562960624695,0.050000000745058,0.0483694449067115,292.4755859375,297.1499938964844,293.1499938964844,0.0034844549372792,-1338.3619384765625,295.3539123535156,0.5343562960624695,0.050000000745058,0.2294438183307647,290.56646728515625,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.90869140625,1.0,0.1549728214740753,1.0,1.0,0.9984759092330932,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1663424968719482,26.98010635375977,25.0,975.6317138671876,-5684.39208984375,29.12407493591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.241943359375,312.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.564453125,18000.0,0.0,0.0,0.0823937579989433,0.0,0.0,0.0,0.0,1.0,0.0009181061177514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360213607549667,0.1377359479665756,-0.0017145874444395,0.0,8.361918298760429e-05,0.0,0.0,7.478127956390381,0.0,0.0,0.0,0.3061847388744354,4.0,0.0,1.0
283020,292.0981750488281,297.1499938964844,293.1499938964844,0.0054963547736406,-397.2033996582031,298.5483093261719,0.5360019207000732,0.050000000745058,0.045918982475996,291.7890625,297.1499938964844,293.1499938964844,0.0071632657200098,-516.15087890625,300.2057189941406,0.5360019207000732,0.050000000745058,0.048354897648096,292.0819091796875,297.1499938964844,293.1499938964844,0.005677084904164,-317.5203857421875,298.74578857421875,0.5360019207000732,0.050000000745058,0.0357147641479969,292.0074157714844,297.1499938964844,293.1499938964844,0.0061135068535804,-456.9482727050781,299.2047119140625,0.5360019207000732,0.050000000745058,0.048354897648096,292.4846496582031,297.1499938964844,293.1499938964844,0.0035076555795967,-1309.500244140625,296.1310729980469,0.5360019207000732,0.050000000745058,0.2293748259544372,291.45025634765625,291.1499938964844,270.15753173828125,269.6983337402344,283.0375671386719,292.4830627441406,291.526123046875,1.0,0.1541904211044311,1.0,1.0,0.9980455636978148,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0551109202206134,26.61044311523437,25.0,689.8150024414062,-4777.47802734375,28.803695678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4811096191406,309.5300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18149.783203125,18000.0,0.0,0.0,0.0551036857068538,0.0,0.0,0.0,0.0,1.0,0.0017354226438328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918151065707206,0.0975571498274803,-0.0057420432567596,0.0,5.592323577729985e-05,0.0,0.0,5.186748504638672,0.0,0.0,0.0,0.2992185056209564,4.0,0.0,1.0
283080,292.0981750488281,297.1499938964844,293.1499938964844,0.0054963547736406,-397.2033996582031,298.5483093261719,0.5360019207000732,0.050000000745058,0.045918982475996,291.7890625,297.1499938964844,293.1499938964844,0.0071632657200098,-516.15087890625,300.2057189941406,0.5360019207000732,0.050000000745058,0.048354897648096,292.0819091796875,297.1499938964844,293.1499938964844,0.005677084904164,-317.5203857421875,298.74578857421875,0.5360019207000732,0.050000000745058,0.0357147641479969,292.0074157714844,297.1499938964844,293.1499938964844,0.0061135068535804,-456.9482727050781,299.2047119140625,0.5360019207000732,0.050000000745058,0.048354897648096,292.4846496582031,297.1499938964844,293.1499938964844,0.0035076555795967,-1309.500244140625,296.1310729980469,0.5360019207000732,0.050000000745058,0.2293748259544372,291.45025634765625,291.1499938964844,270.15753173828125,269.6983337402344,283.0375671386719,292.4830627441406,291.526123046875,1.0,0.1541904211044311,1.0,1.0,0.9980455636978148,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0551109202206134,26.61044311523437,25.0,689.8150024414062,-4777.47802734375,28.803695678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4811096191406,309.5300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18149.783203125,18000.0,0.0,0.0,0.0551036857068538,0.0,0.0,0.0,0.0,1.0,0.0017354226438328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918151065707206,0.0975571498274803,-0.0057420432567596,0.0,5.592323577729985e-05,0.0,0.0,5.186748504638672,0.0,0.0,0.0,0.2992185056209564,4.0,0.0,1.0
283140,292.11212158203125,297.1499938964844,293.1499938964844,0.0057649910449981,-412.7984924316406,298.9058837890625,0.5373629331588745,0.050000000745058,0.0459077879786491,291.7967834472656,297.1499938964844,293.1499938964844,0.0076395566575229,-539.4182739257812,300.67193603515625,0.5373629331588745,0.050000000745058,0.0483431108295917,292.0941162109375,297.1499938964844,293.1499938964844,0.0059611438773572,-330.0648193359375,299.1120300292969,0.5373629331588745,0.050000000745058,0.0357060544192791,292.0185241699219,297.1499938964844,293.1499938964844,0.0064417840912938,-475.506591796875,299.5956420898437,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4949645996094,297.1499938964844,293.1499938964844,0.0036410791799426,-1355.5360107421875,296.3858642578125,0.5373629331588745,0.050000000745058,0.2293189018964767,291.54266357421875,291.1499938964844,270.1799621582031,269.7290344238281,283.0525817871094,292.493408203125,291.5282897949219,1.0,0.1535534709692001,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.3110294342041,25.0,140.50531005859375,-3650.085693359375,28.54433250427246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56109619140625,305.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.0546875,18000.0,0.0,0.0,0.0327617786824703,0.0,0.0,0.0,0.0,1.0,0.0049893399700522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0454531908035278,0.0805997923016548,-0.0351465977728366,0.0,3.324904173496179e-05,0.0,0.0,4.21466064453125,0.0,0.0,0.0,0.2944558560848236,4.0,0.0,1.0
283200,292.11212158203125,297.1499938964844,293.1499938964844,0.0057649910449981,-412.7984924316406,298.9058837890625,0.5373629331588745,0.050000000745058,0.0459077879786491,291.7967834472656,297.1499938964844,293.1499938964844,0.0076395566575229,-539.4182739257812,300.67193603515625,0.5373629331588745,0.050000000745058,0.0483431108295917,292.0941162109375,297.1499938964844,293.1499938964844,0.0059611438773572,-330.0648193359375,299.1120300292969,0.5373629331588745,0.050000000745058,0.0357060544192791,292.0185241699219,297.1499938964844,293.1499938964844,0.0064417840912938,-475.506591796875,299.5956420898437,0.5373629331588745,0.050000000745058,0.0483431108295917,292.4949645996094,297.1499938964844,293.1499938964844,0.0036410791799426,-1355.5360107421875,296.3858642578125,0.5373629331588745,0.050000000745058,0.2293189018964767,291.54266357421875,291.1499938964844,270.1799621582031,269.7290344238281,283.0525817871094,292.493408203125,291.5282897949219,1.0,0.1535534709692001,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.3110294342041,25.0,140.50531005859375,-3650.085693359375,28.54433250427246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56109619140625,305.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.0546875,18000.0,0.0,0.0,0.0327617786824703,0.0,0.0,0.0,0.0,1.0,0.0049893399700522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0454531908035278,0.0805997923016548,-0.0351465977728366,0.0,3.324904173496179e-05,0.0,0.0,4.21466064453125,0.0,0.0,0.0,0.2944558560848236,4.0,0.0,1.0
283260,292.123046875,297.1499938964844,293.1499938964844,0.0063838730566203,-467.682373046875,298.8631286621094,0.5384864807128906,0.050000000745058,0.0458986945450305,291.80352783203125,297.1499938964844,293.1499938964844,0.0087392944842576,-614.9083862304688,300.8846740722656,0.5384864807128906,0.050000000745058,0.0483335368335247,292.1041564941406,297.1499938964844,293.1499938964844,0.0066162156872451,-374.0104675292969,299.0935974121094,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0281982421875,297.1499938964844,293.1499938964844,0.0072004478424787,-539.4629516601562,299.64093017578125,0.5384864807128906,0.050000000745058,0.0483335368335247,292.50250244140625,297.1499938964844,293.1499938964844,0.0039358423091471,-1524.038818359375,296.0296936035156,0.5384864807128906,0.050000000745058,0.2292734831571579,290.6158142089844,291.1499938964844,270.201904296875,269.759033203125,283.0664978027344,292.5018310546875,290.1560974121094,1.0,0.153034508228302,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0969384685158729,26.068098068237305,25.0,-1168.568603515625,-4300.2744140625,28.33397674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1186828613281,303.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17727.8046875,18000.0,0.0,0.0,0.0086797242984175,0.0,0.0,0.0,0.0,1.0,0.0061498498544096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753985866904258,0.1180543228983879,-0.0426557324826717,0.0,8.808816346572712e-06,0.0,0.0,6.124490737915039,0.0,0.0,0.0,0.2985737323760986,4.0,0.0,1.0
283320,292.123046875,297.1499938964844,293.1499938964844,0.0063838730566203,-467.682373046875,298.8631286621094,0.5384864807128906,0.050000000745058,0.0458986945450305,291.80352783203125,297.1499938964844,293.1499938964844,0.0087392944842576,-614.9083862304688,300.8846740722656,0.5384864807128906,0.050000000745058,0.0483335368335247,292.1041564941406,297.1499938964844,293.1499938964844,0.0066162156872451,-374.0104675292969,299.0935974121094,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0281982421875,297.1499938964844,293.1499938964844,0.0072004478424787,-539.4629516601562,299.64093017578125,0.5384864807128906,0.050000000745058,0.0483335368335247,292.50250244140625,297.1499938964844,293.1499938964844,0.0039358423091471,-1524.038818359375,296.0296936035156,0.5384864807128906,0.050000000745058,0.2292734831571579,290.6158142089844,291.1499938964844,270.201904296875,269.759033203125,283.0664978027344,292.5018310546875,290.1560974121094,1.0,0.153034508228302,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0969384685158729,26.068098068237305,25.0,-1168.568603515625,-4300.2744140625,28.33397674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1186828613281,303.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17727.8046875,18000.0,0.0,0.0,0.0086797242984175,0.0,0.0,0.0,0.0,1.0,0.0061498498544096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753985866904258,0.1180543228983879,-0.0426557324826717,0.0,8.808816346572712e-06,0.0,0.0,6.124490737915039,0.0,0.0,0.0,0.2985737323760986,4.0,0.0,1.0
283380,292.126953125,297.1499938964844,293.1499938964844,0.0066380184143781,-481.6408996582031,298.96453857421875,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8062438964844,297.1499938964844,293.1499938964844,0.0091664427891373,-632.5593872070312,301.1041564941406,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1079406738281,297.1499938964844,293.1499938964844,0.0068808500654995,-384.959228515625,299.2045288085937,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0323486328125,297.1499938964844,293.1499938964844,0.0074983090162277,-554.8302001953125,299.7795715332031,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5044860839844,297.1499938964844,293.1499938964844,0.0040960195474326,-1581.5693359375,295.99102783203125,0.5390636324882507,0.050000000745058,0.2292504161596298,290.32177734375,291.1499938964844,270.2147521972656,269.7765808105469,283.0731201171875,292.5038452148437,290.5620422363281,1.0,0.152770385146141,1.0,1.0,0.9969271421432496,1.0,-0.489012062549591,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2030168920755386,25.94481086730957,25.0,377.3563232421875,-5155.60791015625,28.22724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.264404296875,309.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17774.095703125,18000.0,0.0,0.0,0.0013621158432215,0.0,0.0,0.0,0.0,1.0,0.0012354427017271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319342106580734,0.1349040120840072,-0.0029698114376515,0.0,1.3823745348418015e-06,0.0,0.0,7.192704677581787,0.0,0.0,0.0,0.3041084110736847,4.0,0.0,1.0
283440,292.1308898925781,297.1499938964844,293.1499938964844,0.0066380305215716,-474.122314453125,299.25311279296875,0.5394126772880554,0.050000000745058,0.0458912998437881,291.8085632324219,297.1499938964844,293.1499938964844,0.0091873593628406,-623.5325317382812,301.3802185058594,0.5394126772880554,0.050000000745058,0.0483257472515106,292.11138916015625,297.1499938964844,293.1499938964844,0.0068811443634331,-378.9613037109375,299.49005126953125,0.5394126772880554,0.050000000745058,0.0356932319700717,292.03582763671875,297.1499938964844,293.1499938964844,0.0074999639764428,-546.2523803710938,300.0589599609375,0.5394126772880554,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040957550518214,-1556.7900390625,296.3161926269531,0.5394126772880554,0.050000000745058,0.2292365431785583,290.7286071777344,291.1499938964844,270.2231750488281,269.7880554199219,283.0781555175781,292.506103515625,290.9858093261719,1.0,0.152611419558525,1.0,1.0,0.9967551231384276,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1824546754360199,25.870729446411133,25.0,742.9631958007812,-5182.041015625,28.16312599182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.42401123046875,309.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17876.767578125,18000.0,0.0,0.0,0.0006450613145716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417769789695739,0.1417812258005142,-4.251930477039423e-06,0.0,6.546551958308555e-07,0.0,0.0,7.64365816116333,0.0,0.0,0.0,0.3058417439460754,4.0,0.0,1.0
283500,292.1369934082031,297.1499938964844,293.1499938964844,0.0066609936766326,-468.5801086425781,299.5724182128906,0.5398125648498535,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092694861814379,-617.8838500976562,301.693359375,0.5398125648498535,0.050000000745058,0.0483224131166935,292.1166381835937,297.1499938964844,293.1499938964844,0.0069075748324394,-374.6144409179688,299.80731201171875,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0409240722656,297.1499938964844,293.1499938964844,0.0075353533029556,-540.2258911132812,300.37127685546875,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5118408203125,297.1499938964844,293.1499938964844,0.0040971683338284,-1535.03369140625,296.6695251464844,0.5398125648498535,0.050000000745058,0.2292207330465316,291.16424560546875,291.1499938964844,270.2335205078125,269.8021545410156,283.0852355957031,292.5103759765625,291.3130187988281,1.0,0.1524301022291183,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1368154287338256,25.78633117675781,25.0,695.10107421875,-4777.83642578125,28.09008026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.416015625,308.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.46875,18000.0,0.0,0.0,0.0012067111674696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247115656733512,0.1247158348560333,-4.264600192982471e-06,0.0,1.2246583764863317e-06,0.0,0.0,6.716408729553223,0.0,0.0,0.0,0.3036923706531524,4.0,0.0,1.0
283560,292.1436767578125,297.1499938964844,293.1499938964844,0.0067558269947767,-470.7943115234375,299.8021240234375,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160095214844,297.1499938964844,293.1499938964844,0.0094845369458198,-622.4933471679688,301.9510192871094,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224365234375,297.1499938964844,293.1499938964844,0.0070106880739331,-376.4766540527344,300.0390014648437,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0465393066406,297.1499938964844,293.1499938964844,0.0076602683402597,-543.1619873046875,300.607177734375,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5170593261719,297.1499938964844,293.1499938964844,0.0041331015527248,-1538.428955078125,296.8865966796875,0.5401753783226013,0.050000000745058,0.2292064428329467,291.37603759765625,291.1499938964844,270.2436218261719,269.81591796875,283.0927124023437,292.51544189453125,291.42059326171875,1.0,0.1522663384675979,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0993751883506774,25.71019744873047,25.0,425.2688598632813,-4363.7822265625,28.024194717407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52734375,306.8779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18121.064453125,18000.0,0.0,0.0,0.0024672094732522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059750542044639,0.1059793010354042,-4.247094238962745e-06,0.0,2.503903942852048e-06,0.0,0.0,5.663115978240967,0.0,0.0,0.0,0.3007640540599823,4.0,0.0,1.0
283620,292.15679931640625,297.1499938964844,293.1499938964844,0.0070922831073403,-488.8080139160156,300.1102905273437,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82440185546875,297.1499938964844,293.1499938964844,0.0101950783282518,-649.2192993164062,302.3829040527344,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340026855469,297.1499938964844,293.1499938964844,0.0073729655705392,-391.0197448730469,300.3585510253906,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580444335937,297.1499938964844,293.1499938964844,0.0080917319282889,-564.490234375,300.9525451660156,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272216796875,297.1499938964844,293.1499938964844,0.0042809234000742,-1592.214111328125,297.0765991210937,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3796691894531,291.1499938964844,270.2630920410156,269.8423767089844,283.10748291015625,292.52569580078125,291.35009765625,1.0,0.1519847512245178,1.0,1.0,0.9958949089050292,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0649637058377265,25.579509735107425,25.0,-8.924354553222656,-3877.66162109375,27.911108016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9433898925781,304.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.953125,18000.0,0.0,0.0,0.0080190831795334,0.0,0.0,0.0,0.0,1.0,0.0016778693534433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880504250526428,0.0933946818113327,-0.0053442507050931,0.0,8.138349585351534e-06,0.0,0.0,4.928734302520752,0.0,0.0,0.0,0.298000693321228,4.0,0.0,1.0
283680,292.15679931640625,297.1499938964844,293.1499938964844,0.0070922831073403,-488.8080139160156,300.1102905273437,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82440185546875,297.1499938964844,293.1499938964844,0.0101950783282518,-649.2192993164062,302.3829040527344,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340026855469,297.1499938964844,293.1499938964844,0.0073729655705392,-391.0197448730469,300.3585510253906,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580444335937,297.1499938964844,293.1499938964844,0.0080917319282889,-564.490234375,300.9525451660156,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272216796875,297.1499938964844,293.1499938964844,0.0042809234000742,-1592.214111328125,297.0765991210937,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3796691894531,291.1499938964844,270.2630920410156,269.8423767089844,283.10748291015625,292.52569580078125,291.35009765625,1.0,0.1519847512245178,1.0,1.0,0.9958949089050292,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0649637058377265,25.579509735107425,25.0,-8.924354553222656,-3877.66162109375,27.911108016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9433898925781,304.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.953125,18000.0,0.0,0.0,0.0080190831795334,0.0,0.0,0.0,0.0,1.0,0.0016778693534433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880504250526428,0.0933946818113327,-0.0053442507050931,0.0,8.138349585351534e-06,0.0,0.0,4.928734302520752,0.0,0.0,0.0,0.298000693321228,4.0,0.0,1.0
283740,292.1689147949219,297.1499938964844,293.1499938964844,0.0074946894310414,-511.3136291503906,300.3751525878906,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.0110745653510093,-681.7027587890625,302.7964782714844,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448669433594,297.1499938964844,293.1499938964844,0.007807080168277,-409.1340637207031,300.63739013671875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694580078125,297.1499938964844,293.1499938964844,0.0086104804649949,-590.8350830078125,301.26239013671875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.536376953125,297.1499938964844,293.1499938964844,0.0044571501202881,-1661.992431640625,297.1894836425781,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2420349121094,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350036621094,291.20343017578125,1.0,0.1517548859119415,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.061448223888874,25.47303009033203,25.0,-186.53140258789065,-3655.476318359375,27.818979263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53814697265625,303.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.017784371972084,0.0,0.0,0.0,0.0,1.0,0.0025162482634186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845450833439827,0.0961218699812889,-0.0115767866373062,0.0,1.8048876881948672e-05,0.0,0.0,5.055585861206055,0.0,0.0,0.0,0.2978676557540893,4.0,0.0,1.0
283800,292.1689147949219,297.1499938964844,293.1499938964844,0.0074946894310414,-511.3136291503906,300.3751525878906,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.0110745653510093,-681.7027587890625,302.7964782714844,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448669433594,297.1499938964844,293.1499938964844,0.007807080168277,-409.1340637207031,300.63739013671875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694580078125,297.1499938964844,293.1499938964844,0.0086104804649949,-590.8350830078125,301.26239013671875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.536376953125,297.1499938964844,293.1499938964844,0.0044571501202881,-1661.992431640625,297.1894836425781,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2420349121094,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350036621094,291.20343017578125,1.0,0.1517548859119415,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.061448223888874,25.47303009033203,25.0,-186.53140258789065,-3655.476318359375,27.818979263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53814697265625,303.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.017784371972084,0.0,0.0,0.0,0.0,1.0,0.0025162482634186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845450833439827,0.0961218699812889,-0.0115767866373062,0.0,1.8048876881948672e-05,0.0,0.0,5.055585861206055,0.0,0.0,0.0,0.2978676557540893,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079286228865385,-534.63037109375,300.6401672363281,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120819993317127,-715.2581176757812,303.2151184082031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082775764167308,-427.9001159667969,300.9169616699219,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091777881607413,-618.041259765625,301.57281494140625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447998046875,297.1499938964844,293.1499938964844,0.0046399813145399,-1734.5537109375,297.29638671875,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0873413085937,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0497741699219,1.0,0.1515671908855438,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0801336094737052,25.38622283935547,25.0,-225.2845001220703,-3585.94140625,27.74387550354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38922119140625,302.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.091796875,18000.0,0.0,0.0,0.0301070772111415,0.0,0.0,0.0,0.0,1.0,0.0024760202504694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889809727668762,0.1002177745103836,-0.0112368026748299,0.0,3.055485649383627e-05,0.0,0.0,5.278258800506592,0.0,0.0,0.0,0.2985000610351562,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079286228865385,-534.63037109375,300.6401672363281,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120819993317127,-715.2581176757812,303.2151184082031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082775764167308,-427.9001159667969,300.9169616699219,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091777881607413,-618.041259765625,301.57281494140625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447998046875,297.1499938964844,293.1499938964844,0.0046399813145399,-1734.5537109375,297.29638671875,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0873413085937,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0497741699219,1.0,0.1515671908855438,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0801336094737052,25.38622283935547,25.0,-225.2845001220703,-3585.94140625,27.74387550354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38922119140625,302.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.091796875,18000.0,0.0,0.0,0.0301070772111415,0.0,0.0,0.0,0.0,1.0,0.0024760202504694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889809727668762,0.1002177745103836,-0.0112368026748299,0.0,3.055485649383627e-05,0.0,0.0,5.278258800506592,0.0,0.0,0.0,0.2985000610351562,4.0,0.0,1.0
283980,292.19091796875,297.1499938964844,293.1499938964844,0.0083782039582729,-557.091796875,300.9156494140625,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132015850394964,-747.6853637695312,303.6417541503906,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087680704891681,-445.9920959472656,301.2069396972656,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914306640625,297.1499938964844,293.1499938964844,0.009776784107089,-644.259033203125,301.8925476074219,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5527648925781,297.1499938964844,293.1499938964844,0.0048211929388344,-1804.4228515625,297.4176025390625,0.5420916080474854,0.050000000745058,0.2291321009397506,290.95538330078125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.92938232421875,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1153497397899627,25.31541633605957,25.0,-174.85195922851562,-3641.106201171875,27.682615280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4983215332031,302.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.41015625,18000.0,0.0,0.0,0.0439192801713943,0.0,0.0,0.0,0.0,1.0,0.0015058370772749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006385833024978,0.1049782335758209,-0.0043396451510488,0.0,4.457248724065721e-05,0.0,0.0,5.553184986114502,0.0,0.0,0.0,0.299633651971817,4.0,0.0,1.0
284040,292.19091796875,297.1499938964844,293.1499938964844,0.0083782039582729,-557.091796875,300.9156494140625,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132015850394964,-747.6853637695312,303.6417541503906,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087680704891681,-445.9920959472656,301.2069396972656,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914306640625,297.1499938964844,293.1499938964844,0.009776784107089,-644.259033203125,301.8925476074219,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5527648925781,297.1499938964844,293.1499938964844,0.0048211929388344,-1804.4228515625,297.4176025390625,0.5420916080474854,0.050000000745058,0.2291321009397506,290.95538330078125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.92938232421875,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1153497397899627,25.31541633605957,25.0,-174.85195922851562,-3641.106201171875,27.682615280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4983215332031,302.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.41015625,18000.0,0.0,0.0,0.0439192801713943,0.0,0.0,0.0,0.0,1.0,0.0015058370772749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006385833024978,0.1049782335758209,-0.0043396451510488,0.0,4.457248724065721e-05,0.0,0.0,5.553184986114502,0.0,0.0,0.0,0.299633651971817,4.0,0.0,1.0
284100,292.1961975097656,297.1499938964844,293.1499938964844,0.0086032012477517,-567.478759765625,301.0594177246094,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8541259765625,297.1499938964844,293.1499938964844,0.0137943513691425,-762.7684326171875,303.8574523925781,0.5422418117523193,0.050000000745058,0.0483025200664997,292.1695251464844,297.1499938964844,293.1499938964844,0.0090148393064737,-454.3684387207031,301.3576965332031,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966796875,297.1499938964844,293.1499938964844,0.0100812697783112,-656.4003295898438,302.0572509765625,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5567321777344,297.1499938964844,293.1499938964844,0.0049087139777839,-1836.6412353515625,297.4891967773437,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9101867675781,291.1499938964844,270.3210754394531,269.9205627441406,283.1521911621094,292.5555114746094,290.8930053710937,1.0,0.151348128914833,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1359460055828094,25.28506660461425,25.0,-127.36444854736328,-3703.85888671875,27.65635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14068603515625,302.8482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.025390625,18000.0,0.0,0.0,0.0511657483875751,0.0,0.0,0.0,0.0,1.0,0.0004112045571673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087188199162483,0.1091000661253929,-0.0003812456561718,0.0,5.192673052079044e-05,0.0,0.0,5.7890944480896,0.0,0.0,0.0,0.300534039735794,4.0,0.0,1.0
284160,292.2014465332031,297.1499938964844,293.1499938964844,0.0088235381990671,-577.0137939453125,301.2073974609375,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0143995964899659,-776.7333984375,304.07379150390625,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742858886719,297.1499938964844,293.1499938964844,0.0092575205489993,-462.0698852539063,301.5123596191406,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103830564767122,-667.5752563476562,302.2250061035156,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606994628906,297.1499938964844,293.1499938964844,0.0049920976161956,-1866.0291748046875,297.5697326660156,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8833312988281,291.1499938964844,270.3277893066406,269.92950439453125,283.1578063964844,292.5594787597656,290.8759460449219,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1565153151750564,25.25765037536621,25.0,-71.38250732421875,-3790.126953125,27.63263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8344421386719,303.02593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.109375,18000.0,0.0,0.0,0.0585615634918212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177479699254036,0.117752194404602,-4.223778887535445e-06,0.0,5.943253927398473e-05,0.0,0.0,6.272326469421387,0.0,0.0,0.0,0.3020086586475372,4.0,0.0,1.0
284220,292.21221923828125,297.1499938964844,293.1499938964844,0.0092399409040808,-593.145263671875,301.5129699707031,0.5466579794883728,0.050000000745058,0.0458362586796283,291.8791809082031,297.1499938964844,293.1499938964844,0.02510417252779,-1031.5782470703125,304.1275939941406,0.6119287014007568,0.0735199376940727,0.0642969384789466,292.1840209960937,297.1499938964844,293.1499938964844,0.0097194416448473,-475.1416931152344,301.8304443359375,0.5466579794883728,0.050000000745058,0.0356504209339618,292.1123352050781,297.1499938964844,293.1499938964844,0.0109646497294306,-686.58203125,302.56646728515625,0.5466579794883728,0.050000000745058,0.0482677854597568,292.5691833496094,297.1499938964844,293.1499938964844,0.0051416484639048,-1914.72705078125,297.7554626464844,0.5466579794883728,0.050000000745058,0.2289616018533706,290.8857421875,291.1499938964844,270.3398742675781,269.94549560546875,283.1739501953125,292.5678405761719,290.89239501953125,1.0,0.1514522284269333,1.0,1.0,0.9937431812286376,1.0,-0.5076271295547485,0.2148875147104263,0.2927396297454834,0.085284300148487,0.0,0.0,0.1923010498285293,24.55695343017578,25.0,17.53091812133789,-4008.830078125,28.638181686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3837280273437,303.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17920.388671875,18000.0,0.0,0.0,0.0733043551445007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363270878791809,0.1363313347101211,-4.252163307683077e-06,0.0,7.43946002330631e-05,0.0,0.0,7.340368747711182,0.0,0.0,0.0,0.3053508698940277,4.0,0.0,1.0
284280,292.21221923828125,297.1499938964844,293.1499938964844,0.0092399409040808,-593.145263671875,301.5129699707031,0.5466579794883728,0.050000000745058,0.0458362586796283,291.8791809082031,297.1499938964844,293.1499938964844,0.02510417252779,-1031.5782470703125,304.1275939941406,0.6119287014007568,0.0735199376940727,0.0642969384789466,292.1840209960937,297.1499938964844,293.1499938964844,0.0097194416448473,-475.1416931152344,301.8304443359375,0.5466579794883728,0.050000000745058,0.0356504209339618,292.1123352050781,297.1499938964844,293.1499938964844,0.0109646497294306,-686.58203125,302.56646728515625,0.5466579794883728,0.050000000745058,0.0482677854597568,292.5691833496094,297.1499938964844,293.1499938964844,0.0051416484639048,-1914.72705078125,297.7554626464844,0.5466579794883728,0.050000000745058,0.2289616018533706,290.8857421875,291.1499938964844,270.3398742675781,269.94549560546875,283.1739501953125,292.5678405761719,290.89239501953125,1.0,0.1514522284269333,1.0,1.0,0.9937431812286376,1.0,-0.5076271295547485,0.2148875147104263,0.2927396297454834,0.085284300148487,0.0,0.0,0.1923010498285293,24.55695343017578,25.0,17.53091812133789,-4008.830078125,28.638181686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3837280273437,303.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17920.388671875,18000.0,0.0,0.0,0.0733043551445007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363270878791809,0.1363313347101211,-4.252163307683077e-06,0.0,7.43946002330631e-05,0.0,0.0,7.340368747711182,0.0,0.0,0.0,0.3053508698940277,4.0,0.0,1.0
284340,292.2236633300781,297.1499938964844,293.1499938964844,0.0096561945974826,-607.8919067382812,301.8173217773437,0.5516921281814575,0.050000000745058,0.0458006374537944,291.9389343261719,297.1499938964844,293.1499938964844,0.0435203462839126,-1359.9896240234375,304.1048583984375,0.6762974262237549,0.093650110065937,0.0850789621472358,292.1943664550781,297.1499938964844,293.1499938964844,0.0101852295920252,-487.1318054199219,302.1470947265625,0.5516921281814575,0.050000000745058,0.0356227196753025,292.1231384277344,297.1499938964844,293.1499938964844,0.0115615893155336,-704.0966186523438,302.9054870605469,0.5516921281814575,0.050000000745058,0.0482302755117416,292.58038330078125,297.1499938964844,293.1499938964844,0.0052767624147236,-1956.537841796875,297.9425964355469,0.5516921281814575,0.050000000745058,0.2287836670875549,290.9138488769531,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.57861328125,290.9222412109375,1.0,0.1520515978336334,1.0,1.0,0.993312656879425,1.0,-0.5322336554527283,0.2251232266426086,0.3071104288101196,0.0905669257044792,0.0,0.0,0.2219719588756561,23.807579040527344,25.0,52.9703369140625,-4259.07470703125,30.120668411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12237548828125,303.46002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.869140625,18000.0,0.0,0.0,0.0875626057386398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536843180656433,0.1536886096000671,-4.283627276890911e-06,0.0,8.886491559678689e-05,0.0,0.0,8.372337341308594,0.0,0.0,0.0,0.3086484968662262,4.0,0.0,1.0
284400,292.2236633300781,297.1499938964844,293.1499938964844,0.0096561945974826,-607.8919067382812,301.8173217773437,0.5516921281814575,0.050000000745058,0.0458006374537944,291.9389343261719,297.1499938964844,293.1499938964844,0.0435203462839126,-1359.9896240234375,304.1048583984375,0.6762974262237549,0.093650110065937,0.0850789621472358,292.1943664550781,297.1499938964844,293.1499938964844,0.0101852295920252,-487.1318054199219,302.1470947265625,0.5516921281814575,0.050000000745058,0.0356227196753025,292.1231384277344,297.1499938964844,293.1499938964844,0.0115615893155336,-704.0966186523438,302.9054870605469,0.5516921281814575,0.050000000745058,0.0482302755117416,292.58038330078125,297.1499938964844,293.1499938964844,0.0052767624147236,-1956.537841796875,297.9425964355469,0.5516921281814575,0.050000000745058,0.2287836670875549,290.9138488769531,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.57861328125,290.9222412109375,1.0,0.1520515978336334,1.0,1.0,0.993312656879425,1.0,-0.5322336554527283,0.2251232266426086,0.3071104288101196,0.0905669257044792,0.0,0.0,0.2219719588756561,23.807579040527344,25.0,52.9703369140625,-4259.07470703125,30.120668411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12237548828125,303.46002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.869140625,18000.0,0.0,0.0,0.0875626057386398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536843180656433,0.1536886096000671,-4.283627276890911e-06,0.0,8.886491559678689e-05,0.0,0.0,8.372337341308594,0.0,0.0,0.0,0.3086484968662262,4.0,0.0,1.0
284460,292.2364196777344,297.1499938964844,293.1499938964844,0.0100707123056054,-621.1177368164062,302.1162414550781,0.5549942255020142,0.050000000745058,0.045778315514326,292.0107421875,297.1499938964844,293.1499938964844,0.0576257482171058,-1607.430908203125,304.0966796875,0.721546471118927,0.1097861006855964,0.1010361835360527,292.20611572265625,297.1499938964844,293.1499938964844,0.0106527246534824,-497.9173583984375,302.4578552246094,0.5549942255020142,0.050000000745058,0.0356053560972213,292.1349182128906,297.1499938964844,293.1499938964844,0.0121718682348728,-719.9475708007812,303.2382202148437,0.5549942255020142,0.050000000745058,0.0482067726552486,292.5948181152344,297.1499938964844,293.1499938964844,0.005398940294981,-1991.5933837890625,298.1265869140625,0.5549942255020142,0.050000000745058,0.2286721765995025,290.965576171875,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5927124023437,290.98126220703125,1.0,0.1528558433055877,1.0,1.0,0.993096113204956,1.0,-0.5511752963066101,0.233047068119049,0.3181281983852386,0.094603881239891,0.0,0.0,0.2435027509927749,23.36836624145508,25.0,93.31592559814452,-4484.73828125,31.42256164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0272827148437,303.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.73046875,18000.0,0.0,0.0,0.1008673757314682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688039600849151,0.1688082814216613,-4.315100341045763e-06,0.0,0.0001023675649776,0.0,0.0,9.302464485168455,0.0,0.0,0.0,0.3116445243358612,4.0,0.0,1.0
284520,292.2364196777344,297.1499938964844,293.1499938964844,0.0100707123056054,-621.1177368164062,302.1162414550781,0.5549942255020142,0.050000000745058,0.045778315514326,292.0107421875,297.1499938964844,293.1499938964844,0.0576257482171058,-1607.430908203125,304.0966796875,0.721546471118927,0.1097861006855964,0.1010361835360527,292.20611572265625,297.1499938964844,293.1499938964844,0.0106527246534824,-497.9173583984375,302.4578552246094,0.5549942255020142,0.050000000745058,0.0356053560972213,292.1349182128906,297.1499938964844,293.1499938964844,0.0121718682348728,-719.9475708007812,303.2382202148437,0.5549942255020142,0.050000000745058,0.0482067726552486,292.5948181152344,297.1499938964844,293.1499938964844,0.005398940294981,-1991.5933837890625,298.1265869140625,0.5549942255020142,0.050000000745058,0.2286721765995025,290.965576171875,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5927124023437,290.98126220703125,1.0,0.1528558433055877,1.0,1.0,0.993096113204956,1.0,-0.5511752963066101,0.233047068119049,0.3181281983852386,0.094603881239891,0.0,0.0,0.2435027509927749,23.36836624145508,25.0,93.31592559814452,-4484.73828125,31.42256164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0272827148437,303.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.73046875,18000.0,0.0,0.0,0.1008673757314682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688039600849151,0.1688082814216613,-4.315100341045763e-06,0.0,0.0001023675649776,0.0,0.0,9.302464485168455,0.0,0.0,0.0,0.3116445243358612,4.0,0.0,1.0
284580,292.2507629394531,297.1499938964844,293.1499938964844,0.0104760285466909,-632.7174682617188,302.40728759765625,0.5573902726173401,0.050000000745058,0.0457625910639762,292.0832214355469,297.1499938964844,293.1499938964844,0.0690097957849502,-1816.339111328125,304.0956115722656,0.7535721063613892,0.1239532530307769,0.1148430854082107,292.219482421875,297.1499938964844,293.1499938964844,0.0111140748485922,-507.4215087890625,302.7601928710937,0.5573902726173401,0.050000000745058,0.0355931259691715,292.1479187011719,297.1499938964844,293.1499938964844,0.0127870496362447,-734.0478515625,303.5619201660156,0.5573902726173401,0.050000000745058,0.0481902137398719,292.611572265625,297.1499938964844,293.1499938964844,0.0055064931511878,-2019.80078125,298.3085327148437,0.5573902726173401,0.050000000745058,0.2285936176776886,291.0413513183594,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092834472656,291.0580444335937,1.0,0.1537947356700897,1.0,1.0,0.9928795099258424,1.0,-0.567597508430481,0.239947885274887,0.3276495933532715,0.0980894565582275,0.0,0.0,0.2530205845832824,23.085590362548828,25.0,108.94825744628906,-4650.0888671875,32.67742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0877685546875,303.81951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.58984375,18000.0,0.0,0.0,0.1126814186573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773213744163513,0.1773257106542587,-4.338953658589162e-06,0.0,0.0001143573099398,0.0,0.0,9.850345611572266,0.0,0.0,0.0,0.3134883344173431,4.0,0.0,1.0
284640,292.2507629394531,297.1499938964844,293.1499938964844,0.0104760285466909,-632.7174682617188,302.40728759765625,0.5573902726173401,0.050000000745058,0.0457625910639762,292.0832214355469,297.1499938964844,293.1499938964844,0.0690097957849502,-1816.339111328125,304.0956115722656,0.7535721063613892,0.1239532530307769,0.1148430854082107,292.219482421875,297.1499938964844,293.1499938964844,0.0111140748485922,-507.4215087890625,302.7601928710937,0.5573902726173401,0.050000000745058,0.0355931259691715,292.1479187011719,297.1499938964844,293.1499938964844,0.0127870496362447,-734.0478515625,303.5619201660156,0.5573902726173401,0.050000000745058,0.0481902137398719,292.611572265625,297.1499938964844,293.1499938964844,0.0055064931511878,-2019.80078125,298.3085327148437,0.5573902726173401,0.050000000745058,0.2285936176776886,291.0413513183594,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092834472656,291.0580444335937,1.0,0.1537947356700897,1.0,1.0,0.9928795099258424,1.0,-0.567597508430481,0.239947885274887,0.3276495933532715,0.0980894565582275,0.0,0.0,0.2530205845832824,23.085590362548828,25.0,108.94825744628906,-4650.0888671875,32.67742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0877685546875,303.81951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.58984375,18000.0,0.0,0.0,0.1126814186573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773213744163513,0.1773257106542587,-4.338953658589162e-06,0.0,0.0001143573099398,0.0,0.0,9.850345611572266,0.0,0.0,0.0,0.3134883344173431,4.0,0.0,1.0
