time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2584228515625,297.1499938964844,293.1499938964844,0.0106814298778772,-638.354736328125,302.5482788085937,0.5583364367485046,0.050000000745058,0.0457564853131771,292.118896484375,297.1499938964844,293.1499938964844,0.0740289092063903,-1911.1553955078125,304.09637451171875,0.7680695652961731,0.1304607391357422,0.1211693584918975,292.2266540527344,297.1499938964844,293.1499938964844,0.0113494703546166,-512.0525512695312,302.90692138671875,0.5583364367485046,0.050000000745058,0.0355883762240409,292.1548156738281,297.1499938964844,293.1499938964844,0.0131057538092136,-740.955810546875,303.71954345703125,0.5583364367485046,0.050000000745058,0.0481837801635265,292.6204833984375,297.1499938964844,293.1499938964844,0.0055574080906808,-2032.9227294921875,298.3948974609375,0.5583364367485046,0.050000000745058,0.2285631150007248,291.0785522460937,291.1499938964844,270.36590576171875,269.9809265136719,283.2285461425781,292.6181640625,291.0935363769531,1.0,0.154298722743988,1.0,1.0,0.9927712082862854,1.0,-0.575132429599762,0.2431237548589706,0.3320086598396301,0.0996844768524169,0.0,0.0,0.2540373206138611,22.985790252685547,25.0,103.84294891357422,-4709.9287109375,33.29454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1736755371094,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.912109375,18000.0,0.0,0.0,0.1178657934069633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178897812962532,0.1789021641016006,-4.3458726395329e-06,0.0,0.0001196188022731,0.0,0.0,9.958306312561035,0.0,0.0,0.0,0.3138885796070099,4.0,0.0,1.0
284760,292.2663269042969,297.1499938964844,293.1499938964844,0.0108927488327026,-644.0947265625,302.6859436035156,0.5591375231742859,0.050000000745058,0.0457513555884361,292.1540222167969,297.1499938964844,293.1499938964844,0.0787094980478286,-2000.8258056640625,304.0976257324219,0.7816489934921265,0.136618971824646,0.1271533071994781,292.2341003417969,297.1499938964844,293.1499938964844,0.0115927178412675,-516.7728881835938,303.05047607421875,0.5591375231742859,0.050000000745058,0.0355843864381313,292.16192626953125,297.1499938964844,293.1499938964844,0.0134380431845784,-748.00634765625,303.8743896484375,0.5591375231742859,0.050000000745058,0.0481783784925937,292.6296081542969,297.1499938964844,293.1499938964844,0.0056080310605466,-2046.1729736328125,298.4768981933594,0.5591375231742859,0.050000000745058,0.2285374850034713,291.1114196777344,291.1499938964844,270.3675842285156,269.9837951660156,283.23468017578125,292.62725830078125,291.1239929199219,1.0,0.1548185646533966,1.0,1.0,0.992693305015564,1.0,-0.5822657346725464,0.2461353838443756,0.3361303508281708,0.1011916771531105,0.0,0.0,0.253283828496933,22.908992767333984,25.0,92.5208511352539,-4758.34619140625,33.90414810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2940673828125,303.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26953125,18000.0,0.0,0.0,0.122497946023941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790553033351898,0.1790596544742584,-4.349442860984709e-06,0.0,0.0001243198348674,0.0,0.0,9.975528717041016,0.0,0.0,0.0,0.3139941394329071,4.0,0.0,1.0
284820,292.28271484375,297.1499938964844,293.1499938964844,0.0113371992483735,-656.0601196289062,302.9520568847656,0.5604643821716309,0.050000000745058,0.0457429438829422,292.22137451171875,297.1499938964844,293.1499938964844,0.0873791947960853,-2169.22705078125,304.10064697265625,0.8061472177505493,0.1481934338808059,0.1383164376020431,292.24951171875,297.1499938964844,293.1499938964844,0.0121076013892889,-526.6197509765625,303.3290710449219,0.5604643821716309,0.050000000745058,0.0355778448283672,292.1766052246094,297.1499938964844,293.1499938964844,0.0142039842903614,-764.6065063476562,304.1466369628906,0.5612493753433228,0.0522006973624229,0.0483328998088836,292.64813232421875,297.1499938964844,293.1499938964844,0.0057096127420663,-2073.728515625,298.626953125,0.5604643821716309,0.050000000745058,0.2284954786300659,291.1600036621094,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.64581298828125,291.1673583984375,1.0,0.1558927446603775,1.0,1.0,0.9925374388694764,1.0,-0.5957790017127991,0.2518600225448608,0.3439190089702606,0.1040296480059623,0.0,0.0,0.24844890832901,22.798797607421875,25.0,60.881446838378906,-4834.4970703125,35.117435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62506103515625,304.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.951171875,18000.0,0.0,0.0,0.129983976483345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765353679656982,0.1765397191047668,-4.348741185822291e-06,0.0,0.0001319172151852,0.0,0.0,9.825743675231934,0.0,0.0,0.0,0.3135893940925598,4.0,0.0,1.0
284880,292.28271484375,297.1499938964844,293.1499938964844,0.0113371992483735,-656.0601196289062,302.9520568847656,0.5604643821716309,0.050000000745058,0.0457429438829422,292.22137451171875,297.1499938964844,293.1499938964844,0.0873791947960853,-2169.22705078125,304.10064697265625,0.8061472177505493,0.1481934338808059,0.1383164376020431,292.24951171875,297.1499938964844,293.1499938964844,0.0121076013892889,-526.6197509765625,303.3290710449219,0.5604643821716309,0.050000000745058,0.0355778448283672,292.1766052246094,297.1499938964844,293.1499938964844,0.0142039842903614,-764.6065063476562,304.1466369628906,0.5612493753433228,0.0522006973624229,0.0483328998088836,292.64813232421875,297.1499938964844,293.1499938964844,0.0057096127420663,-2073.728515625,298.626953125,0.5604643821716309,0.050000000745058,0.2284954786300659,291.1600036621094,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.64581298828125,291.1673583984375,1.0,0.1558927446603775,1.0,1.0,0.9925374388694764,1.0,-0.5957790017127991,0.2518600225448608,0.3439190089702606,0.1040296480059623,0.0,0.0,0.24844890832901,22.798797607421875,25.0,60.881446838378906,-4834.4970703125,35.117435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62506103515625,304.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.951171875,18000.0,0.0,0.0,0.129983976483345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765353679656982,0.1765397191047668,-4.348741185822291e-06,0.0,0.0001319172151852,0.0,0.0,9.825743675231934,0.0,0.0,0.0,0.3135893940925598,4.0,0.0,1.0
284940,292.2993469238281,297.1499938964844,293.1499938964844,0.0118148392066359,-668.9073486328125,303.2074584960937,0.5666929483413696,0.050000000745058,0.0457050129771232,292.287841796875,297.1499938964844,293.1499938964844,0.0952612683176994,-2323.531494140625,304.1039733886719,0.831416666507721,0.1582535356283188,0.1482525169849395,292.26544189453125,297.1499938964844,293.1499938964844,0.0126642286777496,-537.1602172851562,303.597412109375,0.5666929483413696,0.050000000745058,0.0355483442544937,292.2046203613281,297.1499938964844,293.1499938964844,0.0240730047225952,-1006.3141479492188,304.13092041015625,0.6292694211006165,0.0712428987026214,0.064086802303791,292.6670227050781,297.1499938964844,293.1499938964844,0.0058093881234526,-2102.86083984375,298.75543212890625,0.5666929483413696,0.050000000745058,0.2283059954643249,291.1765441894531,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6647033691406,291.1729431152344,1.0,0.1573261171579361,1.0,1.0,0.9923815727233888,1.0,-0.6262983083724976,0.2649278938770294,0.3613703846931457,0.1102396547794342,0.0,0.0,0.243220254778862,22.045459747314453,25.0,-2.6743741035461426,-4962.666015625,37.43917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0404052734375,304.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.818359375,18000.0,0.0,0.0,0.1351165175437927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726314723491668,0.1726358085870742,-4.341957719589118e-06,0.0,0.0001371260877931,0.0,0.0,9.582226753234863,0.0,0.0,0.0,0.3128454089164734,4.0,0.0,1.0
285000,292.2993469238281,297.1499938964844,293.1499938964844,0.0118148392066359,-668.9073486328125,303.2074584960937,0.5666929483413696,0.050000000745058,0.0457050129771232,292.287841796875,297.1499938964844,293.1499938964844,0.0952612683176994,-2323.531494140625,304.1039733886719,0.831416666507721,0.1582535356283188,0.1482525169849395,292.26544189453125,297.1499938964844,293.1499938964844,0.0126642286777496,-537.1602172851562,303.597412109375,0.5666929483413696,0.050000000745058,0.0355483442544937,292.2046203613281,297.1499938964844,293.1499938964844,0.0240730047225952,-1006.3141479492188,304.13092041015625,0.6292694211006165,0.0712428987026214,0.064086802303791,292.6670227050781,297.1499938964844,293.1499938964844,0.0058093881234526,-2102.86083984375,298.75543212890625,0.5666929483413696,0.050000000745058,0.2283059954643249,291.1765441894531,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6647033691406,291.1729431152344,1.0,0.1573261171579361,1.0,1.0,0.9923815727233888,1.0,-0.6262983083724976,0.2649278938770294,0.3613703846931457,0.1102396547794342,0.0,0.0,0.243220254778862,22.045459747314453,25.0,-2.6743741035461426,-4962.666015625,37.43917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0404052734375,304.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.818359375,18000.0,0.0,0.0,0.1351165175437927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726314723491668,0.1726358085870742,-4.341957719589118e-06,0.0,0.0001371260877931,0.0,0.0,9.582226753234863,0.0,0.0,0.0,0.3128454089164734,4.0,0.0,1.0
285060,292.3160400390625,297.1499938964844,293.1499938964844,0.0123661952093243,-684.0831909179688,303.4535217285156,0.5713421106338501,0.050000000745058,0.0456780679523944,292.3541259765625,297.1499938964844,293.1499938964844,0.1022574454545974,-2460.104248046875,304.107666015625,0.8512694835662842,0.1666542887687683,0.1564836949110031,292.2818298339844,297.1499938964844,293.1499938964844,0.0133089674636721,-549.5449829101562,303.8571472167969,0.5713421106338501,0.050000000745058,0.0355273857712745,292.2528991699219,297.1499938964844,293.1499938964844,0.03640928119421,-1233.78857421875,304.11688232421875,0.6777176260948181,0.0854278430342674,0.0784108191728591,292.68701171875,297.1499938964844,293.1499938964844,0.0059172338806092,-2137.819580078125,298.8531188964844,0.5713421106338501,0.050000000745058,0.2281714081764221,291.14208984375,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846923828125,291.13525390625,1.0,0.1590182781219482,1.0,1.0,0.992312788963318,1.0,-0.6531493067741394,0.276503175497055,0.3766461312770843,0.115663819015026,0.0,0.0,0.2463461756706237,21.55829811096192,25.0,-43.09608840942383,-5134.876953125,39.77588653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4818115234375,304.4070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1382569074630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173118308186531,0.1731226444244384,-4.338059170549968e-06,0.0,0.0001403131755068,0.0,0.0,9.602294921875,0.0,0.0,0.0,0.3128499388694763,4.0,0.0,1.0
285120,292.3160400390625,297.1499938964844,293.1499938964844,0.0123661952093243,-684.0831909179688,303.4535217285156,0.5713421106338501,0.050000000745058,0.0456780679523944,292.3541259765625,297.1499938964844,293.1499938964844,0.1022574454545974,-2460.104248046875,304.107666015625,0.8512694835662842,0.1666542887687683,0.1564836949110031,292.2818298339844,297.1499938964844,293.1499938964844,0.0133089674636721,-549.5449829101562,303.8571472167969,0.5713421106338501,0.050000000745058,0.0355273857712745,292.2528991699219,297.1499938964844,293.1499938964844,0.03640928119421,-1233.78857421875,304.11688232421875,0.6777176260948181,0.0854278430342674,0.0784108191728591,292.68701171875,297.1499938964844,293.1499938964844,0.0059172338806092,-2137.819580078125,298.8531188964844,0.5713421106338501,0.050000000745058,0.2281714081764221,291.14208984375,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846923828125,291.13525390625,1.0,0.1590182781219482,1.0,1.0,0.992312788963318,1.0,-0.6531493067741394,0.276503175497055,0.3766461312770843,0.115663819015026,0.0,0.0,0.2463461756706237,21.55829811096192,25.0,-43.09608840942383,-5134.876953125,39.77588653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4818115234375,304.4070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1382569074630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173118308186531,0.1731226444244384,-4.338059170549968e-06,0.0,0.0001403131755068,0.0,0.0,9.602294921875,0.0,0.0,0.0,0.3128499388694763,4.0,0.0,1.0
285180,292.3331298828125,297.1499938964844,293.1499938964844,0.0129318758845329,-698.3765258789062,303.6944580078125,0.5742999315261841,0.050000000745058,0.0456614717841148,292.4167175292969,297.1499938964844,293.1499938964844,0.1084502637386322,-2579.14404296875,304.1114501953125,0.8677661418914795,0.1741208136081695,0.1637268960475921,292.298583984375,297.1499938964844,293.1499938964844,0.0139764128252863,-561.2285766601562,304.11151123046875,0.5742999315261841,0.050000000745058,0.0355144776403903,292.3066711425781,297.1499938964844,293.1499938964844,0.0470807030797004,-1418.407958984375,304.1102905273437,0.7148321866989136,0.0972595065832138,0.0900536105036735,292.7080993652344,297.1499938964844,293.1499938964844,0.0060167126357555,-2168.88916015625,298.9454040527344,0.5742999315261841,0.050000000745058,0.2280885130167007,291.117431640625,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.70574951171875,291.1156311035156,1.0,0.1608241200447082,1.0,1.0,0.9922440648078918,1.0,-0.6756805181503296,0.2862829864025116,0.389397531747818,0.1201660633087158,0.0,0.0,0.2526340186595917,21.312328338623047,25.0,-27.536693572998047,-5337.55810546875,42.012840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8974304199219,304.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.779296875,18000.0,0.0,0.0,0.1399256885051727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771589517593383,0.1771632879972458,-4.343188265920617e-06,0.0,0.0001420067856088,0.0,0.0,9.850150108337402,0.0,0.0,0.0,0.3135830461978912,4.0,0.0,1.0
285240,292.3331298828125,297.1499938964844,293.1499938964844,0.0129318758845329,-698.3765258789062,303.6944580078125,0.5742999315261841,0.050000000745058,0.0456614717841148,292.4167175292969,297.1499938964844,293.1499938964844,0.1084502637386322,-2579.14404296875,304.1114501953125,0.8677661418914795,0.1741208136081695,0.1637268960475921,292.298583984375,297.1499938964844,293.1499938964844,0.0139764128252863,-561.2285766601562,304.11151123046875,0.5742999315261841,0.050000000745058,0.0355144776403903,292.3066711425781,297.1499938964844,293.1499938964844,0.0470807030797004,-1418.407958984375,304.1102905273437,0.7148321866989136,0.0972595065832138,0.0900536105036735,292.7080993652344,297.1499938964844,293.1499938964844,0.0060167126357555,-2168.88916015625,298.9454040527344,0.5742999315261841,0.050000000745058,0.2280885130167007,291.117431640625,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.70574951171875,291.1156311035156,1.0,0.1608241200447082,1.0,1.0,0.9922440648078918,1.0,-0.6756805181503296,0.2862829864025116,0.389397531747818,0.1201660633087158,0.0,0.0,0.2526340186595917,21.312328338623047,25.0,-27.536693572998047,-5337.55810546875,42.012840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8974304199219,304.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.779296875,18000.0,0.0,0.0,0.1399256885051727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771589517593383,0.1771632879972458,-4.343188265920617e-06,0.0,0.0001420067856088,0.0,0.0,9.850150108337402,0.0,0.0,0.0,0.3135830461978912,4.0,0.0,1.0
285300,292.3418273925781,297.1499938964844,293.1499938964844,0.0132108852267265,-704.8716430664062,303.81280517578125,0.5761475563049316,0.050000000745058,0.0456513278186321,292.4466552734375,297.1499938964844,293.1499938964844,0.111255906522274,-2632.424072265625,304.11334228515625,0.8760730624198914,0.1775305271148681,0.1670527458190918,292.3075256347656,297.1499938964844,293.1499938964844,0.0152262095361948,-588.7490234375,304.14520263671875,0.5873985886573792,0.0564419515430927,0.0372831597924232,292.33355712890625,297.1499938964844,293.1499938964844,0.0518128387629985,-1501.1243896484375,304.1089172363281,0.7295265793800354,0.1026630625128746,0.0952957645058631,292.7189025878906,297.1499938964844,293.1499938964844,0.0060604312457144,-2181.844482421875,298.9918518066406,0.5761475563049316,0.050000000745058,0.2280378341674804,291.1141967773437,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.716552734375,291.11383056640625,1.0,0.1617776006460189,1.0,1.0,0.9922096729278564,1.0,-0.6880104541778564,0.2916731238365173,0.3963373303413391,0.1225813776254654,0.0,0.0,0.2553700804710388,21.149776458740234,25.0,-16.89493179321289,-5439.4384765625,43.245635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0843811035156,304.8397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.189453125,18000.0,0.0,0.0,0.1403702497482299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791608482599258,0.1791651844978332,-4.3471541175676975e-06,0.0,0.0001424579531885,0.0,0.0,9.976642608642578,0.0,0.0,0.0,0.3139814734458923,4.0,0.0,1.0
285360,292.35064697265625,297.1499938964844,293.1499938964844,0.0134923122823238,-711.2012329101562,303.9294738769531,0.5792776942253113,0.050000000745058,0.0456345118582248,292.4767761230469,297.1499938964844,293.1499938964844,0.1138314679265022,-2681.04296875,304.1153259277344,0.8856112360954285,0.1805233657360077,0.1700720787048339,292.3222045898437,297.1499938964844,293.1499938964844,0.0197507385164499,-674.6549072265625,304.1378173828125,0.6201063990592957,0.0642387121915817,0.042729876935482,292.3598937988281,297.1499938964844,293.1499938964844,0.0562536120414733,-1579.9625244140625,304.1083374023437,0.7443767786026001,0.1078346893191337,0.1002808883786201,292.7298889160156,297.1499938964844,293.1499938964844,0.0061008264310657,-2193.789794921875,299.0362548828125,0.5792776942253113,0.050000000745058,0.2279538363218307,291.1116638183594,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275390625,291.1097106933594,1.0,0.1628297567367553,1.0,1.0,0.992239475250244,1.0,-0.704032301902771,0.2986959517002105,0.405336320400238,0.1257131993770599,0.0,0.0,0.2581563591957092,20.84295654296875,25.0,-19.075544357299805,-5548.63720703125,44.77598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.253662109375,304.939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.474609375,18000.0,0.0,0.0,0.1406355947256088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810273826122284,0.181031733751297,-4.35106949225883e-06,0.0,0.0001427272509317,0.0,0.0,10.09544849395752,0.0,0.0,0.0,0.3143640160560608,4.0,0.0,1.0
285420,292.3685302734375,297.1499938964844,293.1499938964844,0.0140310311689972,-723.25732421875,304.1473693847656,0.583968460559845,0.0507460944354534,0.0456328354775905,292.5365905761719,297.1499938964844,293.1499938964844,0.1182461231946945,-2763.896728515625,304.1195373535156,0.9006354212760925,0.1854531019926071,0.1750131249427795,292.36474609375,297.1499938964844,293.1499938964844,0.029539618641138,-821.578125,304.12567138671875,0.6654464602470398,0.0766092166304588,0.0520074740052223,292.4104309082031,297.1499938964844,293.1499938964844,0.0645188093185424,-1730.607666015625,304.1084899902344,0.7716035842895508,0.1176017522811889,0.1096781566739082,292.752685546875,297.1499938964844,293.1499938964844,0.006180100608617,-2218.1728515625,299.1116638183594,0.5838565826416016,0.050000000745058,0.2278345674276352,291.0928649902344,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7503356933594,291.0901184082031,1.0,0.1650564521551132,1.0,1.0,0.9922990202903748,1.0,-0.7322303056716919,0.3111196458339691,0.4211106598377228,0.13118976354599,0.0,0.0,0.2669501304626465,20.459104537963867,25.0,-23.144201278686523,-5769.31689453125,47.77335739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531005859375,305.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.56640625,18000.0,0.0,0.0,0.1408647745847702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864777207374572,0.1864820718765258,-4.360236289357999e-06,0.0,0.0001429598487447,0.0,0.0,10.439257621765137,0.0,0.0,0.0,0.3154428601264953,4.0,0.0,1.0
285480,292.3685302734375,297.1499938964844,293.1499938964844,0.0140310311689972,-723.25732421875,304.1473693847656,0.583968460559845,0.0507460944354534,0.0456328354775905,292.5365905761719,297.1499938964844,293.1499938964844,0.1182461231946945,-2763.896728515625,304.1195373535156,0.9006354212760925,0.1854531019926071,0.1750131249427795,292.36474609375,297.1499938964844,293.1499938964844,0.029539618641138,-821.578125,304.12567138671875,0.6654464602470398,0.0766092166304588,0.0520074740052223,292.4104309082031,297.1499938964844,293.1499938964844,0.0645188093185424,-1730.607666015625,304.1084899902344,0.7716035842895508,0.1176017522811889,0.1096781566739082,292.752685546875,297.1499938964844,293.1499938964844,0.006180100608617,-2218.1728515625,299.1116638183594,0.5838565826416016,0.050000000745058,0.2278345674276352,291.0928649902344,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7503356933594,291.0901184082031,1.0,0.1650564521551132,1.0,1.0,0.9922990202903748,1.0,-0.7322303056716919,0.3111196458339691,0.4211106598377228,0.13118976354599,0.0,0.0,0.2669501304626465,20.459104537963867,25.0,-23.144201278686523,-5769.31689453125,47.77335739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531005859375,305.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.56640625,18000.0,0.0,0.0,0.1408647745847702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864777207374572,0.1864820718765258,-4.360236289357999e-06,0.0,0.0001429598487447,0.0,0.0,10.439257621765137,0.0,0.0,0.0,0.3154428601264953,4.0,0.0,1.0
285540,292.3987121582031,297.1499938964844,293.1499938964844,0.0205184761434793,-884.6643676757812,304.1371765136719,0.6343371868133545,0.0644905716180801,0.0558828152716159,292.59381103515625,297.1499938964844,293.1499938964844,0.1217179000377655,-2828.39111328125,304.1239013671875,0.9193887710571288,0.1893796920776367,0.1788248121738433,292.4114074707031,297.1499938964844,293.1499938964844,0.0387016758322715,-941.1360473632812,304.1186218261719,0.706673264503479,0.0870438739657402,0.0595303513109684,292.4582214355469,297.1499938964844,293.1499938964844,0.0719446167349815,-1870.078857421875,304.1099853515625,0.8014042973518372,0.1266444027423858,0.1183623224496841,292.7767333984375,297.1499938964844,293.1499938964844,0.0062454678118228,-2238.029052734375,299.17730712890625,0.5916003584861755,0.050000000745058,0.2276424765586853,291.07763671875,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7743530273437,291.07379150390625,1.0,0.1676045954227447,1.0,1.0,0.9923585653305054,1.0,-0.768323540687561,0.3271601498126983,0.4411633908748626,0.1380868554115295,0.0,0.0,0.2775449156761169,19.7624568939209,25.0,-27.997642517089844,-6027.337890625,51.57830047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7157592773437,305.2846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.9921875,18000.0,0.0,0.0,0.1410896778106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938285529613495,0.1938329190015792,-4.374073796498124e-06,0.0,0.0001431880809832,0.0,0.0,10.911140441894531,0.0,0.0,0.0,0.3169308304786682,4.0,0.0,1.0
285600,292.3987121582031,297.1499938964844,293.1499938964844,0.0205184761434793,-884.6643676757812,304.1371765136719,0.6343371868133545,0.0644905716180801,0.0558828152716159,292.59381103515625,297.1499938964844,293.1499938964844,0.1217179000377655,-2828.39111328125,304.1239013671875,0.9193887710571288,0.1893796920776367,0.1788248121738433,292.4114074707031,297.1499938964844,293.1499938964844,0.0387016758322715,-941.1360473632812,304.1186218261719,0.706673264503479,0.0870438739657402,0.0595303513109684,292.4582214355469,297.1499938964844,293.1499938964844,0.0719446167349815,-1870.078857421875,304.1099853515625,0.8014042973518372,0.1266444027423858,0.1183623224496841,292.7767333984375,297.1499938964844,293.1499938964844,0.0062454678118228,-2238.029052734375,299.17730712890625,0.5916003584861755,0.050000000745058,0.2276424765586853,291.07763671875,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7743530273437,291.07379150390625,1.0,0.1676045954227447,1.0,1.0,0.9923585653305054,1.0,-0.768323540687561,0.3271601498126983,0.4411633908748626,0.1380868554115295,0.0,0.0,0.2775449156761169,19.7624568939209,25.0,-27.997642517089844,-6027.337890625,51.57830047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7157592773437,305.2846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.9921875,18000.0,0.0,0.0,0.1410896778106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938285529613495,0.1938329190015792,-4.374073796498124e-06,0.0,0.0001431880809832,0.0,0.0,10.911140441894531,0.0,0.0,0.0,0.3169308304786682,4.0,0.0,1.0
285660,292.4465637207031,297.1499938964844,293.1499938964844,0.027781082317233,-1030.6148681640625,304.1295166015625,0.6736520528793335,0.0738360881805419,0.0649645999073982,292.63873291015625,297.1499938964844,293.1499938964844,0.1257321983575821,-2903.06982421875,304.1258544921875,0.9385855793952942,0.1943422853946685,0.1831900179386139,292.45721435546875,297.1499938964844,293.1499938964844,0.0471689850091934,-1049.109130859375,304.11505126953125,0.7380682229995728,0.0964686349034309,0.066256858408451,292.5033874511719,297.1499938964844,293.1499938964844,0.0787553489208221,-2001.0606689453125,304.1119689941406,0.8264153599739075,0.1350112557411193,0.1264043301343917,292.8021240234375,297.1499938964844,293.1499938964844,0.0063041597604751,-2256.554443359375,299.2276306152344,0.5980178713798523,0.050000000745058,0.2274911552667617,291.0533752441406,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7997131347656,291.051025390625,1.0,0.1704092174768448,1.0,1.0,0.9925953149795532,1.0,-0.8020057082176208,0.3422205448150635,0.4597851932048797,0.1445044726133346,0.0,0.0,0.292136400938034,19.26919937133789,25.0,-26.03824043273925,-6302.06298828125,55.57255172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7979736328125,305.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17946.00390625,18000.0,0.0,0.0,0.1418073922395706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204206496477127,0.2042108923196792,-4.393297786009498e-06,0.0,0.0001439164770999,0.0,0.0,11.586233139038086,0.0,0.0,0.0,0.3190582692623138,4.0,0.0,1.0
285720,292.4465637207031,297.1499938964844,293.1499938964844,0.027781082317233,-1030.6148681640625,304.1295166015625,0.6736520528793335,0.0738360881805419,0.0649645999073982,292.63873291015625,297.1499938964844,293.1499938964844,0.1257321983575821,-2903.06982421875,304.1258544921875,0.9385855793952942,0.1943422853946685,0.1831900179386139,292.45721435546875,297.1499938964844,293.1499938964844,0.0471689850091934,-1049.109130859375,304.11505126953125,0.7380682229995728,0.0964686349034309,0.066256858408451,292.5033874511719,297.1499938964844,293.1499938964844,0.0787553489208221,-2001.0606689453125,304.1119689941406,0.8264153599739075,0.1350112557411193,0.1264043301343917,292.8021240234375,297.1499938964844,293.1499938964844,0.0063041597604751,-2256.554443359375,299.2276306152344,0.5980178713798523,0.050000000745058,0.2274911552667617,291.0533752441406,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7997131347656,291.051025390625,1.0,0.1704092174768448,1.0,1.0,0.9925953149795532,1.0,-0.8020057082176208,0.3422205448150635,0.4597851932048797,0.1445044726133346,0.0,0.0,0.292136400938034,19.26919937133789,25.0,-26.03824043273925,-6302.06298828125,55.57255172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7979736328125,305.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17946.00390625,18000.0,0.0,0.0,0.1418073922395706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204206496477127,0.2042108923196792,-4.393297786009498e-06,0.0,0.0001439164770999,0.0,0.0,11.586233139038086,0.0,0.0,0.0,0.3190582692623138,4.0,0.0,1.0
285780,292.49591064453125,297.1499938964844,293.1499938964844,0.0343337282538414,-1140.9718017578125,304.1256408691406,0.7051694989204407,0.0816507041454315,0.0722301304340362,292.67657470703125,297.1499938964844,293.1499938964844,0.1300774961709976,-2983.211669921875,304.12664794921875,0.9560067653656006,0.1996183842420578,0.1881403625011444,292.501220703125,297.1499938964844,293.1499938964844,0.0547134988009929,-1146.9442138671875,304.1141967773437,0.7649924755096436,0.1050934493541717,0.0724027156829834,292.54608154296875,297.1499938964844,293.1499938964844,0.0848736688494682,-2120.16650390625,304.1144714355469,0.8473988175392151,0.1427333354949951,0.1338346600532531,292.8282470703125,297.1499938964844,293.1499938964844,0.0063489158637821,-2269.666259765625,299.2732849121094,0.6029695272445679,0.050000000745058,0.2273787707090377,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.82586669921875,291.04541015625,1.0,0.1733601838350296,1.0,1.0,0.9928320050239564,1.0,-0.8328260183334351,0.3560769855976105,0.4767490029335022,0.150370791554451,0.0,0.0,0.3067499697208404,18.96369743347168,25.0,-9.680381774902344,-6567.8935546875,59.655494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78375244140625,305.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.357421875,18000.0,0.0,0.0,0.1433577239513397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161067426204681,0.2161111682653427,-4.41920974481036e-06,0.0,0.0001454898592783,0.0,0.0,12.384982109069824,0.0,0.0,0.0,0.3216129839420318,4.0,0.0,1.0
285840,292.49591064453125,297.1499938964844,293.1499938964844,0.0343337282538414,-1140.9718017578125,304.1256408691406,0.7051694989204407,0.0816507041454315,0.0722301304340362,292.67657470703125,297.1499938964844,293.1499938964844,0.1300774961709976,-2983.211669921875,304.12664794921875,0.9560067653656006,0.1996183842420578,0.1881403625011444,292.501220703125,297.1499938964844,293.1499938964844,0.0547134988009929,-1146.9442138671875,304.1141967773437,0.7649924755096436,0.1050934493541717,0.0724027156829834,292.54608154296875,297.1499938964844,293.1499938964844,0.0848736688494682,-2120.16650390625,304.1144714355469,0.8473988175392151,0.1427333354949951,0.1338346600532531,292.8282470703125,297.1499938964844,293.1499938964844,0.0063489158637821,-2269.666259765625,299.2732849121094,0.6029695272445679,0.050000000745058,0.2273787707090377,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.82586669921875,291.04541015625,1.0,0.1733601838350296,1.0,1.0,0.9928320050239564,1.0,-0.8328260183334351,0.3560769855976105,0.4767490029335022,0.150370791554451,0.0,0.0,0.3067499697208404,18.96369743347168,25.0,-9.680381774902344,-6567.8935546875,59.655494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78375244140625,305.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.357421875,18000.0,0.0,0.0,0.1433577239513397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161067426204681,0.2161111682653427,-4.41920974481036e-06,0.0,0.0001454898592783,0.0,0.0,12.384982109069824,0.0,0.0,0.0,0.3216129839420318,4.0,0.0,1.0
285900,292.5198974609375,297.1499938964844,293.1499938964844,0.0379178971052169,-1197.3101806640625,304.1236572265625,0.7181007862091064,0.0852251127362251,0.0755278393626213,292.694091796875,297.1499938964844,293.1499938964844,0.1321947276592254,-3021.9931640625,304.1270446777344,0.963437557220459,0.2021725624799728,0.1905783861875534,292.5224609375,297.1499938964844,293.1499938964844,0.0581699348986148,-1192.62548828125,304.1144104003906,0.7775311470031738,0.1091381385922432,0.0752840042114257,292.5665283203125,297.1499938964844,293.1499938964844,0.0877185016870498,-2175.817626953125,304.1157531738281,0.8570768237113953,0.1463675498962402,0.1373327076435089,292.8414306640625,297.1499938964844,293.1499938964844,0.0063668731600046,-2274.697021484375,299.2936706542969,0.6049692034721375,0.050000000745058,0.2273343652486801,291.0451965332031,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.839111328125,291.0453491210937,1.0,0.1748684048652649,1.0,1.0,0.9929503798484802,1.0,-0.8473130464553833,0.3626111149787903,0.4847019016742706,0.1531355232000351,0.0,0.0,0.3137763142585754,18.86751174926757,25.0,-4.321290016174316,-6690.23681640625,61.72435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7477111816406,305.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.865234375,18000.0,0.0,0.0,0.1444846838712692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222050741314888,0.2220551818609237,-4.43317367171403e-06,0.0,0.0001466335816076,0.0,0.0,12.793038368225098,0.0,0.0,0.0,0.3229337632656097,4.0,0.0,1.0
285960,292.5433044433594,297.1499938964844,293.1499938964844,0.0409444347023963,-1246.6676025390625,304.1229553222656,0.7290233969688416,0.0886110141873359,0.0786489993333816,292.7109680175781,297.1499938964844,293.1499938964844,0.134244829416275,-3059.388916015625,304.12750244140625,0.9699541926383972,0.2046331912279129,0.1929397284984588,292.5431823730469,297.1499938964844,293.1499938964844,0.0614380538463592,-1236.391845703125,304.1149597167969,0.7892971634864807,0.1130165383219719,0.0780472755432128,292.5863647460937,297.1499938964844,293.1499938964844,0.0904429703950882,-2229.181640625,304.1170349121094,0.8662146925926208,0.1498589813709259,0.1406943649053573,292.8546447753906,297.1499938964844,293.1499938964844,0.006382452789694,-2278.988525390625,299.3119506835937,0.6066645979881287,0.050000000745058,0.2272971272468567,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.85235595703125,291.0460510253906,1.0,0.1763875186443328,1.0,1.0,0.993122696876526,1.0,-0.8611994981765747,0.368883728981018,0.4923157691955566,0.1557932496070861,0.0,0.0,0.3206851780414581,18.805299758911133,25.0,-0.4899064004421234,-6806.99462890625,63.8037223815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972351074219,305.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.361328125,18000.0,0.0,0.0,0.1458429247140884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280385494232177,0.2280429899692535,-4.447584615263622e-06,0.0,0.0001480120263295,0.0,0.0,13.209537506103516,0.0,0.0,0.0,0.324285626411438,4.0,0.0,1.0
286020,292.5882263183594,297.1499938964844,293.1499938964844,0.0465219467878341,-1337.706787109375,304.1227111816406,0.7480424046516418,0.0948681309819221,0.0844158008694648,292.7430725097656,297.1499938964844,293.1499938964844,0.1380974203348159,-3129.23779296875,304.1285705566406,0.9804495573043824,0.209242895245552,0.1973811686038971,292.5830993652344,297.1499938964844,293.1499938964844,0.0674539506435394,-1318.426025390625,304.1166076660156,0.8100948929786682,0.1202952787280082,0.0832371264696121,292.6243591308594,297.1499938964844,293.1499938964844,0.0955611616373062,-2329.31787109375,304.1194763183594,0.8827180862426758,0.1564307510852813,0.1470264494419098,292.88134765625,297.1499938964844,293.1499938964844,0.0064061041921377,-2285.27734375,299.3417053222656,0.6091925501823425,0.050000000745058,0.2272422164678573,291.04888916015625,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.87908935546875,291.0495910644531,1.0,0.1794296354055404,1.0,1.0,0.9934673309326172,1.0,-0.887214183807373,0.3806569874286651,0.5065571665763855,0.1608072817325592,0.0,0.0,0.3339836299419403,18.772470474243164,25.0,4.748483180999756,-7025.02294921875,67.97044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5662536621094,305.56268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.9140625,18000.0,0.0,0.0,0.1492176353931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400656342506408,0.2400701195001602,-4.477732545637991e-06,0.0,0.0001514369359938,0.0,0.0,14.063653945922852,0.0,0.0,0.0,0.3270681500434875,4.0,0.0,1.0
286080,292.5882263183594,297.1499938964844,293.1499938964844,0.0465219467878341,-1337.706787109375,304.1227111816406,0.7480424046516418,0.0948681309819221,0.0844158008694648,292.7430725097656,297.1499938964844,293.1499938964844,0.1380974203348159,-3129.23779296875,304.1285705566406,0.9804495573043824,0.209242895245552,0.1973811686038971,292.5830993652344,297.1499938964844,293.1499938964844,0.0674539506435394,-1318.426025390625,304.1166076660156,0.8100948929786682,0.1202952787280082,0.0832371264696121,292.6243591308594,297.1499938964844,293.1499938964844,0.0955611616373062,-2329.31787109375,304.1194763183594,0.8827180862426758,0.1564307510852813,0.1470264494419098,292.88134765625,297.1499938964844,293.1499938964844,0.0064061041921377,-2285.27734375,299.3417053222656,0.6091925501823425,0.050000000745058,0.2272422164678573,291.04888916015625,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.87908935546875,291.0495910644531,1.0,0.1794296354055404,1.0,1.0,0.9934673309326172,1.0,-0.887214183807373,0.3806569874286651,0.5065571665763855,0.1608072817325592,0.0,0.0,0.3339836299419403,18.772470474243164,25.0,4.748483180999756,-7025.02294921875,67.97044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5662536621094,305.56268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.9140625,18000.0,0.0,0.0,0.1492176353931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400656342506408,0.2400701195001602,-4.477732545637991e-06,0.0,0.0001514369359938,0.0,0.0,14.063653945922852,0.0,0.0,0.0,0.3270681500434875,4.0,0.0,1.0
286140,292.63055419921875,297.1499938964844,293.1499938964844,0.051481157541275,-1419.58056640625,304.1235656738281,0.7645031809806824,0.1005123555660247,0.0896147862076759,292.773193359375,297.1499938964844,293.1499938964844,0.141610637307167,-3192.4560546875,304.1298522949219,0.9881238341331482,0.2134424597024917,0.2014357298612594,292.6209716796875,297.1499938964844,293.1499938964844,0.0728485211730003,-1393.5009765625,304.1187744140625,0.8263469338417053,0.12697234749794,0.0880003869533538,292.6601867675781,297.1499938964844,293.1499938964844,0.1002828180789947,-2421.148681640625,304.12176513671875,0.8967446684837341,0.1624831408262252,0.1528621017932891,292.9078674316406,297.1499938964844,293.1499938964844,0.0064214877784252,-2289.078857421875,299.3634338378906,0.6106916069984436,0.050000000745058,0.2272098660469055,291.05426025390625,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9057312011719,291.05517578125,1.0,0.1824361383914947,1.0,1.0,0.9938119649887084,1.0,-0.9110024571418762,0.3914407193660736,0.519561767578125,0.1654505729675293,0.0,0.0,0.3464029431343078,18.84332656860352,25.0,7.747272968292236,-7223.43505859375,72.11306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41522216796875,305.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.90234375,18000.0,0.0,0.0,0.1533638387918472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519035041332245,0.251908004283905,-4.5091696847521234e-06,0.0,0.0001556447969051,0.0,0.0,14.928811073303224,0.0,0.0,0.0,0.3299024403095245,4.0,0.0,1.0
286200,292.63055419921875,297.1499938964844,293.1499938964844,0.051481157541275,-1419.58056640625,304.1235656738281,0.7645031809806824,0.1005123555660247,0.0896147862076759,292.773193359375,297.1499938964844,293.1499938964844,0.141610637307167,-3192.4560546875,304.1298522949219,0.9881238341331482,0.2134424597024917,0.2014357298612594,292.6209716796875,297.1499938964844,293.1499938964844,0.0728485211730003,-1393.5009765625,304.1187744140625,0.8263469338417053,0.12697234749794,0.0880003869533538,292.6601867675781,297.1499938964844,293.1499938964844,0.1002828180789947,-2421.148681640625,304.12176513671875,0.8967446684837341,0.1624831408262252,0.1528621017932891,292.9078674316406,297.1499938964844,293.1499938964844,0.0064214877784252,-2289.078857421875,299.3634338378906,0.6106916069984436,0.050000000745058,0.2272098660469055,291.05426025390625,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9057312011719,291.05517578125,1.0,0.1824361383914947,1.0,1.0,0.9938119649887084,1.0,-0.9110024571418762,0.3914407193660736,0.519561767578125,0.1654505729675293,0.0,0.0,0.3464029431343078,18.84332656860352,25.0,7.747272968292236,-7223.43505859375,72.11306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41522216796875,305.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.90234375,18000.0,0.0,0.0,0.1533638387918472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519035041332245,0.251908004283905,-4.5091696847521234e-06,0.0,0.0001556447969051,0.0,0.0,14.928811073303224,0.0,0.0,0.0,0.3299024403095245,4.0,0.0,1.0
286260,292.6701965332031,297.1499938964844,293.1499938964844,0.0558978468179702,-1493.602783203125,304.1250305175781,0.7786560654640198,0.1056315675377845,0.0943268463015556,292.8013916015625,297.1499938964844,293.1499938964844,0.1448090821504593,-3249.630859375,304.1312561035156,0.993711531162262,0.2172663807868957,0.2051302790641784,292.65673828125,297.1499938964844,293.1499938964844,0.0777229592204094,-1462.384765625,304.1210632324219,0.839816153049469,0.1331210881471634,0.0923832803964614,292.6938171386719,297.1499938964844,293.1499938964844,0.1046617180109024,-2505.508544921875,304.1238708496094,0.9086807370185852,0.1680694371461868,0.1582468152046203,292.9335021972656,297.1499938964844,293.1499938964844,0.0064306049607694,-2291.03271484375,299.3788452148437,0.6113721132278442,0.050000000745058,0.2271950095891952,291.0609741210937,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314880371094,291.06201171875,1.0,0.185368925333023,1.0,1.0,0.994167685508728,1.0,-0.9327977895736694,0.401327908039093,0.5314698219299316,0.1697730720043182,0.0,0.0,0.3578357398509979,18.992338180541992,25.0,9.577970504760742,-7405.373046875,76.20099639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650756835937,305.53619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.1953125,18000.0,0.0,0.0,0.1581092178821563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263338953256607,0.2633435130119324,-4.54124028692604e-06,0.0,0.0001604607532499,0.0,0.0,15.788952827453612,0.0,0.0,0.0,0.3327335715293884,4.0,0.0,1.0
286320,292.6701965332031,297.1499938964844,293.1499938964844,0.0558978468179702,-1493.602783203125,304.1250305175781,0.7786560654640198,0.1056315675377845,0.0943268463015556,292.8013916015625,297.1499938964844,293.1499938964844,0.1448090821504593,-3249.630859375,304.1312561035156,0.993711531162262,0.2172663807868957,0.2051302790641784,292.65673828125,297.1499938964844,293.1499938964844,0.0777229592204094,-1462.384765625,304.1210632324219,0.839816153049469,0.1331210881471634,0.0923832803964614,292.6938171386719,297.1499938964844,293.1499938964844,0.1046617180109024,-2505.508544921875,304.1238708496094,0.9086807370185852,0.1680694371461868,0.1582468152046203,292.9335021972656,297.1499938964844,293.1499938964844,0.0064306049607694,-2291.03271484375,299.3788452148437,0.6113721132278442,0.050000000745058,0.2271950095891952,291.0609741210937,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314880371094,291.06201171875,1.0,0.185368925333023,1.0,1.0,0.994167685508728,1.0,-0.9327977895736694,0.401327908039093,0.5314698219299316,0.1697730720043182,0.0,0.0,0.3578357398509979,18.992338180541992,25.0,9.577970504760742,-7405.373046875,76.20099639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650756835937,305.53619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.1953125,18000.0,0.0,0.0,0.1581092178821563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263338953256607,0.2633435130119324,-4.54124028692604e-06,0.0,0.0001604607532499,0.0,0.0,15.788952827453612,0.0,0.0,0.0,0.3327335715293884,4.0,0.0,1.0
286380,292.7071228027344,297.1499938964844,293.1499938964844,0.059842225164175,-1560.7413330078125,304.12677001953125,0.7899263501167297,0.1102936491370201,0.098616674542427,292.827392578125,297.1499938964844,293.1499938964844,0.147029235959053,-3288.43115234375,304.1339111328125,0.9961345791816713,0.2208214551210403,0.2076449692249298,292.6902770996094,297.1499938964844,293.1499938964844,0.0821654796600341,-1525.83251953125,304.123291015625,0.8507211208343506,0.1388120204210281,0.0964367017149925,292.7252502441406,297.1499938964844,293.1499938964844,0.1087308228015899,-2583.174560546875,304.12579345703125,0.9185199737548828,0.1732432097196579,0.1632327437400818,292.95758056640625,297.1499938964844,293.1499938964844,0.0064358729869127,-2291.8125,299.3900451660156,0.6108545064926147,0.050000000745058,0.2272054404020309,291.06903076171875,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.95574951171875,291.0703430175781,1.0,0.1881811916828155,1.0,1.0,0.9945233464241028,1.0,-0.9518752694129944,0.4099783897399902,0.5418968796730042,0.1736326962709427,0.0,0.0,0.3681090474128723,19.25263023376465,25.0,12.057551383972168,-7570.0400390625,80.11810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13214111328125,305.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.244140625,18000.0,0.0,0.0,0.1632542312145233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741311490535736,0.2741357088088989,-4.573225851345342e-06,0.0,0.000165682286024,0.0,0.0,16.6243839263916,0.0,0.0,0.0,0.3354940712451935,4.0,0.0,1.0
