time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7071228027344,297.1499938964844,293.1499938964844,0.059842225164175,-1560.7413330078125,304.12677001953125,0.7899263501167297,0.1102936491370201,0.098616674542427,292.827392578125,297.1499938964844,293.1499938964844,0.147029235959053,-3288.43115234375,304.1339111328125,0.9961345791816713,0.2208214551210403,0.2076449692249298,292.6902770996094,297.1499938964844,293.1499938964844,0.0821654796600341,-1525.83251953125,304.123291015625,0.8507211208343506,0.1388120204210281,0.0964367017149925,292.7252502441406,297.1499938964844,293.1499938964844,0.1087308228015899,-2583.174560546875,304.12579345703125,0.9185199737548828,0.1732432097196579,0.1632327437400818,292.95758056640625,297.1499938964844,293.1499938964844,0.0064358729869127,-2291.8125,299.3900451660156,0.6108545064926147,0.050000000745058,0.2272054404020309,291.06903076171875,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.95574951171875,291.0703430175781,1.0,0.1881811916828155,1.0,1.0,0.9945233464241028,1.0,-0.9518752694129944,0.4099783897399902,0.5418968796730042,0.1736326962709427,0.0,0.0,0.3681090474128723,19.25263023376465,25.0,12.057551383972168,-7570.0400390625,80.11810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13214111328125,305.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.244140625,18000.0,0.0,0.0,0.1632542312145233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741311490535736,0.2741357088088989,-4.573225851345342e-06,0.0,0.000165682286024,0.0,0.0,16.6243839263916,0.0,0.0,0.0,0.3354940712451935,4.0,0.0,1.0
286500,292.7245483398437,297.1499938964844,293.1499938964844,0.0616569779813289,-1591.95166015625,304.127685546875,0.7929450869560242,0.112478069961071,0.1006296202540397,292.8381652832031,297.1499938964844,293.1499938964844,0.1460679024457931,-3294.205322265625,304.1387023925781,0.9966195821762084,0.2227895110845565,0.2099577337503433,292.7061767578125,297.1499938964844,293.1499938964844,0.0842445716261863,-1555.6630859375,304.1243591308594,0.8536639213562012,0.1415116637945175,0.0983610600233078,292.7401733398437,297.1499938964844,293.1499938964844,0.1106512919068336,-2619.559814453125,304.126708984375,0.9204031825065612,0.1756960302591323,0.1655997335910797,292.9688720703125,297.1499938964844,293.1499938964844,0.006438105367124,-2291.94140625,299.3952331542969,0.6089276075363159,0.050000000745058,0.2272461652755737,291.074951171875,291.1499938964844,270.3067321777344,269.9414367675781,283.22039794921875,292.9671325683594,291.0768737792969,1.0,0.1894840598106384,1.0,1.0,0.9947012066841124,1.0,-0.9581119418144226,0.4128461480140686,0.545265793800354,0.1748008579015731,0.0,0.0,0.3725325167179107,19.535785675048828,25.0,16.583187103271484,-7637.31689453125,82.10639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0766296386719,305.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.171875,18000.0,0.0,0.0,0.165902242064476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790960967540741,0.2791006863117218,-4.588830506691011e-06,0.0,0.0001683696900727,0.0,0.0,17.017885208129883,0.0,0.0,0.0,0.3367970287799835,4.0,0.0,1.0
286560,292.7413635253906,297.1499938964844,293.1499938964844,0.0633609220385551,-1621.4383544921875,304.128662109375,0.797225832939148,0.1145658791065216,0.1025518402457237,292.8474426269531,297.1499938964844,293.1499938964844,0.146611601114273,-3279.803466796875,304.1399230957031,0.9925771951675416,0.2249127775430679,0.2072587460279464,292.7215270996094,297.1499938964844,293.1499938964844,0.0862233638763427,-1584.1038818359375,304.1254272460937,0.8579778075218201,0.1441157013177871,0.1002154499292373,292.75457763671875,297.1499938964844,293.1499938964844,0.1124821752309799,-2654.084228515625,304.12762451171875,0.9241371750831604,0.1780589073896408,0.1678781807422638,292.97967529296875,297.1499938964844,293.1499938964844,0.0064382064156234,-2291.28369140625,299.4006042480469,0.6082388162612915,0.050000000745058,0.2272607237100601,291.0830993652344,291.1499938964844,270.3041687011719,269.93878173828125,283.2210388183594,292.97802734375,291.085205078125,1.0,0.1907630860805511,1.0,1.0,0.9948742985725404,1.0,-0.9662646651268004,0.4165016114711761,0.5497630834579468,0.1765837371349334,0.0,0.0,0.3761845827102661,19.70481300354004,25.0,19.381465911865234,-7705.18701171875,83.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0311279296875,305.52880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.2265625,18000.0,0.0,0.0,0.1685515195131302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834301590919494,0.2834347784519195,-4.603475190378958e-06,0.0,0.0001710583746898,0.0,0.0,17.36824607849121,0.0,0.0,0.0,0.337962806224823,4.0,0.0,1.0
286620,292.7730407714844,297.1499938964844,293.1499938964844,0.066533051431179,-1676.8516845703125,304.1304626464844,0.8028399348258972,0.1184941306710243,0.1061695888638496,292.861328125,297.1499938964844,293.1499938964844,0.1452435553073883,-3253.978515625,304.1455383300781,0.986938178539276,0.2297516465187072,0.2057888209819793,292.7505798339844,297.1499938964844,293.1499938964844,0.0899825468659401,-1638.2470703125,304.1273498535156,0.8637925982475281,0.1490805447101593,0.1037504747509956,292.78179931640625,297.1499938964844,293.1499938964844,0.1159792020916938,-2719.68505859375,304.1292419433594,0.9282132387161256,0.1825542449951172,0.1722134947776794,292.99957275390625,297.1499938964844,293.1499938964844,0.0064387056045234,-2290.1611328125,299.4100341796875,0.605199933052063,0.050000000745058,0.2273262292146682,291.09869384765625,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9981384277344,291.10064697265625,1.0,0.1931096017360687,1.0,1.0,0.9952204823493958,1.0,-0.9783625602722168,0.4219816625118255,0.5563808679580688,0.1791003942489624,0.0,0.0,0.3819754123687744,20.18863868713379,25.0,21.0018310546875,-7813.70166015625,86.74720001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9749450683594,305.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.201171875,18000.0,0.0,0.0,0.1737162321805954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903388440608978,0.2903434932231903,-4.628021542885108e-06,0.0,0.0001762998872436,0.0,0.0,17.937650680541992,0.0,0.0,0.0,0.3398712873458862,4.0,0.0,1.0
286680,292.7730407714844,297.1499938964844,293.1499938964844,0.066533051431179,-1676.8516845703125,304.1304626464844,0.8028399348258972,0.1184941306710243,0.1061695888638496,292.861328125,297.1499938964844,293.1499938964844,0.1452435553073883,-3253.978515625,304.1455383300781,0.986938178539276,0.2297516465187072,0.2057888209819793,292.7505798339844,297.1499938964844,293.1499938964844,0.0899825468659401,-1638.2470703125,304.1273498535156,0.8637925982475281,0.1490805447101593,0.1037504747509956,292.78179931640625,297.1499938964844,293.1499938964844,0.1159792020916938,-2719.68505859375,304.1292419433594,0.9282132387161256,0.1825542449951172,0.1722134947776794,292.99957275390625,297.1499938964844,293.1499938964844,0.0064387056045234,-2290.1611328125,299.4100341796875,0.605199933052063,0.050000000745058,0.2273262292146682,291.09869384765625,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9981384277344,291.10064697265625,1.0,0.1931096017360687,1.0,1.0,0.9952204823493958,1.0,-0.9783625602722168,0.4219816625118255,0.5563808679580688,0.1791003942489624,0.0,0.0,0.3819754123687744,20.18863868713379,25.0,21.0018310546875,-7813.70166015625,86.74720001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9749450683594,305.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.201171875,18000.0,0.0,0.0,0.1737162321805954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903388440608978,0.2903434932231903,-4.628021542885108e-06,0.0,0.0001762998872436,0.0,0.0,17.937650680541992,0.0,0.0,0.0,0.3398712873458862,4.0,0.0,1.0
286740,292.8022766113281,297.1499938964844,293.1499938964844,0.0694179311394691,-1727.844482421875,304.1321716308594,0.8093535900115967,0.1221092864871025,0.1094928309321403,292.871826171875,297.1499938964844,293.1499938964844,0.1452749818563461,-3254.001708984375,304.14678955078125,0.985264778137207,0.2349356859922409,0.2059676945209503,292.7774963378906,297.1499938964844,293.1499938964844,0.0935067385435104,-1689.05419921875,304.1289978027344,0.8708809018135071,0.1537389308214187,0.1070608720183372,292.8070373535156,297.1499938964844,293.1499938964844,0.1192722544074058,-2781.10107421875,304.13067626953125,0.9341037273406982,0.186756283044815,0.176258385181427,293.01739501953125,297.1499938964844,293.1499938964844,0.006437802221626,-2288.855224609375,299.4175109863281,0.6037026643753052,0.050000000745058,0.2273588180541992,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.2263488769531,293.01611328125,291.1129150390625,1.0,0.1952888816595077,1.0,1.0,0.9955666661262512,1.0,-0.9914525747299194,0.427905261516571,0.5635473132133484,0.1818717718124389,0.0,0.0,0.3861107528209686,20.51004409790039,25.0,16.111387252807617,-7915.814453125,89.89826965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9674987792969,305.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.482421875,18000.0,0.0,0.0,0.1785207390785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953481674194336,0.2953527867794037,-4.646594788937364e-06,0.0,0.0001811758556868,0.0,0.0,18.358585357666016,0.0,0.0,0.0,0.3412864208221435,4.0,0.0,1.0
286800,292.8022766113281,297.1499938964844,293.1499938964844,0.0694179311394691,-1727.844482421875,304.1321716308594,0.8093535900115967,0.1221092864871025,0.1094928309321403,292.871826171875,297.1499938964844,293.1499938964844,0.1452749818563461,-3254.001708984375,304.14678955078125,0.985264778137207,0.2349356859922409,0.2059676945209503,292.7774963378906,297.1499938964844,293.1499938964844,0.0935067385435104,-1689.05419921875,304.1289978027344,0.8708809018135071,0.1537389308214187,0.1070608720183372,292.8070373535156,297.1499938964844,293.1499938964844,0.1192722544074058,-2781.10107421875,304.13067626953125,0.9341037273406982,0.186756283044815,0.176258385181427,293.01739501953125,297.1499938964844,293.1499938964844,0.006437802221626,-2288.855224609375,299.4175109863281,0.6037026643753052,0.050000000745058,0.2273588180541992,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.2263488769531,293.01611328125,291.1129150390625,1.0,0.1952888816595077,1.0,1.0,0.9955666661262512,1.0,-0.9914525747299194,0.427905261516571,0.5635473132133484,0.1818717718124389,0.0,0.0,0.3861107528209686,20.51004409790039,25.0,16.111387252807617,-7915.814453125,89.89826965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9674987792969,305.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.482421875,18000.0,0.0,0.0,0.1785207390785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953481674194336,0.2953527867794037,-4.646594788937364e-06,0.0,0.0001811758556868,0.0,0.0,18.358585357666016,0.0,0.0,0.0,0.3412864208221435,4.0,0.0,1.0
286860,292.82928466796875,297.1499938964844,293.1499938964844,0.0720797553658485,-1775.432861328125,304.1336669921875,0.8156392574310303,0.1254395544528961,0.112551711499691,292.8833312988281,297.1499938964844,293.1499938964844,0.146161139011383,-3269.953125,304.1463928222656,0.9857578277587892,0.2396554201841354,0.2070946246385574,292.8023986816406,297.1499938964844,293.1499938964844,0.096864067018032,-1737.4285888671875,304.1304016113281,0.8782569169998169,0.1581192016601562,0.1101703345775604,292.8304748535156,297.1499938964844,293.1499938964844,0.1224243193864822,-2839.6552734375,304.1318359375,0.9404446482658386,0.1906924992799759,0.1800428181886673,293.0333251953125,297.1499938964844,293.1499938964844,0.0064376746304333,-2288.297607421875,299.421630859375,0.6029083728790283,0.050000000745058,0.2273760735988617,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321960449219,291.1191101074219,1.0,0.1973591148853302,1.0,1.0,0.9958897233009338,1.0,-1.0047569274902344,0.4339151978492737,0.5708416700363159,0.1847517937421798,0.0,0.0,0.3898878395557403,20.7548828125,25.0,10.636025428771973,-8021.97802734375,93.03811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0011291503906,305.6034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.14453125,18000.0,0.0,0.0,0.1828580498695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996963858604431,0.2997010350227356,-4.661572802433511e-06,0.0,0.0001855776790762,0.0,0.0,18.723377227783203,0.0,0.0,0.0,0.3425028920173645,4.0,0.0,1.0
286920,292.82928466796875,297.1499938964844,293.1499938964844,0.0720797553658485,-1775.432861328125,304.1336669921875,0.8156392574310303,0.1254395544528961,0.112551711499691,292.8833312988281,297.1499938964844,293.1499938964844,0.146161139011383,-3269.953125,304.1463928222656,0.9857578277587892,0.2396554201841354,0.2070946246385574,292.8023986816406,297.1499938964844,293.1499938964844,0.096864067018032,-1737.4285888671875,304.1304016113281,0.8782569169998169,0.1581192016601562,0.1101703345775604,292.8304748535156,297.1499938964844,293.1499938964844,0.1224243193864822,-2839.6552734375,304.1318359375,0.9404446482658386,0.1906924992799759,0.1800428181886673,293.0333251953125,297.1499938964844,293.1499938964844,0.0064376746304333,-2288.297607421875,299.421630859375,0.6029083728790283,0.050000000745058,0.2273760735988617,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321960449219,291.1191101074219,1.0,0.1973591148853302,1.0,1.0,0.9958897233009338,1.0,-1.0047569274902344,0.4339151978492737,0.5708416700363159,0.1847517937421798,0.0,0.0,0.3898878395557403,20.7548828125,25.0,10.636025428771973,-8021.97802734375,93.03811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0011291503906,305.6034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.14453125,18000.0,0.0,0.0,0.1828580498695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996963858604431,0.2997010350227356,-4.661572802433511e-06,0.0,0.0001855776790762,0.0,0.0,18.723377227783203,0.0,0.0,0.0,0.3425028920173645,4.0,0.0,1.0
286980,292.8542785644531,297.1499938964844,293.1499938964844,0.0744962021708488,-1818.9674072265625,304.13507080078125,0.8210653066635132,0.1284938752651214,0.1153610125184059,292.8952941894531,297.1499938964844,293.1499938964844,0.1470424532890319,-3285.66357421875,304.1461181640625,0.9862343668937684,0.2439822256565094,0.208205372095108,292.8255615234375,297.1499938964844,293.1499938964844,0.1000203415751457,-1782.6898193359375,304.1316833496094,0.8850286602973938,0.1622295826673507,0.1130901202559471,292.85223388671875,297.1499938964844,293.1499938964844,0.1253780573606491,-2894.20263671875,304.1329650878906,0.9461076259613036,0.1943735778331756,0.1835840344429016,293.04766845703125,297.1499938964844,293.1499938964844,0.0064363596029579,-2287.369140625,299.4247131347656,0.6021245121955872,0.050000000745058,0.2273931950330734,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.0466613769531,291.1259460449219,1.0,0.1993136405944824,1.0,1.0,0.9962127804756165,1.0,-1.0172373056411743,0.4395410418510437,0.5776963233947754,0.1875133216381073,0.0,0.0,0.3927605450153351,20.99230194091797,25.0,9.582612037658691,-8124.98681640625,96.06075286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0661926269531,305.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.65625,18000.0,0.0,0.0,0.1866800934076309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032814562320709,0.3032861351966858,-4.674656793213217e-06,0.0,0.0001894565648399,0.0,0.0,19.02941131591797,0.0,0.0,0.0,0.3435216248035431,4.0,0.0,1.0
287040,292.8542785644531,297.1499938964844,293.1499938964844,0.0744962021708488,-1818.9674072265625,304.13507080078125,0.8210653066635132,0.1284938752651214,0.1153610125184059,292.8952941894531,297.1499938964844,293.1499938964844,0.1470424532890319,-3285.66357421875,304.1461181640625,0.9862343668937684,0.2439822256565094,0.208205372095108,292.8255615234375,297.1499938964844,293.1499938964844,0.1000203415751457,-1782.6898193359375,304.1316833496094,0.8850286602973938,0.1622295826673507,0.1130901202559471,292.85223388671875,297.1499938964844,293.1499938964844,0.1253780573606491,-2894.20263671875,304.1329650878906,0.9461076259613036,0.1943735778331756,0.1835840344429016,293.04766845703125,297.1499938964844,293.1499938964844,0.0064363596029579,-2287.369140625,299.4247131347656,0.6021245121955872,0.050000000745058,0.2273931950330734,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.0466613769531,291.1259460449219,1.0,0.1993136405944824,1.0,1.0,0.9962127804756165,1.0,-1.0172373056411743,0.4395410418510437,0.5776963233947754,0.1875133216381073,0.0,0.0,0.3927605450153351,20.99230194091797,25.0,9.582612037658691,-8124.98681640625,96.06075286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0661926269531,305.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.65625,18000.0,0.0,0.0,0.1866800934076309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032814562320709,0.3032861351966858,-4.674656793213217e-06,0.0,0.0001894565648399,0.0,0.0,19.02941131591797,0.0,0.0,0.0,0.3435216248035431,4.0,0.0,1.0
287100,292.8660888671875,297.1499938964844,293.1499938964844,0.0756183713674545,-1839.2857666015625,304.1357421875,0.8235072493553162,0.1299198269844055,0.1166739091277122,292.9013366699219,297.1499938964844,293.1499938964844,0.1474828571081161,-3293.50146484375,304.1460266113281,0.9864677786827089,0.2460254281759262,0.2087576985359192,292.8365173339844,297.1499938964844,293.1499938964844,0.1015281751751899,-1804.2115478515625,304.1322631835937,0.8881891965866089,0.1641852408647537,0.1144799590110778,292.862548828125,297.1499938964844,293.1499938964844,0.126784473657608,-2920.07275390625,304.1335144042969,0.9486923217773438,0.1961206048727035,0.185265451669693,293.0543212890625,297.1499938964844,293.1499938964844,0.0064352545887231,-2286.79052734375,299.42578125,0.6017343401908875,0.050000000745058,0.2274017482995987,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.0533752441406,291.12921142578125,1.0,0.2002484649419784,1.0,1.0,0.9963743090629578,1.0,-1.0231726169586182,0.4422125518321991,0.5809601545333862,0.1888467967510223,0.0,0.0,0.3938677608966827,21.108379364013672,25.0,9.15846347808838,-8173.609375,97.5261688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1082458496094,305.6976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.841796875,18000.0,0.0,0.0,0.1883855313062667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046899139881134,0.3046945929527282,-4.68007056042552e-06,0.0,0.0001911873550852,0.0,0.0,19.15131568908692,0.0,0.0,0.0,0.3439298868179321,4.0,0.0,1.0
287160,292.8774719238281,297.1499938964844,293.1499938964844,0.0766862481832504,-1858.677490234375,304.13641357421875,0.8257879018783569,0.1312798708677292,0.1179271787405014,292.9073181152344,297.1499938964844,293.1499938964844,0.1479244977235794,-3301.3564453125,304.1459655761719,0.9866982102394104,0.2479970306158065,0.2093082964420318,292.8471069335937,297.1499938964844,293.1499938964844,0.102990910410881,-1825.0240478515625,304.1328430175781,0.8912030458450317,0.1660757362842559,0.1158240363001823,292.8724975585937,297.1499938964844,293.1499938964844,0.1281458288431167,-2945.053466796875,304.134033203125,0.9511203169822692,0.1978066265583038,0.1868888437747955,293.0606689453125,297.1499938964844,293.1499938964844,0.0064338920637965,-2286.155517578125,299.42645263671875,0.6013451814651489,0.050000000745058,0.2274103164672851,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.2331848144531,293.05975341796875,291.1322937011719,1.0,0.2011555880308151,1.0,1.0,0.9965522885322572,1.0,-1.0289098024368286,0.4447918832302093,0.5841179490089417,0.1901479065418243,0.0,0.0,0.394784539937973,21.22271156311035,43.0,8.7481050491333,-8220.39453125,98.96026611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1554260253906,305.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.84375,18000.0,0.0,0.0,0.1899499893188476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058759868144989,0.3058806955814361,-4.684720352088334e-06,0.0,0.000192775085452,0.0,0.0,19.25460624694824,0.0,0.0,0.0,0.3442762196063995,4.0,0.0,1.0
287220,292.8993530273437,297.1499938964844,293.1499938964844,0.0788480266928672,-1898.4454345703125,304.1372985839844,0.8128882646560669,0.1337458789348602,0.120294265449047,292.9359436035156,297.1499938964844,293.1499938964844,0.1683873385190963,-3670.72119140625,304.112060546875,0.9965443015098572,0.2484276741743087,0.2331603318452835,292.8675231933594,297.1499938964844,293.1499938964844,0.1060097590088844,-1868.095947265625,304.13348388671875,0.8767759799957275,0.169607013463974,0.1184061169624328,292.8916931152344,297.1499938964844,293.1499938964844,0.131012350320816,-2997.950439453125,304.1345520019531,0.9320598244667052,0.2009436339139938,0.1900048553943634,293.0729675292969,297.1499938964844,293.1499938964844,0.0064451755024492,-2290.9560546875,299.4184265136719,0.5859270691871643,0.050000000745058,0.2277746647596359,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106983810663223,1.0,1.0,0.9969081878662108,1.0,-1.067479133605957,0.4621846377849579,0.6052945256233215,0.1990076303482055,0.0,0.0,0.3992701172828674,23.63784980773925,46.0,-31.9493465423584,-8419.548828125,111.97064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24981689453125,305.7459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.70703125,18000.0,0.0,0.0,0.192788541316986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091641664505005,0.3091688752174377,-4.693074515671469e-06,0.0,0.0001956558699021,0.0,0.0,19.524900436401367,0.0,0.0,0.0,0.3451954126358032,4.0,0.0,1.0
287280,292.8993530273437,297.1499938964844,293.1499938964844,0.0788480266928672,-1898.4454345703125,304.1372985839844,0.8128882646560669,0.1337458789348602,0.120294265449047,292.9359436035156,297.1499938964844,293.1499938964844,0.1683873385190963,-3670.72119140625,304.112060546875,0.9965443015098572,0.2484276741743087,0.2331603318452835,292.8675231933594,297.1499938964844,293.1499938964844,0.1060097590088844,-1868.095947265625,304.13348388671875,0.8767759799957275,0.169607013463974,0.1184061169624328,292.8916931152344,297.1499938964844,293.1499938964844,0.131012350320816,-2997.950439453125,304.1345520019531,0.9320598244667052,0.2009436339139938,0.1900048553943634,293.0729675292969,297.1499938964844,293.1499938964844,0.0064451755024492,-2290.9560546875,299.4184265136719,0.5859270691871643,0.050000000745058,0.2277746647596359,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106983810663223,1.0,1.0,0.9969081878662108,1.0,-1.067479133605957,0.4621846377849579,0.6052945256233215,0.1990076303482055,0.0,0.0,0.3992701172828674,23.63784980773925,46.0,-31.9493465423584,-8419.548828125,111.97064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24981689453125,305.7459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.70703125,18000.0,0.0,0.0,0.192788541316986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091641664505005,0.3091688752174377,-4.693074515671469e-06,0.0,0.0001956558699021,0.0,0.0,19.524900436401367,0.0,0.0,0.0,0.3451954126358032,4.0,0.0,1.0
287340,292.9197692871094,297.1499938964844,293.1499938964844,0.0808720588684082,-1935.8465576171875,304.1382141113281,0.7814353704452515,0.1359547823667526,0.1225080266594886,292.9783935546875,297.1499938964844,293.1499938964844,0.1691809296607971,-3680.46875,304.1241149902344,0.9570021033287048,0.2451924830675125,0.2331596910953521,292.8866577148437,297.1499938964844,293.1499938964844,0.1089240536093711,-1909.4105224609373,304.1341857910156,0.8445689678192139,0.1728850305080413,0.1208724528551101,292.9095764160156,297.1499938964844,293.1499938964844,0.1337876766920089,-3048.886474609375,304.1351318359375,0.8922526240348816,0.2038600444793701,0.1929914057254791,293.0849609375,297.1499938964844,293.1499938964844,0.0064752446487545,-2301.351806640625,299.40447998046875,0.5557084679603577,0.050000000745058,0.2286370396614074,291.0980834960937,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841369628906,291.102294921875,1.0,0.2193086147308349,1.0,1.0,0.9972641468048096,1.0,-1.0778933763504028,0.4667761027812958,0.6111172437667847,0.2017049640417099,0.0,0.0,0.4086998403072357,28.378719329833984,49.0,3.644454002380371,-8606.791015625,123.10443115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3088684082031,305.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.638671875,18000.0,0.0,0.0,0.1956710368394851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206520080566406,0.3206567466259002,-4.723383426608052e-06,0.0,0.0001985812268685,0.0,0.0,20.48698616027832,0.0,0.0,0.0,0.3482612073421478,4.0,0.0,1.0
287400,292.9197692871094,297.1499938964844,293.1499938964844,0.0808720588684082,-1935.8465576171875,304.1382141113281,0.7814353704452515,0.1359547823667526,0.1225080266594886,292.9783935546875,297.1499938964844,293.1499938964844,0.1691809296607971,-3680.46875,304.1241149902344,0.9570021033287048,0.2451924830675125,0.2331596910953521,292.8866577148437,297.1499938964844,293.1499938964844,0.1089240536093711,-1909.4105224609373,304.1341857910156,0.8445689678192139,0.1728850305080413,0.1208724528551101,292.9095764160156,297.1499938964844,293.1499938964844,0.1337876766920089,-3048.886474609375,304.1351318359375,0.8922526240348816,0.2038600444793701,0.1929914057254791,293.0849609375,297.1499938964844,293.1499938964844,0.0064752446487545,-2301.351806640625,299.40447998046875,0.5557084679603577,0.050000000745058,0.2286370396614074,291.0980834960937,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841369628906,291.102294921875,1.0,0.2193086147308349,1.0,1.0,0.9972641468048096,1.0,-1.0778933763504028,0.4667761027812958,0.6111172437667847,0.2017049640417099,0.0,0.0,0.4086998403072357,28.378719329833984,49.0,3.644454002380371,-8606.791015625,123.10443115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3088684082031,305.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.638671875,18000.0,0.0,0.0,0.1956710368394851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206520080566406,0.3206567466259002,-4.723383426608052e-06,0.0,0.0001985812268685,0.0,0.0,20.48698616027832,0.0,0.0,0.0,0.3482612073421478,4.0,0.0,1.0
287460,292.9391784667969,297.1499938964844,293.1499938964844,0.0823339074850082,-1962.316162109375,304.1396789550781,0.7595143914222717,0.13785021007061,0.1244405359029769,293.0018615722656,297.1499938964844,293.1499938964844,0.1683793365955352,-3663.92333984375,304.13385009765625,0.9201542735099792,0.2447599917650222,0.2324496656656265,292.90496826171875,297.1499938964844,293.1499938964844,0.1111947745084762,-1940.8621826171875,304.1356506347656,0.8231889605522156,0.1758441179990768,0.1231183260679245,292.9266662597656,297.1499938964844,293.1499938964844,0.1358350217342376,-3085.46337890625,304.1366577148437,0.8664661645889282,0.2064872235059738,0.1957110613584518,293.0965270996094,297.1499938964844,293.1499938964844,0.0064820544794201,-2301.512451171875,299.40557861328125,0.5338738560676575,0.050000000745058,0.2294513881206512,291.12750244140625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.09576416015625,291.1288757324219,1.0,0.2271803766489029,1.0,1.0,0.9977908134460448,1.0,-1.0862975120544434,0.4705284237861633,0.61576908826828,0.2037465721368789,0.0,0.0,0.4093958139419555,32.83377456665039,52.0,20.347774505615234,-8680.46484375,133.4188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605041503906,305.9444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41015625,18000.0,0.0,0.0,0.198421448469162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233002126216888,0.3233049511909485,-4.744731086248066e-06,0.0,0.0002013725461438,0.0,0.0,20.769540786743164,0.0,0.0,0.0,0.3492680191993713,4.0,0.0,1.0
287520,292.9391784667969,297.1499938964844,293.1499938964844,0.0823339074850082,-1962.316162109375,304.1396789550781,0.7595143914222717,0.13785021007061,0.1244405359029769,293.0018615722656,297.1499938964844,293.1499938964844,0.1683793365955352,-3663.92333984375,304.13385009765625,0.9201542735099792,0.2447599917650222,0.2324496656656265,292.90496826171875,297.1499938964844,293.1499938964844,0.1111947745084762,-1940.8621826171875,304.1356506347656,0.8231889605522156,0.1758441179990768,0.1231183260679245,292.9266662597656,297.1499938964844,293.1499938964844,0.1358350217342376,-3085.46337890625,304.1366577148437,0.8664661645889282,0.2064872235059738,0.1957110613584518,293.0965270996094,297.1499938964844,293.1499938964844,0.0064820544794201,-2301.512451171875,299.40557861328125,0.5338738560676575,0.050000000745058,0.2294513881206512,291.12750244140625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.09576416015625,291.1288757324219,1.0,0.2271803766489029,1.0,1.0,0.9977908134460448,1.0,-1.0862975120544434,0.4705284237861633,0.61576908826828,0.2037465721368789,0.0,0.0,0.4093958139419555,32.83377456665039,52.0,20.347774505615234,-8680.46484375,133.4188690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605041503906,305.9444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41015625,18000.0,0.0,0.0,0.198421448469162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233002126216888,0.3233049511909485,-4.744731086248066e-06,0.0,0.0002013725461438,0.0,0.0,20.769540786743164,0.0,0.0,0.0,0.3492680191993713,4.0,0.0,1.0
287580,292.9573669433594,297.1499938964844,293.1499938964844,0.0837214738130569,-1987.7752685546875,304.14080810546875,0.74370938539505,0.139503613114357,0.1261301338672638,293.0183410644531,297.1499938964844,293.1499938964844,0.1687524616718292,-3669.21533203125,304.1385498046875,0.8948753476142883,0.24516062438488,0.2328618913888931,292.9222106933594,297.1499938964844,293.1499938964844,0.1134331822395324,-1971.9915771484373,304.13671875,0.8068795204162598,0.1785509288311004,0.1251682639122009,292.9427795410156,297.1499938964844,293.1499938964844,0.1378945261240005,-3122.546875,304.1376647949219,0.8478649258613586,0.2088778614997863,0.1981829106807708,293.10723876953125,297.1499938964844,293.1499938964844,0.0064928419888019,-2304.392578125,299.3976745605469,0.5179840326309204,0.050000000745058,0.2302162498235702,291.1363830566406,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.1065368652344,291.1374206542969,1.0,0.2344731539487838,1.0,1.0,0.998317539691925,1.0,-1.095165729522705,0.4744869768619537,0.6206787824630737,0.2059212625026703,0.0,0.0,0.4105964303016662,37.03194046020508,40.0,14.86414909362793,-8748.2900390625,143.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313049316406,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.478515625,18000.0,0.0,0.0,0.2007338404655456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248298466205597,0.3248346149921417,-4.7518074097752105e-06,0.0,0.0002037193189607,0.0,0.0,20.91246223449707,0.0,0.0,0.0,0.3497624397277832,4.0,0.0,1.0
287640,292.9573669433594,297.1499938964844,293.1499938964844,0.0837214738130569,-1987.7752685546875,304.14080810546875,0.74370938539505,0.139503613114357,0.1261301338672638,293.0183410644531,297.1499938964844,293.1499938964844,0.1687524616718292,-3669.21533203125,304.1385498046875,0.8948753476142883,0.24516062438488,0.2328618913888931,292.9222106933594,297.1499938964844,293.1499938964844,0.1134331822395324,-1971.9915771484373,304.13671875,0.8068795204162598,0.1785509288311004,0.1251682639122009,292.9427795410156,297.1499938964844,293.1499938964844,0.1378945261240005,-3122.546875,304.1376647949219,0.8478649258613586,0.2088778614997863,0.1981829106807708,293.10723876953125,297.1499938964844,293.1499938964844,0.0064928419888019,-2304.392578125,299.3976745605469,0.5179840326309204,0.050000000745058,0.2302162498235702,291.1363830566406,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.1065368652344,291.1374206542969,1.0,0.2344731539487838,1.0,1.0,0.998317539691925,1.0,-1.095165729522705,0.4744869768619537,0.6206787824630737,0.2059212625026703,0.0,0.0,0.4105964303016662,37.03194046020508,40.0,14.86414909362793,-8748.2900390625,143.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4313049316406,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.478515625,18000.0,0.0,0.0,0.2007338404655456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248298466205597,0.3248346149921417,-4.7518074097752105e-06,0.0,0.0002037193189607,0.0,0.0,20.91246223449707,0.0,0.0,0.0,0.3497624397277832,4.0,0.0,1.0
287700,292.9659423828125,297.1499938964844,293.1499938964844,0.0843109339475631,-1998.5804443359373,304.14141845703125,0.7421851754188538,0.1402586847543716,0.1268532872200012,293.025390625,297.1499938964844,293.1499938964844,0.168986290693283,-3672.82861328125,304.14019775390625,0.8914880156517029,0.2454477399587631,0.2331417798995971,292.930419921875,297.1499938964844,293.1499938964844,0.1144462302327156,-1986.016357421875,304.13726806640625,0.8055481910705566,0.1798282712697982,0.126096025109291,292.9504089355469,297.1499938964844,293.1499938964844,0.138816550374031,-3139.076904296875,304.13824462890625,0.8460586071014404,0.2100009471178054,0.1992915570735931,293.1122131347656,297.1499938964844,293.1499938964844,0.0064895851537585,-2303.2265625,299.393310546875,0.51564621925354,0.050000000745058,0.230346143245697,291.1407775878906,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.1115417480469,291.1417541503906,1.0,0.2356261312961578,1.0,1.0,0.9985808730125428,1.0,-1.0989704132080078,0.4761821329593658,0.6227883100509644,0.206863597035408,0.0,0.0,0.4107700884342193,37.775367736816406,40.0,13.553665161132812,-8777.427734375,145.94143676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47137451171875,306.0230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.201730877161026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252638876438141,0.3252686560153961,-4.754284418595489e-06,0.0,0.0002047312009381,0.0,0.0,20.95500564575196,0.0,0.0,0.0,0.3499056696891784,4.0,0.0,1.0
287760,292.97412109375,297.1499938964844,293.1499938964844,0.0848424881696701,-2008.32373046875,304.1419982910156,0.7445231676101685,0.1409814059734344,0.1275066137313842,293.0318603515625,297.1499938964844,293.1499938964844,0.1692059487104416,-3676.26220703125,304.1415710449219,0.8933295011520386,0.2457506656646728,0.2334098070859909,292.9382629394531,297.1499938964844,293.1499938964844,0.1153988018631935,-1999.17529296875,304.1378479003906,0.8087406754493713,0.1810684502124786,0.1269664019346237,292.957763671875,297.1499938964844,293.1499938964844,0.1396770030260086,-3154.47314453125,304.1388244628906,0.84878009557724,0.2110882550477981,0.2003241628408432,293.1169128417969,297.1499938964844,293.1499938964844,0.0064802695997059,-2300.25732421875,299.38873291015625,0.5165699124336243,0.050000000745058,0.2302940487861633,291.1448974609375,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.1163024902344,291.1457824707031,1.0,0.2355030179023742,1.0,1.0,0.9987818598747252,1.0,-1.1022982597351074,0.4776661992073059,0.6246320009231567,0.2076891958713531,0.0,0.0,0.4106976091861725,37.54121780395508,28.0,12.305161476135254,-8801.8544921875,146.40231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5144348144531,306.0505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.896484375,18000.0,0.0,0.0,0.2026146501302719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253670632839203,0.3253718018531799,-4.755641839437885e-06,0.0,0.0002056281082332,0.0,0.0,20.96823501586914,0.0,0.0,0.0,0.3499545753002167,4.0,0.0,1.0
287820,292.9894104003906,297.1499938964844,293.1499938964844,0.0857750549912452,-2025.42822265625,304.1430969238281,0.758665919303894,0.1423374712467193,0.1286505162715912,293.0436706542969,297.1499938964844,293.1499938964844,0.169581264257431,-3682.171875,304.14373779296875,0.9095475077629088,0.2463469952344894,0.233871653676033,292.9529724121094,297.1499938964844,293.1499938964844,0.1171674951910972,-2023.5501708984373,304.1389465332031,0.8248993754386902,0.1834488809108734,0.128572478890419,292.97149658203125,297.1499938964844,293.1499938964844,0.14126056432724,-3182.7568359375,304.139892578125,0.865311324596405,0.2131682187318802,0.2022116929292678,293.1255187988281,297.1499938964844,293.1499938964844,0.006448823492974,-2290.542724609375,299.37890625,0.5263123512268066,0.050000000745058,0.2297915965318679,291.1517639160156,291.1499938964844,270.334716796875,269.94744873046875,283.26190185546875,293.1249694824219,291.1524658203125,1.0,0.2320182621479034,1.0,1.0,0.9991838932037354,1.0,-1.107816457748413,0.4801249504089355,0.6276914477348328,0.2090622782707214,0.0,0.0,0.4099850654602051,34.93254470825195,25.0,9.771557807922363,-8839.7509765625,142.98484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6086730957031,306.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.2040287554264068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247970342636108,0.3248018026351928,-4.75526985610486e-06,0.0,0.0002070632472168,0.0,0.0,20.923995971679688,0.0,0.0,0.0,0.3498190641403198,4.0,0.0,1.0
287880,292.9894104003906,297.1499938964844,293.1499938964844,0.0857750549912452,-2025.42822265625,304.1430969238281,0.758665919303894,0.1423374712467193,0.1286505162715912,293.0436706542969,297.1499938964844,293.1499938964844,0.169581264257431,-3682.171875,304.14373779296875,0.9095475077629088,0.2463469952344894,0.233871653676033,292.9529724121094,297.1499938964844,293.1499938964844,0.1171674951910972,-2023.5501708984373,304.1389465332031,0.8248993754386902,0.1834488809108734,0.128572478890419,292.97149658203125,297.1499938964844,293.1499938964844,0.14126056432724,-3182.7568359375,304.139892578125,0.865311324596405,0.2131682187318802,0.2022116929292678,293.1255187988281,297.1499938964844,293.1499938964844,0.006448823492974,-2290.542724609375,299.37890625,0.5263123512268066,0.050000000745058,0.2297915965318679,291.1517639160156,291.1499938964844,270.334716796875,269.94744873046875,283.26190185546875,293.1249694824219,291.1524658203125,1.0,0.2320182621479034,1.0,1.0,0.9991838932037354,1.0,-1.107816457748413,0.4801249504089355,0.6276914477348328,0.2090622782707214,0.0,0.0,0.4099850654602051,34.93254470825195,25.0,9.771557807922363,-8839.7509765625,142.98484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6086730957031,306.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.2040287554264068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247970342636108,0.3248018026351928,-4.75526985610486e-06,0.0,0.0002070632472168,0.0,0.0,20.923995971679688,0.0,0.0,0.0,0.3498190641403198,4.0,0.0,1.0
287940,293.0033874511719,297.1499938964844,293.1499938964844,0.0866216793656349,-2041.004638671875,304.1439819335937,0.7757063508033752,0.1435703039169311,0.129680261015892,293.0543212890625,297.1499938964844,293.1499938964844,0.1699211597442627,-3687.650146484375,304.1452331542969,0.930852711200714,0.2468807846307754,0.2342813313007354,292.9665222167969,297.1499938964844,293.1499938964844,0.1188442483544349,-2046.621337890625,304.13983154296875,0.8431977033615112,0.1856887638568878,0.1300788223743438,292.98419189453125,297.1499938964844,293.1499938964844,0.1427567899227142,-3209.4736328125,304.1407775878906,0.8851937055587769,0.2151175141334533,0.2039727121591568,293.13311767578125,297.1499938964844,293.1499938964844,0.0064168851822614,-2280.820068359375,299.3680725097656,0.5385043621063232,0.050000000745058,0.2292589992284774,291.1566467285156,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.1326599121094,291.1570129394531,1.0,0.2285411804914474,1.0,1.0,0.9995859265327454,1.0,-1.112826585769653,0.4823583960533142,0.6304681897163391,0.2103073894977569,0.0,0.0,0.4087441563606262,32.156436920166016,25.0,6.602719783782959,-8868.7109375,139.0778350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7108764648437,306.1603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.2049692720174789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234660923480987,0.3234708607196808,-4.751660981128225e-06,0.0,0.0002080177509924,0.0,0.0,20.80981636047364,0.0,0.0,0.0,0.3494509756565094,4.0,0.0,1.0
288000,293.0033874511719,297.1499938964844,293.1499938964844,0.0866216793656349,-2041.004638671875,304.1439819335937,0.7757063508033752,0.1435703039169311,0.129680261015892,293.0543212890625,297.1499938964844,293.1499938964844,0.1699211597442627,-3687.650146484375,304.1452331542969,0.930852711200714,0.2468807846307754,0.2342813313007354,292.9665222167969,297.1499938964844,293.1499938964844,0.1188442483544349,-2046.621337890625,304.13983154296875,0.8431977033615112,0.1856887638568878,0.1300788223743438,292.98419189453125,297.1499938964844,293.1499938964844,0.1427567899227142,-3209.4736328125,304.1407775878906,0.8851937055587769,0.2151175141334533,0.2039727121591568,293.13311767578125,297.1499938964844,293.1499938964844,0.0064168851822614,-2280.820068359375,299.3680725097656,0.5385043621063232,0.050000000745058,0.2292589992284774,291.1566467285156,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.1326599121094,291.1570129394531,1.0,0.2285411804914474,1.0,1.0,0.9995859265327454,1.0,-1.112826585769653,0.4823583960533142,0.6304681897163391,0.2103073894977569,0.0,0.0,0.4087441563606262,32.156436920166016,25.0,6.602719783782959,-8868.7109375,139.0778350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7108764648437,306.1603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.2049692720174789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234660923480987,0.3234708607196808,-4.751660981128225e-06,0.0,0.0002080177509924,0.0,0.0,20.80981636047364,0.0,0.0,0.0,0.3494509756565094,4.0,0.0,1.0
288060,293.0170593261719,297.1499938964844,293.1499938964844,0.087335504591465,-2054.1552734375,304.1448059082031,0.7902361750602722,0.1445139944553375,0.130534678697586,293.0649108886719,297.1499938964844,293.1499938964844,0.1701554656028747,-3691.402099609375,304.1464538574219,0.9484047889709472,0.2471617758274078,0.2345469146966934,292.9800109863281,297.1499938964844,293.1499938964844,0.12036944180727,-2067.556640625,304.14068603515625,0.8591650128364563,0.1876031458377838,0.131428062915802,292.9968566894531,297.1499938964844,293.1499938964844,0.1441067010164261,-3233.5390625,304.1416015625,0.902179479598999,0.216751679778099,0.2055315673351287,293.140869140625,297.1499938964844,293.1499938964844,0.0063867582939565,-2271.881591796875,299.3534851074219,0.5488831400871277,0.050000000745058,0.2288682907819748,291.15924072265625,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260697036981582,0.9997787475585938,0.9997787475585938,0.9997515678405762,1.0,-1.1171928644180298,0.4843049645423889,0.6328878998756409,0.2113988399505615,0.0,0.0,0.4073281586170196,30.129419326782227,25.0,4.097047805786133,-8891.8876953125,136.38772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,306.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5,18000.0,0.0,0.0,0.2054681181907653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218307197093963,0.321835458278656,-4.746301328850677e-06,0.0,0.0002085240121232,0.0,0.0,20.66621208190918,0.0,0.0,0.0,0.3489812314510345,4.0,0.0,1.0
288120,293.0170593261719,297.1499938964844,293.1499938964844,0.087335504591465,-2054.1552734375,304.1448059082031,0.7902361750602722,0.1445139944553375,0.130534678697586,293.0649108886719,297.1499938964844,293.1499938964844,0.1701554656028747,-3691.402099609375,304.1464538574219,0.9484047889709472,0.2471617758274078,0.2345469146966934,292.9800109863281,297.1499938964844,293.1499938964844,0.12036944180727,-2067.556640625,304.14068603515625,0.8591650128364563,0.1876031458377838,0.131428062915802,292.9968566894531,297.1499938964844,293.1499938964844,0.1441067010164261,-3233.5390625,304.1416015625,0.902179479598999,0.216751679778099,0.2055315673351287,293.140869140625,297.1499938964844,293.1499938964844,0.0063867582939565,-2271.881591796875,299.3534851074219,0.5488831400871277,0.050000000745058,0.2288682907819748,291.15924072265625,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260697036981582,0.9997787475585938,0.9997787475585938,0.9997515678405762,1.0,-1.1171928644180298,0.4843049645423889,0.6328878998756409,0.2113988399505615,0.0,0.0,0.4073281586170196,30.129419326782227,25.0,4.097047805786133,-8891.8876953125,136.38772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,306.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5,18000.0,0.0,0.0,0.2054681181907653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218307197093963,0.321835458278656,-4.746301328850677e-06,0.0,0.0002085240121232,0.0,0.0,20.66621208190918,0.0,0.0,0.0,0.3489812314510345,4.0,0.0,1.0
