time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0306091308594,297.1499938964844,293.1499938964844,0.0878078863024711,-2062.80322265625,304.145751953125,0.8014433979988098,0.1451369076967239,0.1311020106077194,293.07568359375,297.1499938964844,293.1499938964844,0.1701306849718094,-3690.663330078125,304.1476745605469,0.9609774947166444,0.2471333146095276,0.2345267385244369,292.99371337890625,297.1499938964844,293.1499938964844,0.1216010227799415,-2084.367919921875,304.1417541503906,0.8721175193786621,0.1891325861215591,0.1325135380029678,293.0097961425781,297.1499938964844,293.1499938964844,0.1451567560434341,-3252.1357421875,304.14263916015625,0.9163137674331664,0.218006893992424,0.2067399024963379,293.14947509765625,297.1499938964844,293.1499938964844,0.0063555939123034,-2262.719482421875,299.3337097167969,0.5570382475852966,0.050000000745058,0.2285924255847931,291.1617736816406,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488952636719,291.1620483398437,1.0,0.2242839932441711,0.9995574951171876,0.9995574951171876,0.999917209148407,1.0,-1.120272159576416,0.4856742024421692,0.6345979571342468,0.2121703624725341,0.0,0.0,0.4055937528610229,28.69847869873047,25.0,3.605153799057007,-8905.5703125,134.47410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,306.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.2055718004703521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198895454406738,0.3198942840099334,-4.73996215077932e-06,0.0,0.0002086292515741,0.0,0.0,20.49646377563477,0.0,0.0,0.0,0.3484233617782593,4.0,0.0,1.0
288240,293.0306091308594,297.1499938964844,293.1499938964844,0.0878078863024711,-2062.80322265625,304.145751953125,0.8014433979988098,0.1451369076967239,0.1311020106077194,293.07568359375,297.1499938964844,293.1499938964844,0.1701306849718094,-3690.663330078125,304.1476745605469,0.9609774947166444,0.2471333146095276,0.2345267385244369,292.99371337890625,297.1499938964844,293.1499938964844,0.1216010227799415,-2084.367919921875,304.1417541503906,0.8721175193786621,0.1891325861215591,0.1325135380029678,293.0097961425781,297.1499938964844,293.1499938964844,0.1451567560434341,-3252.1357421875,304.14263916015625,0.9163137674331664,0.218006893992424,0.2067399024963379,293.14947509765625,297.1499938964844,293.1499938964844,0.0063555939123034,-2262.719482421875,299.3337097167969,0.5570382475852966,0.050000000745058,0.2285924255847931,291.1617736816406,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488952636719,291.1620483398437,1.0,0.2242839932441711,0.9995574951171876,0.9995574951171876,0.999917209148407,1.0,-1.120272159576416,0.4856742024421692,0.6345979571342468,0.2121703624725341,0.0,0.0,0.4055937528610229,28.69847869873047,25.0,3.605153799057007,-8905.5703125,134.47410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,306.2670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.2055718004703521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198895454406738,0.3198942840099334,-4.73996215077932e-06,0.0,0.0002086292515741,0.0,0.0,20.49646377563477,0.0,0.0,0.0,0.3484233617782593,4.0,0.0,1.0
288300,293.0371398925781,297.1499938964844,293.1499938964844,0.0879783332347869,-2065.906982421875,304.1462097167969,0.8059883117675781,0.1453618556261062,0.1313074082136154,293.0809631347656,297.1499938964844,293.1499938964844,0.1700462698936462,-3689.0576171875,304.14825439453125,0.9657739400863647,0.247035875916481,0.2344371676445007,293.00048828125,297.1499938964844,293.1499938964844,0.1221289038658142,-2091.5498046875,304.14227294921875,0.8775778412818909,0.1897853463888168,0.132977545261383,293.0162048339844,297.1499938964844,293.1499938964844,0.1455926597118377,-3259.82421875,304.1431884765625,0.9224793314933776,0.2185258865356445,0.2072401791810989,293.1540222167969,297.1499938964844,293.1499938964844,0.0063394741155207,-2258.009033203125,299.3221130371094,0.5603929162025452,0.050000000745058,0.2284856587648391,291.1629638671875,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.1534118652344,291.1632080078125,1.0,0.2235866338014602,0.9994468688964844,0.9994468688964844,1.0,1.0,-1.1214406490325928,0.4861924052238464,0.6352482438087463,0.2124631702899933,0.0,0.0,0.4046078622341156,28.144346237182617,25.0,3.29449462890625,-8908.517578125,133.7237091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,306.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1640625,18000.0,0.0,0.0,0.2054883390665054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187667727470398,0.3187715113162994,-4.7363027988467366e-06,0.0,0.0002085445448756,0.0,0.0,20.39861297607422,0.0,0.0,0.0,0.3481025397777557,4.0,0.0,1.0
288360,293.0435485839844,297.1499938964844,293.1499938964844,0.0881133079528808,-2068.35595703125,304.14666748046875,0.8098318576812744,0.1455368846654892,0.1314692050218582,293.0861511230469,297.1499938964844,293.1499938964844,0.1699249148368835,-3686.825439453125,304.1487731933594,0.9697495102882384,0.2468918114900589,0.2343045324087143,293.00714111328125,297.1499938964844,293.1499938964844,0.122607484459877,-2098.051025390625,304.142822265625,0.8824059963226318,0.1903721690177917,0.133396178483963,293.0224914550781,297.1499938964844,293.1499938964844,0.1459798365831375,-3266.640380859375,304.14373779296875,0.9279228448867798,0.2189821004867553,0.2076817750930786,293.1586303710937,297.1499938964844,293.1499938964844,0.0063229729421436,-2253.214599609375,299.30938720703125,0.5633129477500916,0.050000000745058,0.2283955812454223,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.15802001953125,291.1641540527344,1.0,0.222993329167366,0.9992578029632568,0.9992578029632568,1.0,1.0,-1.122400164604187,0.4866175651550293,0.6357825994491577,0.2127043753862381,0.0,0.0,0.4035771191120147,27.67652702331543,25.0,2.86055326461792,-8909.3056640625,133.08184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,306.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1484375,18000.0,0.0,0.0,0.2053214609622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31757652759552,0.3175812661647796,-4.732351044367533e-06,0.0,0.0002083751896861,0.0,0.0,20.294841766357425,0.0,0.0,0.0,0.3477619886398315,4.0,0.0,1.0
288420,293.0557556152344,297.1499938964844,293.1499938964844,0.088287353515625,-2071.484619140625,304.1474914550781,0.8157128095626831,0.1457523107528686,0.1316752880811691,293.0961608886719,297.1499938964844,293.1499938964844,0.1695846915245056,-3680.706787109375,304.1497497558594,0.975683569908142,0.2464799880981445,0.233925849199295,293.02008056640625,297.1499938964844,293.1499938964844,0.1234295442700386,-2109.195068359375,304.1438293457031,0.8903338313102722,0.1913661360740661,0.1341100037097931,293.0347595214844,297.1499938964844,293.1499938964844,0.1466225981712341,-3277.92578125,304.1447448730469,0.9367175102233888,0.2197253257036209,0.2084075212478637,293.16802978515625,297.1499938964844,293.1499938964844,0.0062888460233807,-2243.3603515625,299.2808532714844,0.5680047273635864,0.050000000745058,0.2282560020685196,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3187255859375,293.1674194335937,291.1654663085937,1.0,0.2220526486635208,0.9988796710968018,0.9988796710968018,1.0,1.0,-1.1237536668777466,0.4872140884399414,0.6365395784378052,0.2130451500415802,0.0,0.0,0.40142822265625,26.94995307922364,25.0,1.9327799081802368,-8905.3134765625,132.0469512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,306.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.294921875,18000.0,0.0,0.0,0.2047648876905441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150790929794311,0.3150838315486908,-4.723909569293028e-06,0.0,0.0002078103279927,0.0,0.0,20.07732963562012,0.0,0.0,0.0,0.3470465242862701,4.0,0.0,1.0
288480,293.0557556152344,297.1499938964844,293.1499938964844,0.088287353515625,-2071.484619140625,304.1474914550781,0.8157128095626831,0.1457523107528686,0.1316752880811691,293.0961608886719,297.1499938964844,293.1499938964844,0.1695846915245056,-3680.706787109375,304.1497497558594,0.975683569908142,0.2464799880981445,0.233925849199295,293.02008056640625,297.1499938964844,293.1499938964844,0.1234295442700386,-2109.195068359375,304.1438293457031,0.8903338313102722,0.1913661360740661,0.1341100037097931,293.0347595214844,297.1499938964844,293.1499938964844,0.1466225981712341,-3277.92578125,304.1447448730469,0.9367175102233888,0.2197253257036209,0.2084075212478637,293.16802978515625,297.1499938964844,293.1499938964844,0.0062888460233807,-2243.3603515625,299.2808532714844,0.5680047273635864,0.050000000745058,0.2282560020685196,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3187255859375,293.1674194335937,291.1654663085937,1.0,0.2220526486635208,0.9988796710968018,0.9988796710968018,1.0,1.0,-1.1237536668777466,0.4872140884399414,0.6365395784378052,0.2130451500415802,0.0,0.0,0.40142822265625,26.94995307922364,25.0,1.9327799081802368,-8905.3134765625,132.0469512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,306.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.294921875,18000.0,0.0,0.0,0.2047648876905441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150790929794311,0.3150838315486908,-4.723909569293028e-06,0.0,0.0002078103279927,0.0,0.0,20.07732963562012,0.0,0.0,0.0,0.3470465242862701,4.0,0.0,1.0
288540,293.0672607421875,297.1499938964844,293.1499938964844,0.0883457586169242,-2072.480224609375,304.1482238769531,0.8197098970413208,0.1458058655261993,0.1317398995161056,293.1056213378906,297.1499938964844,293.1499938964844,0.169127956032753,-3672.60888671875,304.1506042480469,0.9794893860816956,0.2459198385477066,0.2334117144346237,293.032470703125,297.1499938964844,293.1499938964844,0.1240864247083664,-2118.075439453125,304.1448059082031,0.8962165713310242,0.1921417713165283,0.1346737444400787,293.0464782714844,297.1499938964844,293.1499938964844,0.147105798125267,-3286.373779296875,304.14569091796875,0.9430292248725892,0.220264121890068,0.2089434415102005,293.1775207519531,297.1499938964844,293.1499938964844,0.0062531344592571,-2233.10498046875,299.24859619140625,0.5713884830474854,0.050000000745058,0.2281590104103088,291.1661071777344,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1769104003906,291.1661376953125,1.0,0.2213574349880218,0.9985015392303468,0.9985015392303468,1.0,1.0,-1.1244179010391235,0.4875010848045349,0.6369168162345886,0.2132131606340408,0.0,0.0,0.3992259204387665,26.44144058227539,25.0,1.0373988151550293,-8894.6884765625,131.24740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.669921875,18000.0,0.0,0.0,0.2039564847946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125069439411163,0.3125116527080536,-4.715113846032182e-06,0.0,0.0002069899055641,0.0,0.0,19.854076385498047,0.0,0.0,0.0,0.3463108241558075,4.0,0.0,1.0
288600,293.0672607421875,297.1499938964844,293.1499938964844,0.0883457586169242,-2072.480224609375,304.1482238769531,0.8197098970413208,0.1458058655261993,0.1317398995161056,293.1056213378906,297.1499938964844,293.1499938964844,0.169127956032753,-3672.60888671875,304.1506042480469,0.9794893860816956,0.2459198385477066,0.2334117144346237,293.032470703125,297.1499938964844,293.1499938964844,0.1240864247083664,-2118.075439453125,304.1448059082031,0.8962165713310242,0.1921417713165283,0.1346737444400787,293.0464782714844,297.1499938964844,293.1499938964844,0.147105798125267,-3286.373779296875,304.14569091796875,0.9430292248725892,0.220264121890068,0.2089434415102005,293.1775207519531,297.1499938964844,293.1499938964844,0.0062531344592571,-2233.10498046875,299.24859619140625,0.5713884830474854,0.050000000745058,0.2281590104103088,291.1661071777344,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1769104003906,291.1661376953125,1.0,0.2213574349880218,0.9985015392303468,0.9985015392303468,1.0,1.0,-1.1244179010391235,0.4875010848045349,0.6369168162345886,0.2132131606340408,0.0,0.0,0.3992259204387665,26.44144058227539,25.0,1.0373988151550293,-8894.6884765625,131.24740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.669921875,18000.0,0.0,0.0,0.2039564847946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125069439411163,0.3125116527080536,-4.715113846032182e-06,0.0,0.0002069899055641,0.0,0.0,19.854076385498047,0.0,0.0,0.0,0.3463108241558075,4.0,0.0,1.0
288660,293.0780334472656,297.1499938964844,293.1499938964844,0.0883005037903785,-2071.562744140625,304.1488952636719,0.8222495317459106,0.1457156836986541,0.1316781491041183,293.1145935058594,297.1499938964844,293.1499938964844,0.168566033244133,-3662.716064453125,304.1513366699219,0.9817020893096924,0.2452266365289688,0.2327756583690643,293.0442810058594,297.1499938964844,293.1499938964844,0.1245929822325706,-2124.902587890625,304.14569091796875,0.9003942012786865,0.1927209645509719,0.1351019889116287,293.05767822265625,297.1499938964844,293.1499938964844,0.1474441289901733,-3292.250732421875,304.14654541015625,0.9473307132720948,0.2206191420555114,0.2093083262443542,293.1869812011719,297.1499938964844,293.1499938964844,0.0062157791107892,-2222.40478515625,299.2129821777344,0.5737272500991821,0.050000000745058,0.2280936688184738,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208285927772522,0.9981456398963928,0.9981456398963928,1.0,1.0,-1.124454140663147,0.4875063598155975,0.636947751045227,0.2132244259119033,0.0,0.0,0.3970363736152649,26.093372344970703,25.0,0.2938101291656494,-8878.3974609375,130.59091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4609375,18000.0,0.0,0.0,0.2029534131288528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099464178085327,0.3099511265754699,-4.706307663582265e-06,0.0,0.0002059719117823,0.0,0.0,19.63281440734864,0.0,0.0,0.0,0.3455806076526642,4.0,0.0,1.0
288720,293.0780334472656,297.1499938964844,293.1499938964844,0.0883005037903785,-2071.562744140625,304.1488952636719,0.8222495317459106,0.1457156836986541,0.1316781491041183,293.1145935058594,297.1499938964844,293.1499938964844,0.168566033244133,-3662.716064453125,304.1513366699219,0.9817020893096924,0.2452266365289688,0.2327756583690643,293.0442810058594,297.1499938964844,293.1499938964844,0.1245929822325706,-2124.902587890625,304.14569091796875,0.9003942012786865,0.1927209645509719,0.1351019889116287,293.05767822265625,297.1499938964844,293.1499938964844,0.1474441289901733,-3292.250732421875,304.14654541015625,0.9473307132720948,0.2206191420555114,0.2093083262443542,293.1869812011719,297.1499938964844,293.1499938964844,0.0062157791107892,-2222.40478515625,299.2129821777344,0.5737272500991821,0.050000000745058,0.2280936688184738,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208285927772522,0.9981456398963928,0.9981456398963928,1.0,1.0,-1.124454140663147,0.4875063598155975,0.636947751045227,0.2132244259119033,0.0,0.0,0.3970363736152649,26.093372344970703,25.0,0.2938101291656494,-8878.3974609375,130.59091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4609375,18000.0,0.0,0.0,0.2029534131288528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099464178085327,0.3099511265754699,-4.706307663582265e-06,0.0,0.0002059719117823,0.0,0.0,19.63281440734864,0.0,0.0,0.0,0.3455806076526642,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881591290235519,-2068.869384765625,304.14947509765625,0.8236125111579895,0.1454943269491195,0.1315003931522369,293.123046875,297.1499938964844,293.1499938964844,0.1679044067859649,-3651.11181640625,304.1519775390625,0.9826847910881042,0.244409903883934,0.2320256829261779,293.0555419921875,297.1499938964844,293.1499938964844,0.1249580830335617,-2129.801025390625,304.1465148925781,0.9031529426574708,0.1931183636188507,0.1354043632745742,293.0682983398437,297.1499938964844,293.1499938964844,0.1476456522941589,-3295.701171875,304.1473693847656,0.9500203728675842,0.2208037227392196,0.2095139622688293,293.1962890625,297.1499938964844,293.1499938964844,0.0061766998842358,-2211.208984375,299.17431640625,0.5752315521240234,0.050000000745058,0.2280523478984832,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956787109375,291.16607666015625,1.0,0.2204102128744125,0.997789740562439,0.997789740562439,1.0,1.0,-1.1239010095596311,0.4872466325759887,0.6366543173789978,0.213088646531105,0.0,0.0,0.3948976099491119,25.86560821533203,28.0,-0.2299179136753082,-8857.076171875,130.01182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.900390625,18000.0,0.0,0.0,0.2018076777458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074513077735901,0.3074560165405273,-4.697722943092231e-06,0.0,0.000204809140996,0.0,0.0,19.418317794799805,0.0,0.0,0.0,0.3448719680309295,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881591290235519,-2068.869384765625,304.14947509765625,0.8236125111579895,0.1454943269491195,0.1315003931522369,293.123046875,297.1499938964844,293.1499938964844,0.1679044067859649,-3651.11181640625,304.1519775390625,0.9826847910881042,0.244409903883934,0.2320256829261779,293.0555419921875,297.1499938964844,293.1499938964844,0.1249580830335617,-2129.801025390625,304.1465148925781,0.9031529426574708,0.1931183636188507,0.1354043632745742,293.0682983398437,297.1499938964844,293.1499938964844,0.1476456522941589,-3295.701171875,304.1473693847656,0.9500203728675842,0.2208037227392196,0.2095139622688293,293.1962890625,297.1499938964844,293.1499938964844,0.0061766998842358,-2211.208984375,299.17431640625,0.5752315521240234,0.050000000745058,0.2280523478984832,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956787109375,291.16607666015625,1.0,0.2204102128744125,0.997789740562439,0.997789740562439,1.0,1.0,-1.1239010095596311,0.4872466325759887,0.6366543173789978,0.213088646531105,0.0,0.0,0.3948976099491119,25.86560821533203,28.0,-0.2299179136753082,-8857.076171875,130.01182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.900390625,18000.0,0.0,0.0,0.2018076777458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074513077735901,0.3074560165405273,-4.697722943092231e-06,0.0,0.000204809140996,0.0,0.0,19.418317794799805,0.0,0.0,0.0,0.3448719680309295,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880623832345008,-2067.043701171875,304.1497497558594,0.8220590353012085,0.1453373730182647,0.1313802301883697,293.1270751953125,297.1499938964844,293.1499938964844,0.1675466448068618,-3644.849853515625,304.1522827148437,0.9807056188583374,0.2439576089382171,0.2316200584173202,293.0609436035156,297.1499938964844,293.1499938964844,0.1250987201929092,-2131.681884765625,304.1468811035156,0.9018188118934632,0.1932529211044311,0.1355185210704803,293.0733947753906,297.1499938964844,293.1499938964844,0.1477062702178955,-3296.71875,304.1477355957031,0.9483091235160828,0.2208357751369476,0.2095704227685928,293.20086669921875,297.1499938964844,293.1499938964844,0.0061579076573252,-2205.852783203125,299.1539001464844,0.574070930480957,0.050000000745058,0.2280842065811157,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.36700439453125,293.20025634765625,291.16583251953125,1.0,0.2206937819719314,0.9976117610931396,0.9976117610931396,1.0,1.0,-1.123512864112854,0.4870669841766357,0.6364458799362183,0.2129920274019241,0.0,0.0,0.393857330083847,26.03051948547364,28.0,-0.5211946368217468,-8845.044921875,130.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,306.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.533203125,18000.0,0.0,0.0,0.2011973559856414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062383234500885,0.3062430024147033,-4.693555638368707e-06,0.0,0.0002041897387243,0.0,0.0,19.314462661743164,0.0,0.0,0.0,0.3445287048816681,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.087949015200138,-2064.913818359375,304.1499938964844,0.8189765810966492,0.1451484709978103,0.1312390118837356,293.1310119628906,297.1499938964844,293.1499938964844,0.1671726703643798,-3638.311767578125,304.15252685546875,0.9769467711448668,0.2434752434492111,0.2311940044164657,293.06622314453125,297.1499938964844,293.1499938964844,0.1252129673957824,-2133.206298828125,304.1472473144531,0.8986453413963318,0.1933442801237106,0.135608285665512,293.078369140625,297.1499938964844,293.1499938964844,0.1477419435977935,-3297.29833984375,304.1480712890625,0.9444848895072936,0.2208272814750671,0.2095963805913925,293.2054138183594,297.1499938964844,293.1499938964844,0.0061397012323141,-2200.692626953125,299.1327209472656,0.5716053247451782,0.050000000745058,0.2281529307365417,291.16552734375,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.204833984375,291.1654052734375,1.0,0.2212308049201965,0.997442662715912,0.997442662715912,1.0,1.0,-1.1230534315109253,0.4868552088737488,0.6361982226371765,0.2128784209489822,0.0,0.0,0.3928604125976562,26.39131736755371,31.0,-0.9044623374938964,-8832.3173828125,130.7969512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36444091796875,306.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.99609375,18000.0,0.0,0.0,0.200570523738861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050649762153625,0.3050696551799774,-4.6895006562408525e-06,0.0,0.0002035535871982,0.0,0.0,19.21415901184082,0.0,0.0,0.0,0.3441971242427826,4.0,0.0,1.0
289020,293.1064147949219,297.1499938964844,293.1499938964844,0.0876674577593803,-2059.6416015625,304.1504821777344,0.8095421195030212,0.1446805596351623,0.1308905035257339,293.1385498046875,297.1499938964844,293.1499938964844,0.1663682609796524,-3624.257080078125,304.1530456542969,0.9652554392814636,0.2424243092536926,0.230276808142662,293.0763854980469,297.1499938964844,293.1499938964844,0.125357449054718,-2135.11376953125,304.1479187011719,0.8886279463768005,0.1934039890766143,0.1357133984565735,293.0879821777344,297.1499938964844,293.1499938964844,0.1477325558662414,-3297.02734375,304.14874267578125,0.932378351688385,0.220694363117218,0.2095545977354049,293.21441650390625,297.1499938964844,293.1499938964844,0.0061040902510285,-2190.638427734375,299.0882263183594,0.5640623569488525,0.050000000745058,0.2283728718757629,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.388427734375,293.2138366699219,291.1643981933594,1.0,0.2229350805282592,0.9971044063568116,0.9971044063568116,1.0,1.0,-1.1218743324279783,0.486314445734024,0.6355599164962769,0.2125872373580932,0.0,0.0,0.3909929990768432,27.54970359802246,34.0,-1.3055906295776367,-8805.259765625,132.70220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,306.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.599609375,18000.0,0.0,0.0,0.1992921978235244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028776943683624,0.3028823733329773,-4.68189682578668e-06,0.0,0.0002022562402999,0.0,0.0,19.02766227722168,0.0,0.0,0.0,0.3435794115066528,4.0,0.0,1.0
289080,293.1064147949219,297.1499938964844,293.1499938964844,0.0876674577593803,-2059.6416015625,304.1504821777344,0.8095421195030212,0.1446805596351623,0.1308905035257339,293.1385498046875,297.1499938964844,293.1499938964844,0.1663682609796524,-3624.257080078125,304.1530456542969,0.9652554392814636,0.2424243092536926,0.230276808142662,293.0763854980469,297.1499938964844,293.1499938964844,0.125357449054718,-2135.11376953125,304.1479187011719,0.8886279463768005,0.1934039890766143,0.1357133984565735,293.0879821777344,297.1499938964844,293.1499938964844,0.1477325558662414,-3297.02734375,304.14874267578125,0.932378351688385,0.220694363117218,0.2095545977354049,293.21441650390625,297.1499938964844,293.1499938964844,0.0061040902510285,-2190.638427734375,299.0882263183594,0.5640623569488525,0.050000000745058,0.2283728718757629,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.388427734375,293.2138366699219,291.1643981933594,1.0,0.2229350805282592,0.9971044063568116,0.9971044063568116,1.0,1.0,-1.1218743324279783,0.486314445734024,0.6355599164962769,0.2125872373580932,0.0,0.0,0.3909929990768432,27.54970359802246,34.0,-1.3055906295776367,-8805.259765625,132.70220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,306.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.599609375,18000.0,0.0,0.0,0.1992921978235244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028776943683624,0.3028823733329773,-4.68189682578668e-06,0.0,0.0002022562402999,0.0,0.0,19.02766227722168,0.0,0.0,0.0,0.3435794115066528,4.0,0.0,1.0
289140,293.1147155761719,297.1499938964844,293.1499938964844,0.0873127430677414,-2053.012939453125,304.1509094238281,0.7967171669006348,0.1441001296043396,0.130456730723381,293.1457214355469,297.1499938964844,293.1499938964844,0.1654848605394363,-3608.820068359375,304.15350341796875,0.9489866495132446,0.2412638366222381,0.2292734682559967,293.0860595703125,297.1499938964844,293.1499938964844,0.1253893077373504,-2135.485595703125,304.1485595703125,0.8755435347557068,0.1933077424764633,0.1357218772172927,293.0971069335937,297.1499938964844,293.1499938964844,0.1476136147975921,-3294.806640625,304.1493530273437,0.9164635539054872,0.2204140275716781,0.2093903720378875,293.22320556640625,297.1499938964844,293.1499938964844,0.0060688196681439,-2180.685302734375,299.0411071777344,0.5542896389961243,0.050000000745058,0.2286826521158218,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.2226257324219,291.1634521484375,1.0,0.2253023535013198,0.996766209602356,0.996766209602356,1.0,1.0,-1.120334506034851,0.4856108725070953,0.6347236037254333,0.2122081667184829,0.0,0.0,0.3892522156238556,29.182897567749023,37.0,-1.3253966569900513,-8775.7119140625,135.4136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4140625,18000.0,0.0,0.0,0.1980144381523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008614778518677,0.3008661568164825,-4.674962383433012e-06,0.0,0.0002009594754781,0.0,0.0,18.85678100585937,0.0,0.0,0.0,0.343013197183609,4.0,0.0,1.0
289200,293.1147155761719,297.1499938964844,293.1499938964844,0.0873127430677414,-2053.012939453125,304.1509094238281,0.7967171669006348,0.1441001296043396,0.130456730723381,293.1457214355469,297.1499938964844,293.1499938964844,0.1654848605394363,-3608.820068359375,304.15350341796875,0.9489866495132446,0.2412638366222381,0.2292734682559967,293.0860595703125,297.1499938964844,293.1499938964844,0.1253893077373504,-2135.485595703125,304.1485595703125,0.8755435347557068,0.1933077424764633,0.1357218772172927,293.0971069335937,297.1499938964844,293.1499938964844,0.1476136147975921,-3294.806640625,304.1493530273437,0.9164635539054872,0.2204140275716781,0.2093903720378875,293.22320556640625,297.1499938964844,293.1499938964844,0.0060688196681439,-2180.685302734375,299.0411071777344,0.5542896389961243,0.050000000745058,0.2286826521158218,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.2226257324219,291.1634521484375,1.0,0.2253023535013198,0.996766209602356,0.996766209602356,1.0,1.0,-1.120334506034851,0.4856108725070953,0.6347236037254333,0.2122081667184829,0.0,0.0,0.3892522156238556,29.182897567749023,37.0,-1.3253966569900513,-8775.7119140625,135.4136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223022460937,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4140625,18000.0,0.0,0.0,0.1980144381523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008614778518677,0.3008661568164825,-4.674962383433012e-06,0.0,0.0002009594754781,0.0,0.0,18.85678100585937,0.0,0.0,0.0,0.343013197183609,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868881419301033,-2045.0877685546875,304.1513061523437,0.7824742794036865,0.1434167772531509,0.129942387342453,293.1524658203125,297.1499938964844,293.1499938964844,0.1645241677761078,-3592.021484375,304.1539306640625,0.929816484451294,0.2400013655424118,0.2281868010759353,293.09521484375,297.1499938964844,293.1499938964844,0.1253125220537185,-2134.375244140625,304.149169921875,0.8612222075462341,0.1930660754442215,0.135637953877449,293.10577392578125,297.1499938964844,293.1499938964844,0.1473883986473083,-3290.69140625,304.1499328613281,0.9000059962272644,0.2199959009885788,0.2091085612773895,293.2318420410156,297.1499938964844,293.1499938964844,0.0060332706198096,-2170.62939453125,298.99151611328125,0.5435694456100464,0.050000000745058,0.229062020778656,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.2312927246094,291.1626281738281,1.0,0.2281525284051895,0.9964413046836852,0.9964413046836852,1.0,1.0,-1.1184293031692505,0.4847424328327179,0.6336868405342102,0.2117417007684707,0.0,0.0,0.3876120448112488,31.18275260925293,40.0,-1.140145182609558,-8743.6611328125,138.71820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4609375,18000.0,0.0,0.0,0.1967683881521225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989802956581116,0.2989849746227264,-4.668570909416303e-06,0.0,0.0001996948994928,0.0,0.0,18.698280334472656,0.0,0.0,0.0,0.3424882292747497,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868881419301033,-2045.0877685546875,304.1513061523437,0.7824742794036865,0.1434167772531509,0.129942387342453,293.1524658203125,297.1499938964844,293.1499938964844,0.1645241677761078,-3592.021484375,304.1539306640625,0.929816484451294,0.2400013655424118,0.2281868010759353,293.09521484375,297.1499938964844,293.1499938964844,0.1253125220537185,-2134.375244140625,304.149169921875,0.8612222075462341,0.1930660754442215,0.135637953877449,293.10577392578125,297.1499938964844,293.1499938964844,0.1473883986473083,-3290.69140625,304.1499328613281,0.9000059962272644,0.2199959009885788,0.2091085612773895,293.2318420410156,297.1499938964844,293.1499938964844,0.0060332706198096,-2170.62939453125,298.99151611328125,0.5435694456100464,0.050000000745058,0.229062020778656,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.2312927246094,291.1626281738281,1.0,0.2281525284051895,0.9964413046836852,0.9964413046836852,1.0,1.0,-1.1184293031692505,0.4847424328327179,0.6336868405342102,0.2117417007684707,0.0,0.0,0.3876120448112488,31.18275260925293,40.0,-1.140145182609558,-8743.6611328125,138.71820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4609375,18000.0,0.0,0.0,0.1967683881521225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989802956581116,0.2989849746227264,-4.668570909416303e-06,0.0,0.0001996948994928,0.0,0.0,18.698280334472656,0.0,0.0,0.0,0.3424882292747497,4.0,0.0,1.0
289380,293.1297607421875,297.1499938964844,293.1499938964844,0.0863967388868331,-2035.9234619140625,304.1517028808594,0.7680468559265137,0.1426388174295425,0.1293520629405975,293.1588439941406,297.1499938964844,293.1499938964844,0.1634881049394607,-3573.887451171875,304.15435791015625,0.9101866483688354,0.2386437356472015,0.2270200997591018,293.1039123535156,297.1499938964844,293.1499938964844,0.1251307874917984,-2131.83056640625,304.1497497558594,0.8468769192695618,0.1926881074905395,0.1354657709598541,293.1139831542969,297.1499938964844,293.1499938964844,0.1470600366592407,-3284.733642578125,304.1505126953125,0.884006679058075,0.219448447227478,0.2087140381336212,293.24029541015625,297.1499938964844,293.1499938964844,0.0059969844296574,-2160.31396484375,298.93951416015625,0.5328177809715271,0.050000000745058,0.2294958531856537,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.23974609375,291.162109375,1.0,0.2313497215509414,0.99611634016037,0.99611634016037,1.0,1.0,-1.1161609888076782,0.4837094247341156,0.632451593875885,0.2111895680427551,0.0,0.0,0.3860335052013397,33.46860122680664,43.0,-0.8138730525970459,-8709.1357421875,142.4567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393920898437,306.4361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8046875,18000.0,0.0,0.0,0.195574402809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971932888031006,0.2971979677677154,-4.662595074478304e-06,0.0,0.0001984831469599,0.0,0.0,18.548641204833984,0.0,0.0,0.0,0.3419929146766662,4.0,0.0,1.0
289440,293.1297607421875,297.1499938964844,293.1499938964844,0.0863967388868331,-2035.9234619140625,304.1517028808594,0.7680468559265137,0.1426388174295425,0.1293520629405975,293.1588439941406,297.1499938964844,293.1499938964844,0.1634881049394607,-3573.887451171875,304.15435791015625,0.9101866483688354,0.2386437356472015,0.2270200997591018,293.1039123535156,297.1499938964844,293.1499938964844,0.1251307874917984,-2131.83056640625,304.1497497558594,0.8468769192695618,0.1926881074905395,0.1354657709598541,293.1139831542969,297.1499938964844,293.1499938964844,0.1470600366592407,-3284.733642578125,304.1505126953125,0.884006679058075,0.219448447227478,0.2087140381336212,293.24029541015625,297.1499938964844,293.1499938964844,0.0059969844296574,-2160.31396484375,298.93951416015625,0.5328177809715271,0.050000000745058,0.2294958531856537,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.23974609375,291.162109375,1.0,0.2313497215509414,0.99611634016037,0.99611634016037,1.0,1.0,-1.1161609888076782,0.4837094247341156,0.632451593875885,0.2111895680427551,0.0,0.0,0.3860335052013397,33.46860122680664,43.0,-0.8138730525970459,-8709.1357421875,142.4567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393920898437,306.4361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8046875,18000.0,0.0,0.0,0.195574402809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971932888031006,0.2971979677677154,-4.662595074478304e-06,0.0,0.0001984831469599,0.0,0.0,18.548641204833984,0.0,0.0,0.0,0.3419929146766662,4.0,0.0,1.0
289500,293.1332092285156,297.1499938964844,293.1499938964844,0.0861270427703857,-2030.8966064453125,304.1518859863281,0.7610192894935608,0.1422167420387268,0.1290297955274582,293.1618957519531,297.1499938964844,293.1499938964844,0.1629427373409271,-3564.333251953125,304.154541015625,0.9012193083763124,0.2379312515258789,0.2264078110456466,293.10809326171875,297.1499938964844,293.1499938964844,0.1250018626451492,-2130.0380859375,304.1500244140625,0.8399105668067932,0.1924506425857544,0.1353478133678436,293.117919921875,297.1499938964844,293.1499938964844,0.1468583941459655,-3281.083984375,304.1507873535156,0.8761310577392578,0.219128668308258,0.2084760218858719,293.24444580078125,297.1499938964844,293.1499938964844,0.0059784543700516,-2155.02099609375,298.91265869140625,0.5276265144348145,0.050000000745058,0.2297293543815612,291.1619567871094,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.243896484375,291.16192626953125,1.0,0.2330439835786819,0.9959538578987122,0.9959538578987122,1.0,1.0,-1.1148923635482788,0.4831318259239197,0.6317605376243591,0.2108823210000991,0.0,0.0,0.3852545320987701,34.69829177856445,43.0,-0.6241287589073181,-8690.9482421875,144.44830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389343261719,306.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.595703125,18000.0,0.0,0.0,0.1950005739927292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963202595710754,0.2963249087333679,-4.659714704757789e-06,0.0,0.0001979007938643,0.0,0.0,18.47587776184082,0.0,0.0,0.0,0.3417522311210632,4.0,0.0,1.0
289560,293.13653564453125,297.1499938964844,293.1499938964844,0.0858422294259071,-2025.58984375,304.15203857421875,0.7542054653167725,0.1417740881443023,0.1286905258893966,293.16485595703125,297.1499938964844,293.1499938964844,0.1623800247907638,-3554.469482421875,304.1547546386719,0.8926934599876404,0.2371976524591446,0.2257772088050842,293.1121520996094,297.1499938964844,293.1499938964844,0.1248487755656242,-2127.914306640625,304.1502990722656,0.8331275582313538,0.1921826004981994,0.1352096498012542,293.12176513671875,297.1499938964844,293.1499938964844,0.1466328799724578,-3277.007080078125,304.15106201171875,0.8684492707252502,0.2187798172235489,0.2082121074199676,293.24853515625,297.1499938964844,293.1499938964844,0.0059596253558993,-2149.623291015625,298.8852233886719,0.5226283669471741,0.050000000745058,0.2299720495939254,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2480163574219,291.1618347167969,1.0,0.2347859740257263,0.995800793170929,0.995800793170929,1.0,1.0,-1.1135369539260864,0.4825149178504944,0.6310220956802368,0.2105554938316345,0.0,0.0,0.3844755291938782,35.97601318359375,46.0,-0.4258800446987152,-8672.166015625,146.50257873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371032714844,306.42236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.462890625,18000.0,0.0,0.0,0.1944426894187927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954530119895935,0.295457661151886,-4.656879355025012e-06,0.0,0.0001973346079466,0.0,0.0,18.40382194519043,0.0,0.0,0.0,0.3415140509605407,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852289199829101,-2014.1690673828125,304.1523742675781,0.741322934627533,0.1408304423093795,0.1279630362987518,293.1705322265625,297.1499938964844,293.1499938964844,0.1612043976783752,-3533.83984375,304.1551208496094,0.8762953877449036,0.2356701344251632,0.2244628071784973,293.1199645996094,297.1499938964844,293.1499938964844,0.1244722381234169,-2122.70263671875,304.1508178710937,0.8200225830078125,0.1915586441755294,0.1348745375871658,293.129150390625,297.1499938964844,293.1499938964844,0.1461124122142791,-3267.60693359375,304.15155029296875,0.8538509011268616,0.2179985493421554,0.2076088935136795,293.2566223144531,297.1499938964844,293.1499938964844,0.0059209698811173,-2138.478759765625,298.8287048339844,0.5133126378059387,0.050000000745058,0.2304809093475341,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.238376572728157,0.9954946637153624,0.9954946637153624,1.0,1.0,-1.110570788383484,0.4811646044254303,0.629406213760376,0.2098445892333984,0.0,0.0,0.3828978538513183,38.65353393554688,49.0,-0.0181786082684993,-8632.8427734375,150.7557830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,306.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4140625,18000.0,0.0,0.0,0.1933735609054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937139570713043,0.2937186062335968,-4.651270501199178e-06,0.0,0.0001962495880434,0.0,0.0,18.259994506835938,0.0,0.0,0.0,0.3410390019416809,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852289199829101,-2014.1690673828125,304.1523742675781,0.741322934627533,0.1408304423093795,0.1279630362987518,293.1705322265625,297.1499938964844,293.1499938964844,0.1612043976783752,-3533.83984375,304.1551208496094,0.8762953877449036,0.2356701344251632,0.2244628071784973,293.1199645996094,297.1499938964844,293.1499938964844,0.1244722381234169,-2122.70263671875,304.1508178710937,0.8200225830078125,0.1915586441755294,0.1348745375871658,293.129150390625,297.1499938964844,293.1499938964844,0.1461124122142791,-3267.60693359375,304.15155029296875,0.8538509011268616,0.2179985493421554,0.2076088935136795,293.2566223144531,297.1499938964844,293.1499938964844,0.0059209698811173,-2138.478759765625,298.8287048339844,0.5133126378059387,0.050000000745058,0.2304809093475341,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.238376572728157,0.9954946637153624,0.9954946637153624,1.0,1.0,-1.110570788383484,0.4811646044254303,0.629406213760376,0.2098445892333984,0.0,0.0,0.3828978538513183,38.65353393554688,49.0,-0.0181786082684993,-8632.8427734375,150.7557830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,306.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4140625,18000.0,0.0,0.0,0.1933735609054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937139570713043,0.2937186062335968,-4.651270501199178e-06,0.0,0.0001962495880434,0.0,0.0,18.259994506835938,0.0,0.0,0.0,0.3410390019416809,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845609307289123,-2001.74072265625,304.1527099609375,0.7293806076049805,0.1398148983716964,0.1271744966506958,293.1758728027344,297.1499938964844,293.1499938964844,0.1599657833576202,-3512.073486328125,304.1554870605469,0.8610474467277527,0.2340675741434097,0.2230814099311828,293.1273193359375,297.1499938964844,293.1499938964844,0.124006800353527,-2116.2705078125,304.1513366699219,0.8070743680000305,0.190824419260025,0.1344650536775589,293.1361083984375,297.1499938964844,293.1499938964844,0.1455040574073791,-3256.62646484375,304.1520690917969,0.8403974771499634,0.2171123176813125,0.2069101780653,293.2644958496094,297.1499938964844,293.1499938964844,0.005880853626877,-2126.820068359375,298.7700500488281,0.5049519538879395,0.050000000745058,0.2310149818658828,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.26397705078125,291.16217041015625,1.0,0.2420576214790344,0.995188534259796,0.995188534259796,1.0,1.0,-1.107277274131775,0.4796645045280456,0.627612829208374,0.2090621590614318,0.0,0.0,0.3812625408172607,41.46159362792969,37.0,0.3802710473537445,-8591.24609375,155.1398468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42144775390625,306.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.640625,18000.0,0.0,0.0,0.1923597007989883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919335663318634,0.2919382154941559,-4.645627541322028e-06,0.0,0.0001952206366695,0.0,0.0,18.113637924194336,0.0,0.0,0.0,0.3405561447143554,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845609307289123,-2001.74072265625,304.1527099609375,0.7293806076049805,0.1398148983716964,0.1271744966506958,293.1758728027344,297.1499938964844,293.1499938964844,0.1599657833576202,-3512.073486328125,304.1554870605469,0.8610474467277527,0.2340675741434097,0.2230814099311828,293.1273193359375,297.1499938964844,293.1499938964844,0.124006800353527,-2116.2705078125,304.1513366699219,0.8070743680000305,0.190824419260025,0.1344650536775589,293.1361083984375,297.1499938964844,293.1499938964844,0.1455040574073791,-3256.62646484375,304.1520690917969,0.8403974771499634,0.2171123176813125,0.2069101780653,293.2644958496094,297.1499938964844,293.1499938964844,0.005880853626877,-2126.820068359375,298.7700500488281,0.5049519538879395,0.050000000745058,0.2310149818658828,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.26397705078125,291.16217041015625,1.0,0.2420576214790344,0.995188534259796,0.995188534259796,1.0,1.0,-1.107277274131775,0.4796645045280456,0.627612829208374,0.2090621590614318,0.0,0.0,0.3812625408172607,41.46159362792969,37.0,0.3802710473537445,-8591.24609375,155.1398468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42144775390625,306.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.640625,18000.0,0.0,0.0,0.1923597007989883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919335663318634,0.2919382154941559,-4.645627541322028e-06,0.0,0.0001952206366695,0.0,0.0,18.113637924194336,0.0,0.0,0.0,0.3405561447143554,4.0,0.0,1.0
289860,293.1540832519531,297.1499938964844,293.1499938964844,0.0837363377213478,-1986.38134765625,304.1531677246094,0.7298019528388977,0.1387652605772018,0.1262119859457016,293.1807556152344,297.1499938964844,293.1499938964844,0.1585429012775421,-3486.9658203125,304.1560363769531,0.8617295026779175,0.2324182242155075,0.2215086966753006,293.1341552734375,297.1499938964844,293.1499938964844,0.1233415454626083,-2107.0537109375,304.1520080566406,0.8084807991981506,0.1900124251842498,0.1338915526866912,293.142578125,297.1499938964844,293.1499938964844,0.1446903496980667,-3241.892822265625,304.1527404785156,0.8417323231697083,0.2161504328250885,0.2059926390647888,293.2721252441406,297.1499938964844,293.1499938964844,0.0058201970532536,-2108.431640625,298.7099914550781,0.5066227912902832,0.050000000745058,0.2309017181396484,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640625,1.0,0.2400504797697067,0.99489825963974,0.99489825963974,1.0,1.0,-1.1023095846176147,0.4774023294448852,0.6249072551727295,0.2078981250524521,0.0,0.0,0.3793632984161377,40.79317474365234,25.0,2.755653142929077,-8542.0751953125,152.50360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124450683594,306.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.984375,18000.0,0.0,0.0,0.1913826465606689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899936437606811,0.2899982631206512,-4.63976994069526e-06,0.0,0.0001942290546139,0.0,0.0,17.955814361572266,0.0,0.0,0.0,0.34003546833992,4.0,0.0,1.0
