time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1540832519531,297.1499938964844,293.1499938964844,0.0837363377213478,-1986.38134765625,304.1531677246094,0.7298019528388977,0.1387652605772018,0.1262119859457016,293.1807556152344,297.1499938964844,293.1499938964844,0.1585429012775421,-3486.9658203125,304.1560363769531,0.8617295026779175,0.2324182242155075,0.2215086966753006,293.1341552734375,297.1499938964844,293.1499938964844,0.1233415454626083,-2107.0537109375,304.1520080566406,0.8084807991981506,0.1900124251842498,0.1338915526866912,293.142578125,297.1499938964844,293.1499938964844,0.1446903496980667,-3241.892822265625,304.1527404785156,0.8417323231697083,0.2161504328250885,0.2059926390647888,293.2721252441406,297.1499938964844,293.1499938964844,0.0058201970532536,-2108.431640625,298.7099914550781,0.5066227912902832,0.050000000745058,0.2309017181396484,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640625,1.0,0.2400504797697067,0.99489825963974,0.99489825963974,1.0,1.0,-1.1023095846176147,0.4774023294448852,0.6249072551727295,0.2078981250524521,0.0,0.0,0.3793632984161377,40.79317474365234,25.0,2.755653142929077,-8542.0751953125,152.50360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124450683594,306.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.984375,18000.0,0.0,0.0,0.1913826465606689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899936437606811,0.2899982631206512,-4.63976994069526e-06,0.0,0.0001942290546139,0.0,0.0,17.955814361572266,0.0,0.0,0.0,0.34003546833992,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828096494078636,-1969.1263427734373,304.1536560058594,0.7410203814506531,0.1377259790897369,0.1251470148563385,293.18511962890625,297.1499938964844,293.1499938964844,0.1569829732179641,-3459.360595703125,304.1566162109375,0.8762934803962708,0.2307584732770919,0.2198083847761154,293.14031982421875,297.1499938964844,293.1499938964844,0.1225266233086586,-2095.7490234375,304.1526794433594,0.8222021460533142,0.1891626268625259,0.1332044750452041,293.1484375,297.1499938964844,293.1499938964844,0.1437189280986786,-3224.2763671875,304.1534423828125,0.8560562133789062,0.2151505947113037,0.2049211412668228,293.27935791015625,297.1499938964844,293.1499938964844,0.0057430788874626,-2084.491943359375,298.6492004394531,0.5172699689865112,0.050000000745058,0.2302552759647369,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339783161878585,0.9946079850196838,0.9946079850196838,1.0,1.0,-1.0961042642593384,0.4745770394802093,0.6215271949768066,0.2064555585384369,0.0,0.0,0.3768153190612793,37.26335144042969,25.0,4.471796989440918,-8481.525390625,144.21401977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40777587890625,306.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83984375,18000.0,0.0,0.0,0.1903909742832183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874177992343902,0.2874224185943603,-4.632528998627095e-06,0.0,0.0001932226441567,0.0,0.0,17.749116897583008,0.0,0.0,0.0,0.3393600881099701,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828096494078636,-1969.1263427734373,304.1536560058594,0.7410203814506531,0.1377259790897369,0.1251470148563385,293.18511962890625,297.1499938964844,293.1499938964844,0.1569829732179641,-3459.360595703125,304.1566162109375,0.8762934803962708,0.2307584732770919,0.2198083847761154,293.14031982421875,297.1499938964844,293.1499938964844,0.1225266233086586,-2095.7490234375,304.1526794433594,0.8222021460533142,0.1891626268625259,0.1332044750452041,293.1484375,297.1499938964844,293.1499938964844,0.1437189280986786,-3224.2763671875,304.1534423828125,0.8560562133789062,0.2151505947113037,0.2049211412668228,293.27935791015625,297.1499938964844,293.1499938964844,0.0057430788874626,-2084.491943359375,298.6492004394531,0.5172699689865112,0.050000000745058,0.2302552759647369,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339783161878585,0.9946079850196838,0.9946079850196838,1.0,1.0,-1.0961042642593384,0.4745770394802093,0.6215271949768066,0.2064555585384369,0.0,0.0,0.3768153190612793,37.26335144042969,25.0,4.471796989440918,-8481.525390625,144.21401977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40777587890625,306.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83984375,18000.0,0.0,0.0,0.1903909742832183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874177992343902,0.2874224185943603,-4.632528998627095e-06,0.0,0.0001932226441567,0.0,0.0,17.749116897583008,0.0,0.0,0.0,0.3393600881099701,4.0,0.0,1.0
290100,293.1607971191406,297.1499938964844,293.1499938964844,0.0823549255728721,-1960.6800537109373,304.15380859375,0.746388852596283,0.137204423546791,0.1246252506971359,293.1871032714844,297.1499938964844,293.1499938964844,0.1562092006206512,-3445.668701171875,304.1568298339844,0.8832529783248901,0.2299225330352783,0.2189640253782272,293.1431884765625,297.1499938964844,293.1499938964844,0.1221159771084785,-2090.061279296875,304.1529541015625,0.8284907341003418,0.1887210011482238,0.1328579634428024,293.15118408203125,297.1499938964844,293.1499938964844,0.1432303339242935,-3215.428955078125,304.1536865234375,0.8629776239395142,0.2146348655223846,0.204381838440895,293.2828369140625,297.1499938964844,293.1499938964844,0.0057055600918829,-2072.80859375,298.61822509765625,0.5225490927696228,0.050000000745058,0.229976624250412,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315586656332016,0.9944628477096558,0.9944628477096558,1.0,1.0,-1.0930664539337158,0.473193347454071,0.6198731064796448,0.2057534903287887,0.0,0.0,0.3753772675991058,35.73735427856445,25.0,4.298374652862549,-8449.4921875,140.56410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081726074219,306.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.43359375,18000.0,0.0,0.0,0.1898713707923889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859289348125458,0.2859335839748382,-4.628235728887376e-06,0.0,0.0001926952973008,0.0,0.0,17.62973403930664,0.0,0.0,0.0,0.338969886302948,4.0,0.0,1.0
290160,293.1628112792969,297.1499938964844,293.1499938964844,0.0819069370627403,-1952.3770751953125,304.1539306640625,0.7508823871612549,0.1366709172725677,0.1241068542003631,293.18902587890625,297.1499938964844,293.1499938964844,0.1554465889930725,-3432.180419921875,304.1569519042969,0.8890527486801147,0.2290754169225692,0.2181228697299957,293.14599609375,297.1499938964844,293.1499938964844,0.1217081397771835,-2084.421142578125,304.15313720703125,0.8337505459785461,0.1882605105638504,0.1325085610151291,293.15380859375,297.1499938964844,293.1499938964844,0.1427465081214904,-3206.681396484375,304.1539001464844,0.8688434362411499,0.2141018360853195,0.20383982360363,293.2862243652344,297.1499938964844,293.1499938964844,0.0056695607490837,-2061.623046875,298.5865783691406,0.5271594524383545,0.050000000745058,0.2297519445419311,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293960154056549,0.9943421483039856,0.9943421483039856,1.0,1.0,-1.090095043182373,0.4718382954597473,0.6182567477226257,0.2050743252038955,0.0,0.0,0.3739225268363952,34.50054931640625,25.0,3.369556427001953,-8417.2958984375,137.48695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,306.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.357421875,18000.0,0.0,0.0,0.1893306523561477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843770086765289,0.284381628036499,-4.62362095277058e-06,0.0,0.0001921465445775,0.0,0.0,17.505168914794922,0.0,0.0,0.0,0.3385622799396515,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810029953718185,-1935.6610107421875,304.1541442871094,0.7583141326904297,0.1355654895305633,0.1230546832084655,293.19268798828125,297.1499938964844,293.1499938964844,0.1539216041564941,-3405.195556640625,304.1571960449219,0.8985874652862549,0.2273436039686203,0.2164257913827896,293.1513061523437,297.1499938964844,293.1499938964844,0.1208719387650489,-2072.86572265625,304.15350341796875,0.8425389528274536,0.1872808635234832,0.1317836046218872,293.15887451171875,297.1499938964844,293.1499938964844,0.1417621672153473,-3188.896240234375,304.1542358398437,0.8786916732788086,0.2129806876182556,0.2027241736650467,293.2928466796875,297.1499938964844,293.1499938964844,0.0055997394956648,-2039.9149169921875,298.5216064453125,0.5352159738540649,0.050000000745058,0.2293945848941803,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2924194335937,291.1714172363281,1.0,0.2257504761219024,0.99410080909729,0.99410080909729,1.0,1.0,-1.0841569900512695,0.4691268503665924,0.6150301694869995,0.2037320733070373,0.0,0.0,0.3709950447082519,32.51874542236328,25.0,2.0354909896850586,-8354.041015625,132.28843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194641113281,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.685546875,18000.0,0.0,0.0,0.1881814897060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812697887420654,0.2812743782997131,-4.614122190105263e-06,0.0,0.0001909802813315,0.0,0.0,17.256010055541992,0.0,0.0,0.0,0.3377426862716675,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810029953718185,-1935.6610107421875,304.1541442871094,0.7583141326904297,0.1355654895305633,0.1230546832084655,293.19268798828125,297.1499938964844,293.1499938964844,0.1539216041564941,-3405.195556640625,304.1571960449219,0.8985874652862549,0.2273436039686203,0.2164257913827896,293.1513061523437,297.1499938964844,293.1499938964844,0.1208719387650489,-2072.86572265625,304.15350341796875,0.8425389528274536,0.1872808635234832,0.1317836046218872,293.15887451171875,297.1499938964844,293.1499938964844,0.1417621672153473,-3188.896240234375,304.1542358398437,0.8786916732788086,0.2129806876182556,0.2027241736650467,293.2928466796875,297.1499938964844,293.1499938964844,0.0055997394956648,-2039.9149169921875,298.5216064453125,0.5352159738540649,0.050000000745058,0.2293945848941803,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2924194335937,291.1714172363281,1.0,0.2257504761219024,0.99410080909729,0.99410080909729,1.0,1.0,-1.0841569900512695,0.4691268503665924,0.6150301694869995,0.2037320733070373,0.0,0.0,0.3709950447082519,32.51874542236328,25.0,2.0354909896850586,-8354.041015625,132.28843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194641113281,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.685546875,18000.0,0.0,0.0,0.1881814897060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812697887420654,0.2812743782997131,-4.614122190105263e-06,0.0,0.0001909802813315,0.0,0.0,17.256010055541992,0.0,0.0,0.0,0.3377426862716675,4.0,0.0,1.0
290340,293.1702880859375,297.1499938964844,293.1499938964844,0.0800766199827194,-1918.566650390625,304.154296875,0.7637815475463867,0.1344099789857864,0.1219761818647384,293.1961364746094,297.1499938964844,293.1499938964844,0.1523773223161697,-3377.822265625,304.1573486328125,0.9056388139724731,0.2255601733922958,0.2147002816200256,293.1563720703125,297.1499938964844,293.1499938964844,0.1199940294027328,-2060.7265625,304.1537780761719,0.8492247462272644,0.1862240731716156,0.1310193389654159,293.16363525390625,297.1499938964844,293.1499938964844,0.1407383680343628,-3170.3857421875,304.154541015625,0.8861626386642456,0.2117860317230224,0.2015590667724609,293.2992858886719,297.1499938964844,293.1499938964844,0.0055316952057182,-2018.6656494140625,298.45477294921875,0.5417512059211731,0.050000000745058,0.2291323542594909,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.55621337890625,293.2988586425781,291.1723327636719,1.0,0.2228168100118637,0.9938594698905944,0.9938594698905944,1.0,1.0,-1.0781610012054443,0.4663843512535095,0.6117767095565796,0.2023961246013641,0.0,0.0,0.3679609894752502,31.0447940826416,25.0,1.388190746307373,-8290.763671875,128.06007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330444335937,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.98828125,18000.0,0.0,0.0,0.1869414895772934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780975997447967,0.2781022191047668,-4.6045320232224185e-06,0.0,0.0001897218462545,0.0,0.0,17.003612518310547,0.0,0.0,0.0,0.3369119763374328,4.0,0.0,1.0
290400,293.1702880859375,297.1499938964844,293.1499938964844,0.0800766199827194,-1918.566650390625,304.154296875,0.7637815475463867,0.1344099789857864,0.1219761818647384,293.1961364746094,297.1499938964844,293.1499938964844,0.1523773223161697,-3377.822265625,304.1573486328125,0.9056388139724731,0.2255601733922958,0.2147002816200256,293.1563720703125,297.1499938964844,293.1499938964844,0.1199940294027328,-2060.7265625,304.1537780761719,0.8492247462272644,0.1862240731716156,0.1310193389654159,293.16363525390625,297.1499938964844,293.1499938964844,0.1407383680343628,-3170.3857421875,304.154541015625,0.8861626386642456,0.2117860317230224,0.2015590667724609,293.2992858886719,297.1499938964844,293.1499938964844,0.0055316952057182,-2018.6656494140625,298.45477294921875,0.5417512059211731,0.050000000745058,0.2291323542594909,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.55621337890625,293.2988586425781,291.1723327636719,1.0,0.2228168100118637,0.9938594698905944,0.9938594698905944,1.0,1.0,-1.0781610012054443,0.4663843512535095,0.6117767095565796,0.2023961246013641,0.0,0.0,0.3679609894752502,31.0447940826416,25.0,1.388190746307373,-8290.763671875,128.06007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330444335937,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.98828125,18000.0,0.0,0.0,0.1869414895772934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780975997447967,0.2781022191047668,-4.6045320232224185e-06,0.0,0.0001897218462545,0.0,0.0,17.003612518310547,0.0,0.0,0.0,0.3369119763374328,4.0,0.0,1.0
290460,293.1736755371094,297.1499938964844,293.1499938964844,0.0791253745555877,-1901.052734375,304.1544494628906,0.7674823999404907,0.1332072019577026,0.1208686009049415,293.1994323730469,297.1499938964844,293.1499938964844,0.1508100926876068,-3349.989013671875,304.15753173828125,0.9107321500778198,0.2237262278795242,0.2129414528608322,293.1611328125,297.1499938964844,293.1499938964844,0.1190727278590202,-2047.9752197265625,304.154052734375,0.8540328741073608,0.1850933134555816,0.1302137970924377,293.1681823730469,297.1499938964844,293.1499938964844,0.1396727412939071,-3151.099853515625,304.15478515625,0.8915135264396667,0.2105203866958618,0.2003410160541534,293.3055419921875,297.1499938964844,293.1499938964844,0.0054646218195557,-1997.61767578125,298.38604736328125,0.5468968749046326,0.050000000745058,0.2289405465126037,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204146981239318,0.9936404824256896,0.9936404824256896,1.0,1.0,-1.072061538696289,0.4635906219482422,0.6084709763526917,0.2010566741228103,0.0,0.0,0.3648527264595032,29.946184158325195,25.0,1.0005381107330322,-8226.9873046875,124.5341339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495849609375,306.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.13671875,18000.0,0.0,0.0,0.1856111288070678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748696208000183,0.2748742401599884,-4.5948549995955545e-06,0.0,0.0001883717050077,0.0,0.0,16.748693466186523,0.0,0.0,0.0,0.336073487997055,4.0,0.0,1.0
290520,293.1736755371094,297.1499938964844,293.1499938964844,0.0791253745555877,-1901.052734375,304.1544494628906,0.7674823999404907,0.1332072019577026,0.1208686009049415,293.1994323730469,297.1499938964844,293.1499938964844,0.1508100926876068,-3349.989013671875,304.15753173828125,0.9107321500778198,0.2237262278795242,0.2129414528608322,293.1611328125,297.1499938964844,293.1499938964844,0.1190727278590202,-2047.9752197265625,304.154052734375,0.8540328741073608,0.1850933134555816,0.1302137970924377,293.1681823730469,297.1499938964844,293.1499938964844,0.1396727412939071,-3151.099853515625,304.15478515625,0.8915135264396667,0.2105203866958618,0.2003410160541534,293.3055419921875,297.1499938964844,293.1499938964844,0.0054646218195557,-1997.61767578125,298.38604736328125,0.5468968749046326,0.050000000745058,0.2289405465126037,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204146981239318,0.9936404824256896,0.9936404824256896,1.0,1.0,-1.072061538696289,0.4635906219482422,0.6084709763526917,0.2010566741228103,0.0,0.0,0.3648527264595032,29.946184158325195,25.0,1.0005381107330322,-8226.9873046875,124.5341339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495849609375,306.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.13671875,18000.0,0.0,0.0,0.1856111288070678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748696208000183,0.2748742401599884,-4.5948549995955545e-06,0.0,0.0001883717050077,0.0,0.0,16.748693466186523,0.0,0.0,0.0,0.336073487997055,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781470537185669,-1883.0809326171875,304.15460205078125,0.7696545720100403,0.1319600641727447,0.1197309717535972,293.2025451660156,297.1499938964844,293.1499938964844,0.1492164880037307,-3321.62646484375,304.1576538085937,0.9139593839645386,0.2218439429998397,0.2111473828554153,293.1656799316406,297.1499938964844,293.1499938964844,0.1181063503026962,-2034.5823974609373,304.1543273925781,0.8572049140930176,0.183892160654068,0.1293665766716003,293.1724853515625,297.1499938964844,293.1499938964844,0.1385630816221237,-3130.989990234375,304.1550598144531,0.8950472474098206,0.2091871052980423,0.1990692317485809,293.31170654296875,297.1499938964844,293.1499938964844,0.0053979558870196,-1976.5767822265625,298.31549072265625,0.5508391261100769,0.050000000745058,0.228801280260086,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.311279296875,291.173583984375,1.0,0.2184102088212967,0.99342143535614,0.99342143535614,1.0,1.0,-1.0658323764801023,0.4607332646846771,0.605099081993103,0.1997076123952865,0.0,0.0,0.3616728186607361,29.12725067138672,25.0,0.8282513618469238,-8162.47314453125,121.52027130126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.205078125,18000.0,0.0,0.0,0.1841946393251419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716038227081299,0.2716084122657776,-4.585167062032269e-06,0.0,0.0001869341504061,0.0,0.0,16.4927921295166,0.0,0.0,0.0,0.3352320194244385,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781470537185669,-1883.0809326171875,304.15460205078125,0.7696545720100403,0.1319600641727447,0.1197309717535972,293.2025451660156,297.1499938964844,293.1499938964844,0.1492164880037307,-3321.62646484375,304.1576538085937,0.9139593839645386,0.2218439429998397,0.2111473828554153,293.1656799316406,297.1499938964844,293.1499938964844,0.1181063503026962,-2034.5823974609373,304.1543273925781,0.8572049140930176,0.183892160654068,0.1293665766716003,293.1724853515625,297.1499938964844,293.1499938964844,0.1385630816221237,-3130.989990234375,304.1550598144531,0.8950472474098206,0.2091871052980423,0.1990692317485809,293.31170654296875,297.1499938964844,293.1499938964844,0.0053979558870196,-1976.5767822265625,298.31549072265625,0.5508391261100769,0.050000000745058,0.228801280260086,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.311279296875,291.173583984375,1.0,0.2184102088212967,0.99342143535614,0.99342143535614,1.0,1.0,-1.0658323764801023,0.4607332646846771,0.605099081993103,0.1997076123952865,0.0,0.0,0.3616728186607361,29.12725067138672,25.0,0.8282513618469238,-8162.47314453125,121.52027130126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.205078125,18000.0,0.0,0.0,0.1841946393251419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716038227081299,0.2716084122657776,-4.585167062032269e-06,0.0,0.0001869341504061,0.0,0.0,16.4927921295166,0.0,0.0,0.0,0.3352320194244385,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776476189494133,-1873.9229736328125,304.1546630859375,0.7702439427375793,0.1313208788633346,0.1191509217023849,293.2040100097656,297.1499938964844,293.1499938964844,0.1484097093343734,-3307.243408203125,304.1577453613281,0.9149354100227356,0.2208855599164962,0.2102370113134384,293.1678466796875,297.1499938964844,293.1499938964844,0.1176065430045127,-2027.6478271484373,304.1544494628906,0.8582552075386047,0.1832664906978607,0.1289275586605072,293.174560546875,297.1499938964844,293.1499938964844,0.1379919797182083,-3120.628662109375,304.1551818847656,0.896227240562439,0.2084963768720626,0.1984134465456009,293.3147277832031,297.1499938964844,293.1499938964844,0.0053646522574126,-1966.017578125,298.2795104980469,0.5524207353591919,0.050000000745058,0.2287471443414688,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.217524915933609,0.9933119416236876,0.9933119416236876,1.0,1.0,-1.06266450881958,0.4592786431312561,0.6033858060836792,0.1990284919738769,0.0,0.0,0.3600578904151916,28.80009078979492,25.0,0.7633334398269653,-8129.833984375,120.1611099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,306.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.22265625,18000.0,0.0,0.0,0.1834563016891479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699576020240783,0.2699621915817261,-4.580325366987381e-06,0.0,0.0001861848286353,0.0,0.0,16.364566802978516,0.0,0.0,0.0,0.3348106145858764,4.0,0.0,1.0
290760,293.17987060546875,297.1499938964844,293.1499938964844,0.0771414488554,-1864.6534423828125,304.1547546386719,0.7705453634262085,0.1306717842817306,0.1185635328292846,293.2054748535156,297.1499938964844,293.1499938964844,0.1475964784622192,-3292.728759765625,304.1578063964844,0.9155361652374268,0.2199161201715469,0.2093178778886795,293.1699523925781,297.1499938964844,293.1499938964844,0.1170960292220115,-2020.559326171875,304.1545715332031,0.8589931726455688,0.1826247572898864,0.1284785270690918,293.1765441894531,297.1499938964844,293.1499938964844,0.1374104171991348,-3110.0693359375,304.1552734375,0.8970681428909302,0.2077902257442474,0.1977446973323822,293.3177185058594,297.1499938964844,293.1499938964844,0.0053313197568058,-1955.416748046875,298.2431030273437,0.5537781119346619,0.050000000745058,0.2287014275789261,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167029082775116,0.9932130575180054,0.9932130575180054,1.0,1.0,-1.0594598054885864,0.4578063786029815,0.6016533970832825,0.1983462870121002,0.0,0.0,0.3584290444850921,28.51768684387207,25.0,0.6998118758201599,-8096.9296875,118.8809585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48638916015625,306.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.216796875,18000.0,0.0,0.0,0.1826993972063064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683053612709045,0.2683099210262298,-4.575490493152756e-06,0.0,0.0001854166621342,0.0,0.0,16.236373901367188,0.0,0.0,0.0,0.3343894183635711,4.0,0.0,1.0
290820,293.18267822265625,297.1499938964844,293.1499938964844,0.0761090591549873,-1845.785888671875,304.1548767089844,0.7704024314880371,0.1293455809354782,0.117367185652256,293.208251953125,297.1499938964844,293.1499938964844,0.1459510624408722,-3263.3095703125,304.157958984375,0.9157609939575196,0.2179457545280456,0.207453653216362,293.17401123046875,297.1499938964844,293.1499938964844,0.1160438656806945,-2005.931640625,304.15478515625,0.8596562743186951,0.1812955141067505,0.1275511384010315,293.180419921875,297.1499938964844,293.1499938964844,0.1362168043851852,-3088.370849609375,304.155517578125,0.8978732228279114,0.2063339948654174,0.1963693350553512,293.3236083984375,297.1499938964844,293.1499938964844,0.0052644661627709,-1934.053955078125,298.1689147949219,0.5559165477752686,0.050000000745058,0.228630781173706,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3232116699219,291.17449951171875,1.0,0.2152135223150253,0.9930152297019958,0.9930152297019958,1.0,1.0,-1.0529377460479736,0.4548072516918182,0.598130464553833,0.1969715803861618,0.0,0.0,0.3551356792449951,28.063034057617188,25.0,0.5777550339698792,-8030.3125,116.51170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50457763671875,306.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1328125,18000.0,0.0,0.0,0.181135356426239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649906277656555,0.2649951875209808,-4.565867584460648e-06,0.0,0.000183829353773,0.0,0.0,15.980703353881836,0.0,0.0,0.0,0.3335497379302978,4.0,0.0,1.0
290880,293.18267822265625,297.1499938964844,293.1499938964844,0.0761090591549873,-1845.785888671875,304.1548767089844,0.7704024314880371,0.1293455809354782,0.117367185652256,293.208251953125,297.1499938964844,293.1499938964844,0.1459510624408722,-3263.3095703125,304.157958984375,0.9157609939575196,0.2179457545280456,0.207453653216362,293.17401123046875,297.1499938964844,293.1499938964844,0.1160438656806945,-2005.931640625,304.15478515625,0.8596562743186951,0.1812955141067505,0.1275511384010315,293.180419921875,297.1499938964844,293.1499938964844,0.1362168043851852,-3088.370849609375,304.155517578125,0.8978732228279114,0.2063339948654174,0.1963693350553512,293.3236083984375,297.1499938964844,293.1499938964844,0.0052644661627709,-1934.053955078125,298.1689147949219,0.5559165477752686,0.050000000745058,0.228630781173706,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3232116699219,291.17449951171875,1.0,0.2152135223150253,0.9930152297019958,0.9930152297019958,1.0,1.0,-1.0529377460479736,0.4548072516918182,0.598130464553833,0.1969715803861618,0.0,0.0,0.3551356792449951,28.063034057617188,25.0,0.5777550339698792,-8030.3125,116.51170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50457763671875,306.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1328125,18000.0,0.0,0.0,0.181135356426239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649906277656555,0.2649951875209808,-4.565867584460648e-06,0.0,0.000183829353773,0.0,0.0,15.980703353881836,0.0,0.0,0.0,0.3335497379302978,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750503242015838,-1826.4932861328125,304.155029296875,0.7694217562675476,0.1279841214418411,0.1161429435014724,293.2109069824219,297.1499938964844,293.1499938964844,0.1442811042070388,-3233.38037109375,304.1580810546875,0.9148905277252196,0.2159352749586105,0.2055555135011673,293.1778564453125,297.1499938964844,293.1499938964844,0.1149516329169273,-1990.7205810546875,304.155029296875,0.8594011068344116,0.1799079775810241,0.1265858262777328,293.18408203125,297.1499938964844,293.1499938964844,0.1349839717149734,-3065.9208984375,304.1557312011719,0.8976926207542419,0.204821839928627,0.1949449032545089,293.32940673828125,297.1499938964844,293.1499938964844,0.0051972176879644,-1912.42578125,298.09295654296875,0.557413637638092,0.050000000745058,0.2285823076963424,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138870060443878,0.9928174614906312,0.9928174614906312,1.0,1.0,-1.0462636947631836,0.4517346620559692,0.5945290327072144,0.1955827623605728,0.0,0.0,0.3518038392066955,27.72574234008789,25.0,0.4572499394416809,-7962.6103515625,114.34123229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.970703125,18000.0,0.0,0.0,0.1795128881931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616725564002991,0.2616771161556244,-4.556338353722822e-06,0.0,0.0001821827609091,0.0,0.0,15.726780891418455,0.0,0.0,0.0,0.3327163457870483,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750503242015838,-1826.4932861328125,304.155029296875,0.7694217562675476,0.1279841214418411,0.1161429435014724,293.2109069824219,297.1499938964844,293.1499938964844,0.1442811042070388,-3233.38037109375,304.1580810546875,0.9148905277252196,0.2159352749586105,0.2055555135011673,293.1778564453125,297.1499938964844,293.1499938964844,0.1149516329169273,-1990.7205810546875,304.155029296875,0.8594011068344116,0.1799079775810241,0.1265858262777328,293.18408203125,297.1499938964844,293.1499938964844,0.1349839717149734,-3065.9208984375,304.1557312011719,0.8976926207542419,0.204821839928627,0.1949449032545089,293.32940673828125,297.1499938964844,293.1499938964844,0.0051972176879644,-1912.42578125,298.09295654296875,0.557413637638092,0.050000000745058,0.2285823076963424,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138870060443878,0.9928174614906312,0.9928174614906312,1.0,1.0,-1.0462636947631836,0.4517346620559692,0.5945290327072144,0.1955827623605728,0.0,0.0,0.3518038392066955,27.72574234008789,25.0,0.4572499394416809,-7962.6103515625,114.34123229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.970703125,18000.0,0.0,0.0,0.1795128881931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616725564002991,0.2616771161556244,-4.556338353722822e-06,0.0,0.0001821827609091,0.0,0.0,15.726780891418455,0.0,0.0,0.0,0.3327163457870483,4.0,0.0,1.0
291060,293.1877746582031,297.1499938964844,293.1499938964844,0.0739661157131195,-1806.798583984375,304.1551513671875,0.7677739858627319,0.1265902072191238,0.1148922890424728,293.21337890625,297.1499938964844,293.1499938964844,0.1425880193710327,-3202.962158203125,304.158203125,0.913158118724823,0.2138873040676117,0.2036248445510864,293.1814880371094,297.1499938964844,293.1499938964844,0.1138217523694038,-1974.9556884765625,304.1552124023437,0.8584098815917969,0.1784660369157791,0.1255844831466674,293.1875305175781,297.1499938964844,293.1499938964844,0.1337142586708068,-3042.757568359375,304.15594482421875,0.8967232704162598,0.2032575160264969,0.1934738606214523,293.3350830078125,297.1499938964844,293.1499938964844,0.0051294509321451,-1890.487548828125,298.0152587890625,0.5584061145782471,0.050000000745058,0.2285506576299667,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.212681382894516,0.9926409721374512,0.9926409721374512,1.0,1.0,-1.0394399166107178,0.4485902190208435,0.5908496975898743,0.1941807717084884,0.0,0.0,0.3484449088573456,27.47718620300293,25.0,0.3326248228549957,-7893.8544921875,112.31670379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.734375,18000.0,0.0,0.0,0.1778431683778762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583633661270141,0.2583679258823395,-4.546937816485297e-06,0.0,0.0001804882194846,0.0,0.0,15.475512504577637,0.0,0.0,0.0,0.3318922221660614,4.0,0.0,1.0
291120,293.1877746582031,297.1499938964844,293.1499938964844,0.0739661157131195,-1806.798583984375,304.1551513671875,0.7677739858627319,0.1265902072191238,0.1148922890424728,293.21337890625,297.1499938964844,293.1499938964844,0.1425880193710327,-3202.962158203125,304.158203125,0.913158118724823,0.2138873040676117,0.2036248445510864,293.1814880371094,297.1499938964844,293.1499938964844,0.1138217523694038,-1974.9556884765625,304.1552124023437,0.8584098815917969,0.1784660369157791,0.1255844831466674,293.1875305175781,297.1499938964844,293.1499938964844,0.1337142586708068,-3042.757568359375,304.15594482421875,0.8967232704162598,0.2032575160264969,0.1934738606214523,293.3350830078125,297.1499938964844,293.1499938964844,0.0051294509321451,-1890.487548828125,298.0152587890625,0.5584061145782471,0.050000000745058,0.2285506576299667,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.212681382894516,0.9926409721374512,0.9926409721374512,1.0,1.0,-1.0394399166107178,0.4485902190208435,0.5908496975898743,0.1941807717084884,0.0,0.0,0.3484449088573456,27.47718620300293,25.0,0.3326248228549957,-7893.8544921875,112.31670379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367736816406,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.734375,18000.0,0.0,0.0,0.1778431683778762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583633661270141,0.2583679258823395,-4.546937816485297e-06,0.0,0.0001804882194846,0.0,0.0,15.475512504577637,0.0,0.0,0.0,0.3318922221660614,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728581398725509,-1786.742431640625,304.1552734375,0.7656022906303406,0.1251661330461502,0.1136164888739585,293.2157287597656,297.1499938964844,293.1499938964844,0.140874907374382,-3172.109619140625,304.1583251953125,0.910768747329712,0.2118039429187774,0.2016628086566925,293.1849060058594,297.1499938964844,293.1499938964844,0.1126577258110046,-1958.684814453125,304.1554260253906,0.8568363189697266,0.1769728064537048,0.1245486959815025,293.1907958984375,297.1499938964844,293.1499938964844,0.1324114054441452,-3018.947509765625,304.1561279296875,0.8951284885406494,0.2016439884901046,0.1919582039117813,293.3406677246094,297.1499938964844,293.1499938964844,0.0050611323677003,-1868.234619140625,297.935791015625,0.5590080618858337,0.050000000745058,0.2285316735506057,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402709960937,291.1750183105469,1.0,0.2115640789270401,0.9924644827842712,0.9924644827842712,1.0,1.0,-1.0324686765670776,0.4453747570514679,0.5870938897132874,0.1927655190229416,0.0,0.0,0.3450964987277984,27.2954158782959,25.0,-0.006007710006088,-7823.63818359375,110.39813232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.32421875,18000.0,0.0,0.0,0.1761361509561538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550886571407318,0.2550931870937347,-4.537712356977863e-06,0.0,0.0001787557994248,0.0,0.0,15.228699684143066,0.0,0.0,0.0,0.3310832381248474,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728581398725509,-1786.742431640625,304.1552734375,0.7656022906303406,0.1251661330461502,0.1136164888739585,293.2157287597656,297.1499938964844,293.1499938964844,0.140874907374382,-3172.109619140625,304.1583251953125,0.910768747329712,0.2118039429187774,0.2016628086566925,293.1849060058594,297.1499938964844,293.1499938964844,0.1126577258110046,-1958.684814453125,304.1554260253906,0.8568363189697266,0.1769728064537048,0.1245486959815025,293.1907958984375,297.1499938964844,293.1499938964844,0.1324114054441452,-3018.947509765625,304.1561279296875,0.8951284885406494,0.2016439884901046,0.1919582039117813,293.3406677246094,297.1499938964844,293.1499938964844,0.0050611323677003,-1868.234619140625,297.935791015625,0.5590080618858337,0.050000000745058,0.2285316735506057,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402709960937,291.1750183105469,1.0,0.2115640789270401,0.9924644827842712,0.9924644827842712,1.0,1.0,-1.0324686765670776,0.4453747570514679,0.5870938897132874,0.1927655190229416,0.0,0.0,0.3450964987277984,27.2954158782959,25.0,-0.006007710006088,-7823.63818359375,110.39813232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.32421875,18000.0,0.0,0.0,0.1761361509561538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550886571407318,0.2550931870937347,-4.537712356977863e-06,0.0,0.0001787557994248,0.0,0.0,15.228699684143066,0.0,0.0,0.0,0.3310832381248474,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722946599125862,-1776.5689697265625,304.15533447265625,0.7643566727638245,0.1244434937834739,0.11296958476305,293.21685791015625,297.1499938964844,293.1499938964844,0.140009805560112,-3156.498046875,304.15838623046875,0.9093831777572632,0.2107496559619903,0.2006704211235046,293.1865539550781,297.1499938964844,293.1499938964844,0.1120624244213104,-1950.349853515625,304.155517578125,0.8558704853057861,0.1762079447507858,0.1240184009075164,293.1923522949219,297.1499938964844,293.1499938964844,0.1317468285560608,-3006.78271484375,304.1562194824219,0.8941379189491272,0.2008197158575058,0.1911842972040176,293.3434143066406,297.1499938964844,293.1499938964844,0.0050267493352293,-1856.974609375,297.8954467773437,0.5591912269592285,0.050000000745058,0.2285259664058685,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.343017578125,291.1750793457031,1.0,0.211030825972557,0.9923762083053588,0.9923762083053588,1.0,1.0,-1.0289288759231567,0.4437410533428192,0.5851878523826599,0.1920530945062637,0.0,0.0,0.3434248566627502,27.224328994750977,25.0,0.2024967223405838,-7789.4287109375,109.4692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.072265625,18000.0,0.0,0.0,0.1752724349498748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534763216972351,0.2534808814525604,-4.5332012632570695e-06,0.0,0.0001778792357072,0.0,0.0,15.107855796813965,0.0,0.0,0.0,0.3306870758533478,4.0,0.0,1.0
291360,293.1922302246094,297.1499938964844,293.1499938964844,0.0717227682471275,-1766.25732421875,304.1554260253906,0.7630223631858826,0.1237141489982605,0.1123170033097267,293.21795654296875,297.1499938964844,293.1499938964844,0.1391351819038391,-3140.685791015625,304.158447265625,0.907898724079132,0.2096872925758361,0.1996707618236541,293.1881408691406,297.1499938964844,293.1499938964844,0.111455425620079,-1941.8367919921875,304.1556091308594,0.8548046350479126,0.175431415438652,0.1234802082180976,293.1938781738281,297.1499938964844,293.1499938964844,0.1310700476169586,-2994.37451171875,304.15631103515625,0.8930386900901794,0.1999842673540115,0.1904001533985138,293.3461303710937,297.1499938964844,293.1499938964844,0.0049921153113245,-1845.568115234375,297.8548278808594,0.559309720993042,0.050000000745058,0.2285223007202148,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105109393596649,0.9923062920570374,0.9923062920570374,1.0,1.0,-1.0253543853759766,0.4420909583568573,0.5832633972167969,0.1913380175828933,0.0,0.0,0.3416963815689087,27.16401481628418,25.0,0.8492550849914551,-7755.78466796875,108.55662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.111328125,18000.0,0.0,0.0,0.1744063049554824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518470287322998,0.2518515586853027,-4.528737463260768e-06,0.0,0.0001770002272678,0.0,0.0,14.986419677734377,0.0,0.0,0.0,0.3302893340587616,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705549791455268,-1745.249267578125,304.1555480957031,0.7601326704025269,0.1222366243600845,0.1109955236315727,293.2200622558594,297.1499938964844,293.1499938964844,0.1373597234487533,-3108.5029296875,304.1585998535156,0.9047107100486756,0.2075396478176117,0.1976504325866699,293.1911926269531,297.1499938964844,293.1499938964844,0.1102088615298271,-1924.3115234375,304.15582275390625,0.8524211049079895,0.1738453656435012,0.1223811209201812,293.1968078613281,297.1499938964844,293.1499938964844,0.1296825557947158,-2968.875732421875,304.1565246582031,0.8905649185180664,0.1982816606760025,0.1888024359941482,293.3515014648437,297.1499938964844,293.1499938964844,0.0049221073277294,-1822.3265380859373,297.77294921875,0.5593871474266052,0.050000000745058,0.2285200357437133,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095026820898056,0.9921663999557496,0.9921663999557496,1.0,1.0,-1.0181039571762085,0.4387422800064087,0.579361617565155,0.1898993849754333,0.0,0.0,0.337973803281784,27.06977844238281,25.0,2.2502124309539795,-7687.98291015625,106.77005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.16015625,18000.0,0.0,0.0,0.1726769208908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484016269445419,0.2484061419963836,-4.519608864939073e-06,0.0,0.0001752451207721,0.0,0.0,14.731842041015623,0.0,0.0,0.0,0.3294589519500732,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705549791455268,-1745.249267578125,304.1555480957031,0.7601326704025269,0.1222366243600845,0.1109955236315727,293.2200622558594,297.1499938964844,293.1499938964844,0.1373597234487533,-3108.5029296875,304.1585998535156,0.9047107100486756,0.2075396478176117,0.1976504325866699,293.1911926269531,297.1499938964844,293.1499938964844,0.1102088615298271,-1924.3115234375,304.15582275390625,0.8524211049079895,0.1738453656435012,0.1223811209201812,293.1968078613281,297.1499938964844,293.1499938964844,0.1296825557947158,-2968.875732421875,304.1565246582031,0.8905649185180664,0.1982816606760025,0.1888024359941482,293.3515014648437,297.1499938964844,293.1499938964844,0.0049221073277294,-1822.3265380859373,297.77294921875,0.5593871474266052,0.050000000745058,0.2285200357437133,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095026820898056,0.9921663999557496,0.9921663999557496,1.0,1.0,-1.0181039571762085,0.4387422800064087,0.579361617565155,0.1898993849754333,0.0,0.0,0.337973803281784,27.06977844238281,25.0,2.2502124309539795,-7687.98291015625,106.77005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.16015625,18000.0,0.0,0.0,0.1726769208908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484016269445419,0.2484061419963836,-4.519608864939073e-06,0.0,0.0001752451207721,0.0,0.0,14.731842041015623,0.0,0.0,0.0,0.3294589519500732,4.0,0.0,1.0
291540,293.19610595703125,297.1499938964844,293.1499938964844,0.0693661421537399,-1723.9544677734375,304.1556701660156,0.7570056319236755,0.1207371950149536,0.1096537634730339,293.2220458984375,297.1499938964844,293.1499938964844,0.135568767786026,-3075.9560546875,304.1587219238281,0.9013282060623168,0.2053646147251129,0.1956035047769546,293.1940612792969,297.1499938964844,293.1499938964844,0.1089350804686546,-1906.366455078125,304.156005859375,0.8497624397277832,0.1722189933061599,0.1212532594799995,293.19952392578125,297.1499938964844,293.1499938964844,0.1282686293125152,-2942.84033203125,304.1567077636719,0.8877876400947571,0.1965405195951461,0.1871674358844757,293.3567810058594,297.1499938964844,293.1499938964844,0.0048514236696064,-1798.7164306640625,297.689453125,0.5592942833900452,0.050000000745058,0.2285231649875641,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3563842773437,291.1788024902344,1.0,0.2085263133049011,0.9920265078544616,0.9920265078544616,1.0,1.0,-1.010724425315857,0.4353320002555847,0.5753924250602722,0.1884501427412033,0.0,0.0,0.3340201079845428,27.003597259521484,25.0,1.8077409267425537,-7615.71533203125,105.02391815185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,306.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.068359375,18000.0,0.0,0.0,0.1709525734186172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447293251752853,0.244733840227127,-4.509969130594982e-06,0.0,0.0001734951365506,0.0,0.0,14.462604522705078,0.0,0.0,0.0,0.3285830914974212,4.0,0.0,1.0
291600,293.19610595703125,297.1499938964844,293.1499938964844,0.0693661421537399,-1723.9544677734375,304.1556701660156,0.7570056319236755,0.1207371950149536,0.1096537634730339,293.2220458984375,297.1499938964844,293.1499938964844,0.135568767786026,-3075.9560546875,304.1587219238281,0.9013282060623168,0.2053646147251129,0.1956035047769546,293.1940612792969,297.1499938964844,293.1499938964844,0.1089350804686546,-1906.366455078125,304.156005859375,0.8497624397277832,0.1722189933061599,0.1212532594799995,293.19952392578125,297.1499938964844,293.1499938964844,0.1282686293125152,-2942.84033203125,304.1567077636719,0.8877876400947571,0.1965405195951461,0.1871674358844757,293.3567810058594,297.1499938964844,293.1499938964844,0.0048514236696064,-1798.7164306640625,297.689453125,0.5592942833900452,0.050000000745058,0.2285231649875641,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3563842773437,291.1788024902344,1.0,0.2085263133049011,0.9920265078544616,0.9920265078544616,1.0,1.0,-1.010724425315857,0.4353320002555847,0.5753924250602722,0.1884501427412033,0.0,0.0,0.3340201079845428,27.003597259521484,25.0,1.8077409267425537,-7615.71533203125,105.02391815185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,306.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.068359375,18000.0,0.0,0.0,0.1709525734186172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447293251752853,0.244733840227127,-4.509969130594982e-06,0.0,0.0001734951365506,0.0,0.0,14.462604522705078,0.0,0.0,0.0,0.3285830914974212,4.0,0.0,1.0
