time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682462155818939,-1704.020263671875,304.1556396484375,0.7540886998176575,0.1193770766258239,0.1083827391266822,293.2230529785156,297.1499938964844,293.1499938964844,0.1338642239570617,-3044.962890625,304.1586303710937,0.8981230854988098,0.2033275067806244,0.1936275511980056,293.1959533691406,297.1499938964844,293.1499938964844,0.1077288463711738,-1889.3760986328125,304.156005859375,0.8472575545310974,0.170717105269432,0.1201687902212143,293.2012939453125,297.1499938964844,293.1499938964844,0.1269290447235107,-2918.184814453125,304.1566772460937,0.8851615190505981,0.1949272602796554,0.1855935901403427,293.36102294921875,297.1499938964844,293.1499938964844,0.0047827046364545,-1775.740234375,297.6059875488281,0.5592467188835144,0.050000000745058,0.228524848818779,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075816839933395,0.9919058680534364,0.9919058680534364,1.0,1.0,-1.0036383867263794,0.4320470690727234,0.5715913772583008,0.1870951950550079,0.0,0.0,0.3302021920681,26.934206008911133,25.0,-1.802799105644226,-7536.80810546875,103.35647583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755920410156,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.1692229658365249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411134243011474,0.241117924451828,-4.500252998695942e-06,0.0,0.0001717397972242,0.0,0.0,14.198654174804688,0.0,0.0,0.0,0.3277226388454437,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682462155818939,-1704.020263671875,304.1556396484375,0.7540886998176575,0.1193770766258239,0.1083827391266822,293.2230529785156,297.1499938964844,293.1499938964844,0.1338642239570617,-3044.962890625,304.1586303710937,0.8981230854988098,0.2033275067806244,0.1936275511980056,293.1959533691406,297.1499938964844,293.1499938964844,0.1077288463711738,-1889.3760986328125,304.156005859375,0.8472575545310974,0.170717105269432,0.1201687902212143,293.2012939453125,297.1499938964844,293.1499938964844,0.1269290447235107,-2918.184814453125,304.1566772460937,0.8851615190505981,0.1949272602796554,0.1855935901403427,293.36102294921875,297.1499938964844,293.1499938964844,0.0047827046364545,-1775.740234375,297.6059875488281,0.5592467188835144,0.050000000745058,0.228524848818779,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075816839933395,0.9919058680534364,0.9919058680534364,1.0,1.0,-1.0036383867263794,0.4320470690727234,0.5715913772583008,0.1870951950550079,0.0,0.0,0.3302021920681,26.934206008911133,25.0,-1.802799105644226,-7536.80810546875,103.35647583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755920410156,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.1692229658365249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411134243011474,0.241117924451828,-4.500252998695942e-06,0.0,0.0001717397972242,0.0,0.0,14.198654174804688,0.0,0.0,0.0,0.3277226388454437,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088133335113,-1687.4915771484375,304.15533447265625,0.7518317699432373,0.1181971877813339,0.107289083302021,293.2230224609375,297.1499938964844,293.1499938964844,0.1323852986097335,-3018.150146484375,304.1582336425781,0.8955430388450623,0.2014849334955215,0.1918481886386871,293.1967163085937,297.1499938964844,293.1499938964844,0.1067171990871429,-1875.1890869140625,304.1556701660156,0.8453460931777954,0.1693951189517974,0.1192193329334259,293.201904296875,297.1499938964844,293.1499938964844,0.1258023232221603,-2897.5458984375,304.1563415527344,0.8831591010093689,0.1935009956359863,0.1842087060213089,293.3636779785156,297.1499938964844,293.1499938964844,0.0047181723639369,-1754.35205078125,297.52276611328125,0.5594398379325867,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066863030195236,0.9917852282524108,0.9917852282524108,1.0,1.0,-0.997381031513214,0.429123044013977,0.5682580471038818,0.185965433716774,0.0,0.0,0.3274806141853332,26.8349723815918,25.0,-5.822982311248779,-7468.603515625,101.83527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5793151855469,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.287109375,18000.0,0.0,0.0,0.167474940419197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383205443620681,0.2383250296115875,-4.491816071094945e-06,0.0,0.0001699657732388,0.0,0.0,13.993261337280272,0.0,0.0,0.0,0.3270436525344848,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088133335113,-1687.4915771484375,304.15533447265625,0.7518317699432373,0.1181971877813339,0.107289083302021,293.2230224609375,297.1499938964844,293.1499938964844,0.1323852986097335,-3018.150146484375,304.1582336425781,0.8955430388450623,0.2014849334955215,0.1918481886386871,293.1967163085937,297.1499938964844,293.1499938964844,0.1067171990871429,-1875.1890869140625,304.1556701660156,0.8453460931777954,0.1693951189517974,0.1192193329334259,293.201904296875,297.1499938964844,293.1499938964844,0.1258023232221603,-2897.5458984375,304.1563415527344,0.8831591010093689,0.1935009956359863,0.1842087060213089,293.3636779785156,297.1499938964844,293.1499938964844,0.0047181723639369,-1754.35205078125,297.52276611328125,0.5594398379325867,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066863030195236,0.9917852282524108,0.9917852282524108,1.0,1.0,-0.997381031513214,0.429123044013977,0.5682580471038818,0.185965433716774,0.0,0.0,0.3274806141853332,26.8349723815918,25.0,-5.822982311248779,-7468.603515625,101.83527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5793151855469,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.287109375,18000.0,0.0,0.0,0.167474940419197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383205443620681,0.2383250296115875,-4.491816071094945e-06,0.0,0.0001699657732388,0.0,0.0,13.993261337280272,0.0,0.0,0.0,0.3270436525344848,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668681040406227,-1679.730712890625,304.1551513671875,0.7508253455162048,0.117645613849163,0.1067827641963958,293.2227783203125,297.1499938964844,293.1499938964844,0.1316765397787094,-3005.26220703125,304.15802001953125,0.8943644762039185,0.2006070166826248,0.1910064667463302,293.1968688964844,297.1499938964844,293.1499938964844,0.1062385588884353,-1868.4573974609373,304.155517578125,0.844497799873352,0.1687737852334976,0.1187769770622253,293.20196533203125,297.1499938964844,293.1499938964844,0.125267282128334,-2887.7177734375,304.1561584472656,0.882269561290741,0.192828893661499,0.1835619062185287,293.3645935058594,297.1499938964844,293.1499938964844,0.0046862694434821,-1743.663818359375,297.4823913574219,0.5595663785934448,0.050000000745058,0.2285149693489074,291.1711730957031,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.3644714355469,291.1708068847656,1.0,0.2062582224607467,0.9917249083518982,0.9917249083518982,1.0,1.0,-0.994451105594635,0.4277449548244476,0.5667061805725098,0.18546162545681,0.0,0.0,0.3262650072574615,26.78307342529297,25.0,-5.063640117645264,-7439.50341796875,101.11907958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57928466796875,306.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.556640625,18000.0,0.0,0.0,0.1666163951158523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371985018253326,0.237202987074852,-4.488518698053667e-06,0.0,0.0001690944627625,0.0,0.0,13.91133975982666,0.0,0.0,0.0,0.326770544052124,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664399117231369,-1672.1968994140625,304.1549987792969,0.7498606443405151,0.1171123683452606,0.1062947809696197,293.2224426269531,297.1499938964844,293.1499938964844,0.1309816241264343,-2992.60205078125,304.1578369140625,0.8932182788848877,0.1997491121292114,0.1901861280202865,293.1969299316406,297.1499938964844,293.1499938964844,0.1057722717523574,-1861.8878173828125,304.1553649902344,0.8436830043792725,0.1681710928678512,0.1183492466807365,293.20196533203125,297.1499938964844,293.1499938964844,0.1247446611523628,-2878.1005859375,304.156005859375,0.8814126253128052,0.1921753585338592,0.1829351186752319,293.3652648925781,297.1499938964844,293.1499938964844,0.0046547884121537,-1733.055908203125,297.4427490234375,0.5596943497657776,0.050000000745058,0.2285110056400299,291.1698608398437,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695251464844,1.0,0.2058424949645996,0.9916737675666808,0.9916737675666808,1.0,1.0,-0.9916104078292848,0.4264031648635864,0.5652072429656982,0.1849895715713501,0.0,0.0,0.3250768184661865,26.732290267944336,25.0,-4.435080051422119,-7410.4833984375,100.42717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775146484375,306.07666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.70703125,18000.0,0.0,0.0,0.1657773554325103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361040860414505,0.2361085712909698,-4.485504632611992e-06,0.0,0.000168242942891,0.0,0.0,13.832201957702637,0.0,0.0,0.0,0.3265100717544555,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181424856185,-1657.7708740234375,304.1546936035156,0.7480068802833557,0.116089716553688,0.1053614541888237,293.2216186523437,297.1499938964844,293.1499938964844,0.1296330839395523,-2967.9853515625,304.157470703125,0.8909703493118286,0.1980795860290527,0.1885934174060821,293.19677734375,297.1499938964844,293.1499938964844,0.1048758253455162,-1849.237548828125,304.1550598144531,0.8421057462692261,0.1670090854167938,0.1175269335508346,293.2016906738281,297.1499938964844,293.1499938964844,0.123736023902893,-2859.510009765625,304.1556701660156,0.8797440528869629,0.1909104436635971,0.1817256063222885,293.3661193847656,297.1499938964844,293.1499938964844,0.0045929145999252,-1712.103271484375,297.3645935058594,0.5599343180656433,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660888671875,291.1672058105469,1.0,0.2050447762012481,0.9915713667869568,0.9915713667869568,1.0,1.0,-0.9861310124397278,0.4237981140613556,0.5623328685760498,0.1841262280941009,0.0,0.0,0.3229143321514129,26.63670921325684,25.0,-3.38920521736145,-7355.2802734375,99.10564422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56915283203125,306.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.16416597366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340917736291885,0.2340962588787078,-4.4799985516874585e-06,0.0,0.0001666075986577,0.0,0.0,13.68723201751709,0.0,0.0,0.0,0.3260346055030823,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181424856185,-1657.7708740234375,304.1546936035156,0.7480068802833557,0.116089716553688,0.1053614541888237,293.2216186523437,297.1499938964844,293.1499938964844,0.1296330839395523,-2967.9853515625,304.157470703125,0.8909703493118286,0.1980795860290527,0.1885934174060821,293.19677734375,297.1499938964844,293.1499938964844,0.1048758253455162,-1849.237548828125,304.1550598144531,0.8421057462692261,0.1670090854167938,0.1175269335508346,293.2016906738281,297.1499938964844,293.1499938964844,0.123736023902893,-2859.510009765625,304.1556701660156,0.8797440528869629,0.1909104436635971,0.1817256063222885,293.3661193847656,297.1499938964844,293.1499938964844,0.0045929145999252,-1712.103271484375,297.3645935058594,0.5599343180656433,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660888671875,291.1672058105469,1.0,0.2050447762012481,0.9915713667869568,0.9915713667869568,1.0,1.0,-0.9861310124397278,0.4237981140613556,0.5623328685760498,0.1841262280941009,0.0,0.0,0.3229143321514129,26.63670921325684,25.0,-3.38920521736145,-7355.2802734375,99.10564422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56915283203125,306.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.16416597366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340917736291885,0.2340962588787078,-4.4799985516874585e-06,0.0,0.0001666075986577,0.0,0.0,13.68723201751709,0.0,0.0,0.0,0.3260346055030823,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648299381136894,-1643.9617919921875,304.1544494628906,0.7462180852890015,0.1151166260242462,0.1044757142663002,293.2206726074219,297.1499938964844,293.1499938964844,0.1283210515975952,-2943.954833984375,304.1571655273437,0.8887438774108887,0.1964612752199173,0.1870526522397995,293.1964416503906,297.1499938964844,293.1499938964844,0.1040117219090461,-1837.0059814453125,304.1548156738281,0.8405624032020569,0.1658947318792343,0.1167405024170875,293.2012634277344,297.1499938964844,293.1499938964844,0.1227580979466438,-2841.428955078125,304.1554260253906,0.8780971169471741,0.1896910071372985,0.180562674999237,293.3664855957031,297.1499938964844,293.1499938964844,0.0045318691991269,-1691.249755859375,297.2880249023437,0.560137927532196,0.050000000745058,0.2284972965717315,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659545898437,1.0,0.204289436340332,0.9914690256118774,0.9914690256118774,1.0,1.0,-0.9808714389801024,0.4212752282619476,0.5595962405204773,0.183359146118164,0.0,0.0,0.320872962474823,26.55097770690918,25.0,-1.9846303462982176,-7302.98095703125,97.85832214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2578125,18000.0,0.0,0.0,0.162665769457817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322550863027572,0.2322595566511154,-4.47512093160185e-06,0.0,0.0001650850754231,0.0,0.0,13.555829048156738,0.0,0.0,0.0,0.3256044387817383,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648299381136894,-1643.9617919921875,304.1544494628906,0.7462180852890015,0.1151166260242462,0.1044757142663002,293.2206726074219,297.1499938964844,293.1499938964844,0.1283210515975952,-2943.954833984375,304.1571655273437,0.8887438774108887,0.1964612752199173,0.1870526522397995,293.1964416503906,297.1499938964844,293.1499938964844,0.1040117219090461,-1837.0059814453125,304.1548156738281,0.8405624032020569,0.1658947318792343,0.1167405024170875,293.2012634277344,297.1499938964844,293.1499938964844,0.1227580979466438,-2841.428955078125,304.1554260253906,0.8780971169471741,0.1896910071372985,0.180562674999237,293.3664855957031,297.1499938964844,293.1499938964844,0.0045318691991269,-1691.249755859375,297.2880249023437,0.560137927532196,0.050000000745058,0.2284972965717315,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659545898437,1.0,0.204289436340332,0.9914690256118774,0.9914690256118774,1.0,1.0,-0.9808714389801024,0.4212752282619476,0.5595962405204773,0.183359146118164,0.0,0.0,0.320872962474823,26.55097770690918,25.0,-1.9846303462982176,-7302.98095703125,97.85832214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2578125,18000.0,0.0,0.0,0.162665769457817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322550863027572,0.2322595566511154,-4.47512093160185e-06,0.0,0.0001650850754231,0.0,0.0,13.555829048156738,0.0,0.0,0.0,0.3256044387817383,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640692412853241,-1630.6656494140625,304.1542358398437,0.7444687485694885,0.1141828671097755,0.1036273092031478,293.2196044921875,297.1499938964844,293.1499938964844,0.1270403861999511,-2920.429931640625,304.15692138671875,0.8865180611610413,0.1948836743831634,0.1855523586273193,293.1959533691406,297.1499938964844,293.1499938964844,0.1031742766499519,-1825.12060546875,304.15460205078125,0.8390303254127502,0.1648171097040176,0.1159813478589057,293.20068359375,297.1499938964844,293.1499938964844,0.1218057349324226,-2823.7744140625,304.1552124023437,0.8764501810073853,0.1885066032409668,0.1794349104166031,293.36651611328125,297.1499938964844,293.1499938964844,0.0044717420823872,-1670.5626220703125,297.21258544921875,0.560302197933197,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.203570544719696,0.9913707971572876,0.9913707971572876,1.0,1.0,-0.9757817387580872,0.418812096118927,0.5569696426391602,0.1826764047145843,0.0,0.0,0.3188736736774444,26.47496032714844,25.0,-1.0896363258361816,-7251.68994140625,96.6730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,306.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.83203125,18000.0,0.0,0.0,0.1612841039896011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304761111736297,0.2304805815219879,-4.470531621336704e-06,0.0,0.0001636828674236,0.0,0.0,13.4293794631958,0.0,0.0,0.0,0.3251923620700836,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640692412853241,-1630.6656494140625,304.1542358398437,0.7444687485694885,0.1141828671097755,0.1036273092031478,293.2196044921875,297.1499938964844,293.1499938964844,0.1270403861999511,-2920.429931640625,304.15692138671875,0.8865180611610413,0.1948836743831634,0.1855523586273193,293.1959533691406,297.1499938964844,293.1499938964844,0.1031742766499519,-1825.12060546875,304.15460205078125,0.8390303254127502,0.1648171097040176,0.1159813478589057,293.20068359375,297.1499938964844,293.1499938964844,0.1218057349324226,-2823.7744140625,304.1552124023437,0.8764501810073853,0.1885066032409668,0.1794349104166031,293.36651611328125,297.1499938964844,293.1499938964844,0.0044717420823872,-1670.5626220703125,297.21258544921875,0.560302197933197,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.203570544719696,0.9913707971572876,0.9913707971572876,1.0,1.0,-0.9757817387580872,0.418812096118927,0.5569696426391602,0.1826764047145843,0.0,0.0,0.3188736736774444,26.47496032714844,25.0,-1.0896363258361816,-7251.68994140625,96.6730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,306.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.83203125,18000.0,0.0,0.0,0.1612841039896011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304761111736297,0.2304805815219879,-4.470531621336704e-06,0.0,0.0001636828674236,0.0,0.0,13.4293794631958,0.0,0.0,0.0,0.3251923620700836,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332654833793,-1617.8338623046875,304.154052734375,0.7427495121955872,0.1132832169532775,0.1028109937906265,293.2185363769531,297.1499938964844,293.1499938964844,0.1257893443107605,-2897.387451171875,304.1567077636719,0.8842885494232178,0.1933418810367584,0.1840872764587402,293.19537353515625,297.1499938964844,293.1499938964844,0.1023609861731529,-1813.5513916015625,304.1544189453125,0.8375025391578674,0.1637707501649856,0.1152451634407043,293.2000427246094,297.1499938964844,293.1499938964844,0.1208771243691444,-2806.520751953125,304.155029296875,0.8747979998588562,0.1873524039983749,0.1783370524644851,293.3663024902344,297.1499938964844,293.1499938964844,0.0044123586267232,-1650.0057373046875,297.1379699707031,0.5604287385940552,0.050000000745058,0.22848841547966,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028842568397522,0.9912725687026978,0.9912725687026978,1.0,1.0,-0.9708377122879028,0.4163982570171356,0.5544394254684448,0.1820707023143768,0.0,0.0,0.3168988823890686,26.40799903869629,25.0,-0.5047571659088135,-7201.4599609375,95.54256439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116577148437,305.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5625,18000.0,0.0,0.0,0.1600218564271927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287395894527435,0.2287440598011016,-4.466115115064895e-06,0.0,0.0001624018477741,0.0,0.0,13.306533813476562,0.0,0.0,0.0,0.3247926533222198,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332654833793,-1617.8338623046875,304.154052734375,0.7427495121955872,0.1132832169532775,0.1028109937906265,293.2185363769531,297.1499938964844,293.1499938964844,0.1257893443107605,-2897.387451171875,304.1567077636719,0.8842885494232178,0.1933418810367584,0.1840872764587402,293.19537353515625,297.1499938964844,293.1499938964844,0.1023609861731529,-1813.5513916015625,304.1544189453125,0.8375025391578674,0.1637707501649856,0.1152451634407043,293.2000427246094,297.1499938964844,293.1499938964844,0.1208771243691444,-2806.520751953125,304.155029296875,0.8747979998588562,0.1873524039983749,0.1783370524644851,293.3663024902344,297.1499938964844,293.1499938964844,0.0044123586267232,-1650.0057373046875,297.1379699707031,0.5604287385940552,0.050000000745058,0.22848841547966,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028842568397522,0.9912725687026978,0.9912725687026978,1.0,1.0,-0.9708377122879028,0.4163982570171356,0.5544394254684448,0.1820707023143768,0.0,0.0,0.3168988823890686,26.40799903869629,25.0,-0.5047571659088135,-7201.4599609375,95.54256439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116577148437,305.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5625,18000.0,0.0,0.0,0.1600218564271927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287395894527435,0.2287440598011016,-4.466115115064895e-06,0.0,0.0001624018477741,0.0,0.0,13.306533813476562,0.0,0.0,0.0,0.3247926533222198,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629739388823509,-1611.5806884765625,304.1539611816406,0.7419000267982483,0.1128453016281127,0.1024139672517776,293.21795654296875,297.1499938964844,293.1499938964844,0.1251744627952575,-2886.040283203125,304.1565856933594,0.8831725716590881,0.1925837248563766,0.1833671629428863,293.195068359375,297.1499938964844,293.1499938964844,0.1019627302885055,-1807.8768310546875,304.15435791015625,0.8367394208908081,0.1632583886384964,0.1148849353194236,293.19970703125,297.1499938964844,293.1499938964844,0.120421215891838,-2798.035888671875,304.1549377441406,0.8739697933197021,0.1867858618497848,0.1777984946966171,293.3661499023437,297.1499938964844,293.1499938964844,0.004382929764688,-1639.77392578125,297.1009521484375,0.5604785680770874,0.050000000745058,0.2284868955612182,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661804199219,291.1649169921875,1.0,0.2025525867938995,0.9912234544754028,0.9912234544754028,1.0,1.0,-0.968416392803192,0.4152083098888397,0.5532081127166748,0.1817950904369354,0.0,0.0,0.3159098923206329,26.377721786499023,25.0,-0.3005217909812927,-7176.6591796875,94.99642181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993896484375,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.49609375,18000.0,0.0,0.0,0.1594354659318924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278774380683899,0.227881908416748,-4.463949153432623e-06,0.0,0.0001618067326489,0.0,0.0,13.245766639709473,0.0,0.0,0.0,0.3245952129364013,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626197755336761,-1605.4254150390625,304.1539001464844,0.7410567998886108,0.1124143227934837,0.1020234376192092,293.2174072265625,297.1499938964844,293.1499938964844,0.1245661526918411,-2874.80078125,304.156494140625,0.882056474685669,0.1918330788612365,0.182654395699501,293.1947326660156,297.1499938964844,293.1499938964844,0.1015695631504058,-1802.2691650390625,304.1542663574219,0.8359770774841309,0.1627522557973861,0.1145292744040489,293.1993408203125,297.1499938964844,293.1499938964844,0.1199704855680465,-2789.63916015625,304.15484619140625,0.8731408715248108,0.1862255036830902,0.1772660017013549,293.3659362792969,297.1499938964844,293.1499938964844,0.0043536471202969,-1629.566162109375,297.0640563964844,0.5605208277702332,0.050000000745058,0.2284856289625167,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022276073694229,0.9911815524101256,0.9911815524101256,1.0,1.0,-0.9660247564315796,0.4140281081199646,0.551996648311615,0.1815362423658371,0.0,0.0,0.3149180114269256,26.34928321838379,25.0,-0.1469319015741348,-7152.04638671875,94.46151733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869689941406,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.451171875,18000.0,0.0,0.0,0.1588754802942276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270163297653198,0.2270207852125167,-4.461797288968228e-06,0.0,0.0001612384075997,0.0,0.0,13.18520164489746,0.0,0.0,0.0,0.3243985772132873,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.061925645917654,-1593.385498046875,304.1537475585937,0.7393882274627686,0.1115715131163597,0.101260058581829,293.2162780761719,297.1499938964844,293.1499938964844,0.1233680918812751,-2852.626220703125,304.1563415527344,0.87982577085495,0.1903526932001114,0.1812490671873092,293.1940612792969,297.1499938964844,293.1499938964844,0.1007973626255989,-1791.2393798828125,304.1541442871094,0.8344551920890808,0.161757230758667,0.1138303279876709,293.1986389160156,297.1499938964844,293.1499938964844,0.1190835684537887,-2773.09326171875,304.1547241210937,0.8714825510978699,0.1851219534873962,0.1762176752090454,293.3654479980469,297.1499938964844,293.1499938964844,0.0042955265380442,-1609.22998046875,296.9906311035156,0.5605858564376831,0.050000000745058,0.2284836918115615,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015956491231918,0.9910976886749268,0.9910976886749268,1.0,1.0,-0.9613223671913148,0.4116935431957245,0.5496288537979126,0.18106509745121,0.0,0.0,0.312922716140747,26.297250747680664,25.0,0.0434758737683296,-7103.25146484375,93.4223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46240234375,305.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.39453125,18000.0,0.0,0.0,0.1578251719474792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252945601940155,0.2252990156412124,-4.457524028111948e-06,0.0,0.0001601724943611,0.0,0.0,13.06447696685791,0.0,0.0,0.0,0.3240069150924682,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.061925645917654,-1593.385498046875,304.1537475585937,0.7393882274627686,0.1115715131163597,0.101260058581829,293.2162780761719,297.1499938964844,293.1499938964844,0.1233680918812751,-2852.626220703125,304.1563415527344,0.87982577085495,0.1903526932001114,0.1812490671873092,293.1940612792969,297.1499938964844,293.1499938964844,0.1007973626255989,-1791.2393798828125,304.1541442871094,0.8344551920890808,0.161757230758667,0.1138303279876709,293.1986389160156,297.1499938964844,293.1499938964844,0.1190835684537887,-2773.09326171875,304.1547241210937,0.8714825510978699,0.1851219534873962,0.1762176752090454,293.3654479980469,297.1499938964844,293.1499938964844,0.0042955265380442,-1609.22998046875,296.9906311035156,0.5605858564376831,0.050000000745058,0.2284836918115615,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015956491231918,0.9910976886749268,0.9910976886749268,1.0,1.0,-0.9613223671913148,0.4116935431957245,0.5496288537979126,0.18106509745121,0.0,0.0,0.312922716140747,26.297250747680664,25.0,0.0434758737683296,-7103.25146484375,93.4223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46240234375,305.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.39453125,18000.0,0.0,0.0,0.1578251719474792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252945601940155,0.2252990156412124,-4.457524028111948e-06,0.0,0.0001601724943611,0.0,0.0,13.06447696685791,0.0,0.0,0.0,0.3240069150924682,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612500049173831,-1581.698486328125,304.15362548828125,0.737744152545929,0.1107527390122413,0.100518874824047,293.2151794433594,297.1499938964844,293.1499938964844,0.1221947744488716,-2830.86181640625,304.1561889648437,0.877600908279419,0.1888988763093948,0.1798693984746933,293.193359375,297.1499938964844,293.1499938964844,0.100043848156929,-1780.4580078125,304.1540222167969,0.8329392075538635,0.1607838571071624,0.1131469011306762,293.1979064941406,297.1499938964844,293.1499938964844,0.1182162016630172,-2756.884521484375,304.15460205078125,0.8698272705078125,0.1840401291847229,0.1751903742551803,293.3648986816406,297.1499938964844,293.1499938964844,0.0042379954829812,-1589.009521484375,296.9175720214844,0.5606284737586975,0.050000000745058,0.2284824550151825,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009858191013336,0.991013765335083,0.991013765335083,1.0,1.0,-0.9567222595214844,0.4093920290470123,0.5473302006721497,0.180651381611824,0.0,0.0,0.3109218776226043,26.25092124938965,25.0,0.0264300964772701,-7054.80859375,92.4209442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,305.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3203125,18000.0,0.0,0.0,0.1568542569875717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235766351222992,0.2235810905694961,-4.453285328054335e-06,0.0,0.0001591871259734,0.0,0.0,12.94447135925293,0.0,0.0,0.0,0.3236178457736969,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612500049173831,-1581.698486328125,304.15362548828125,0.737744152545929,0.1107527390122413,0.100518874824047,293.2151794433594,297.1499938964844,293.1499938964844,0.1221947744488716,-2830.86181640625,304.1561889648437,0.877600908279419,0.1888988763093948,0.1798693984746933,293.193359375,297.1499938964844,293.1499938964844,0.100043848156929,-1780.4580078125,304.1540222167969,0.8329392075538635,0.1607838571071624,0.1131469011306762,293.1979064941406,297.1499938964844,293.1499938964844,0.1182162016630172,-2756.884521484375,304.15460205078125,0.8698272705078125,0.1840401291847229,0.1751903742551803,293.3648986816406,297.1499938964844,293.1499938964844,0.0042379954829812,-1589.009521484375,296.9175720214844,0.5606284737586975,0.050000000745058,0.2284824550151825,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009858191013336,0.991013765335083,0.991013765335083,1.0,1.0,-0.9567222595214844,0.4093920290470123,0.5473302006721497,0.180651381611824,0.0,0.0,0.3109218776226043,26.25092124938965,25.0,0.0264300964772701,-7054.80859375,92.4209442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,305.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3203125,18000.0,0.0,0.0,0.1568542569875717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235766351222992,0.2235810905694961,-4.453285328054335e-06,0.0,0.0001591871259734,0.0,0.0,12.94447135925293,0.0,0.0,0.0,0.3236178457736969,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605916567146778,-1570.341064453125,304.15350341796875,0.7361248731613159,0.1099565178155899,0.0997984558343887,293.2140808105469,297.1499938964844,293.1499938964844,0.121044784784317,-2809.484130859375,304.1560363769531,0.8753857612609863,0.1874701529741287,0.1785139143466949,293.192626953125,297.1499938964844,293.1499938964844,0.0993078052997589,-1769.9090576171875,304.1539001464844,0.8314310312271118,0.1598308533430099,0.112478032708168,293.1971435546875,297.1499938964844,293.1499938964844,0.1173672527074813,-2740.9931640625,304.15447998046875,0.86817866563797,0.1829788982868194,0.1741829365491867,293.3642578125,297.1499938964844,293.1499938964844,0.0041810204274952,-1568.89794921875,296.84490966796875,0.5606524348258972,0.050000000745058,0.2284817844629287,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003960460424423,0.9909398555755616,0.9909398555755616,1.0,1.0,-0.9522181153297424,0.4071227014064789,0.5450953841209412,0.1802890002727508,0.0,0.0,0.3089229464530945,26.2094841003418,25.0,0.0853990614414215,-7007.38623046875,91.45420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,305.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.205078125,18000.0,0.0,0.0,0.1559449136257171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218741625547409,0.2218786180019378,-4.449103926162934e-06,0.0,0.0001582642726134,0.0,0.0,12.825971603393556,0.0,0.0,0.0,0.3232337236404419,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605916567146778,-1570.341064453125,304.15350341796875,0.7361248731613159,0.1099565178155899,0.0997984558343887,293.2140808105469,297.1499938964844,293.1499938964844,0.121044784784317,-2809.484130859375,304.1560363769531,0.8753857612609863,0.1874701529741287,0.1785139143466949,293.192626953125,297.1499938964844,293.1499938964844,0.0993078052997589,-1769.9090576171875,304.1539001464844,0.8314310312271118,0.1598308533430099,0.112478032708168,293.1971435546875,297.1499938964844,293.1499938964844,0.1173672527074813,-2740.9931640625,304.15447998046875,0.86817866563797,0.1829788982868194,0.1741829365491867,293.3642578125,297.1499938964844,293.1499938964844,0.0041810204274952,-1568.89794921875,296.84490966796875,0.5606524348258972,0.050000000745058,0.2284817844629287,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003960460424423,0.9909398555755616,0.9909398555755616,1.0,1.0,-0.9522181153297424,0.4071227014064789,0.5450953841209412,0.1802890002727508,0.0,0.0,0.3089229464530945,26.2094841003418,25.0,0.0853990614414215,-7007.38623046875,91.45420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,305.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.205078125,18000.0,0.0,0.0,0.1559449136257171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218741625547409,0.2218786180019378,-4.449103926162934e-06,0.0,0.0001582642726134,0.0,0.0,12.825971603393556,0.0,0.0,0.0,0.3232337236404419,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599483661353588,-1559.2703857421875,304.1534118652344,0.734530508518219,0.1091814711689949,0.0990974828600883,293.2130126953125,297.1499938964844,293.1499938964844,0.1199148520827293,-2788.43115234375,304.1559143066406,0.8731833100318909,0.1860651224851608,0.1771812587976455,293.19189453125,297.1499938964844,293.1499938964844,0.0985865294933319,-1759.5535888671875,304.15380859375,0.8299322128295898,0.1588970720767974,0.1118228733539581,293.1963806152344,297.1499938964844,293.1499938964844,0.11653383821249,-2725.36376953125,304.1543884277344,0.8665396571159363,0.1819371730089187,0.1731943041086197,293.36358642578125,297.1499938964844,293.1499938964844,0.0041245315223932,-1548.864013671875,296.772705078125,0.5606610178947449,0.050000000745058,0.2284816056489944,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998244524002075,0.9908658862113952,0.9908658862113952,1.0,1.0,-0.9478042721748352,0.4048849046230316,0.5429193377494812,0.1799710243940353,0.0,0.0,0.3068879544734955,26.172218322753903,25.0,0.2735562920570373,-6960.8271484375,90.51922607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,305.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.1550804376602172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220163032412529,0.2201674729585647,-4.444959813554306e-06,0.0,0.0001573869230924,0.0,0.0,12.707402229309082,0.0,0.0,0.0,0.3228498697280884,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599483661353588,-1559.2703857421875,304.1534118652344,0.734530508518219,0.1091814711689949,0.0990974828600883,293.2130126953125,297.1499938964844,293.1499938964844,0.1199148520827293,-2788.43115234375,304.1559143066406,0.8731833100318909,0.1860651224851608,0.1771812587976455,293.19189453125,297.1499938964844,293.1499938964844,0.0985865294933319,-1759.5535888671875,304.15380859375,0.8299322128295898,0.1588970720767974,0.1118228733539581,293.1963806152344,297.1499938964844,293.1499938964844,0.11653383821249,-2725.36376953125,304.1543884277344,0.8665396571159363,0.1819371730089187,0.1731943041086197,293.36358642578125,297.1499938964844,293.1499938964844,0.0041245315223932,-1548.864013671875,296.772705078125,0.5606610178947449,0.050000000745058,0.2284816056489944,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998244524002075,0.9908658862113952,0.9908658862113952,1.0,1.0,-0.9478042721748352,0.4048849046230316,0.5429193377494812,0.1799710243940353,0.0,0.0,0.3068879544734955,26.172218322753903,25.0,0.2735562920570373,-6960.8271484375,90.51922607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,305.8453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.1550804376602172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220163032412529,0.2201674729585647,-4.444959813554306e-06,0.0,0.0001573869230924,0.0,0.0,12.707402229309082,0.0,0.0,0.0,0.3228498697280884,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596322789788246,-1553.8406982421875,304.15338134765625,0.7337425947189331,0.1088016182184219,0.0987540185451507,293.21246337890625,297.1499938964844,293.1499938964844,0.1193573400378227,-2778.026123046875,304.1558532714844,0.8720877170562744,0.1853711903095245,0.1765231788158416,293.1915588378906,297.1499938964844,293.1499938964844,0.0982313677668571,-1754.448486328125,304.1537475585937,0.8291866183280945,0.1584371775388717,0.1115002557635307,293.1960144042969,297.1499938964844,293.1499938964844,0.1161229684948921,-2717.648193359375,304.1543273925781,0.865724503993988,0.1814234405755996,0.1727068275213241,293.3632507324219,297.1499938964844,293.1499938964844,0.0040964852087199,-1538.884765625,296.7367553710937,0.560660183429718,0.050000000745058,0.2284816652536392,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.1995450556278228,0.9908289313316344,0.9908289313316344,1.0,1.0,-0.9456300139427184,0.4037779569625854,0.5418520569801331,0.1798265725374221,0.0,0.0,0.3058521747589111,26.15497398376465,25.0,0.350056529045105,-6937.7958984375,90.06297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,305.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26953125,18000.0,0.0,0.0,0.1546597778797149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219297394156456,0.2193018347024917,-4.442881618160754e-06,0.0,0.0001569600135553,0.0,0.0,12.647611618041992,0.0,0.0,0.0,0.3226565420627594,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593197122216224,-1548.47802734375,304.1533203125,0.73296058177948,0.108426496386528,0.0984149128198623,293.2119445800781,297.1499938964844,293.1499938964844,0.1188046038150787,-2767.69921875,304.1557922363281,0.8709959983825684,0.1846825778484344,0.1758702248334884,293.1911926269531,297.1499938964844,293.1499938964844,0.0978797152638435,-1749.3905029296875,304.1537170410156,0.828443706035614,0.1579816192388534,0.1111807450652122,293.1956481933594,297.1499938964844,293.1499938964844,0.1157158687710762,-2709.9970703125,304.1542663574219,0.8649125695228577,0.1809141337871551,0.1722236275672912,293.3628845214844,297.1499938964844,293.1499938964844,0.0040685450658202,-1528.9224853515625,296.7008972167969,0.5606565475463867,0.050000000745058,0.2284818142652511,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629455566406,291.1654968261719,1.0,0.1992695331573486,0.9908008575439452,0.9908008575439452,1.0,1.0,-0.9434762001037598,0.4026789367198944,0.540797233581543,0.1796905845403671,0.0,0.0,0.3048040270805359,26.13852882385254,25.0,0.4118319749832153,-6914.9267578125,89.61363983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387451171875,305.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3203125,18000.0,0.0,0.0,0.1542437821626663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184249013662338,0.2184293419122696,-4.440795692062238e-06,0.0,0.0001565378333907,0.0,0.0,12.587464332580566,0.0,0.0,0.0,0.3224621415138244,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587046220898628,-1537.944580078125,304.1532287597656,0.7314132452011108,0.1076898202300071,0.0977490842342376,293.2109375,297.1499938964844,293.1499938964844,0.1177128478884697,-2747.269287109375,304.1556701660156,0.8688246607780457,0.1833205372095108,0.1745788902044296,293.1904602050781,297.1499938964844,293.1499938964844,0.0971864685416221,-1739.4100341796875,304.15362548828125,0.8269652724266052,0.157082974910736,0.1105505377054214,293.19488525390625,297.1499938964844,293.1499938964844,0.1149125695228576,-2694.88134765625,304.1542053222656,0.8632985949516296,0.1799082607030868,0.1712694317102432,293.36212158203125,297.1499938964844,293.1499938964844,0.0040130084380507,-1509.06201171875,296.62945556640625,0.5606415867805481,0.050000000745058,0.2284823656082153,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987293362617492,0.9907447695732116,0.9907447695732116,1.0,1.0,-0.9392262697219848,0.4005038738250732,0.5387223958969116,0.179439514875412,0.0,0.0,0.3026694655418396,26.1077823638916,25.0,0.4916133284568786,-6869.6357421875,88.73446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4296875,18000.0,0.0,0.0,0.1534182876348495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166585624217987,0.2166630029678344,-4.436596555024153e-06,0.0,0.0001557000650791,0.0,0.0,12.466053009033203,0.0,0.0,0.0,0.3220699429512024,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587046220898628,-1537.944580078125,304.1532287597656,0.7314132452011108,0.1076898202300071,0.0977490842342376,293.2109375,297.1499938964844,293.1499938964844,0.1177128478884697,-2747.269287109375,304.1556701660156,0.8688246607780457,0.1833205372095108,0.1745788902044296,293.1904602050781,297.1499938964844,293.1499938964844,0.0971864685416221,-1739.4100341796875,304.15362548828125,0.8269652724266052,0.157082974910736,0.1105505377054214,293.19488525390625,297.1499938964844,293.1499938964844,0.1149125695228576,-2694.88134765625,304.1542053222656,0.8632985949516296,0.1799082607030868,0.1712694317102432,293.36212158203125,297.1499938964844,293.1499938964844,0.0040130084380507,-1509.06201171875,296.62945556640625,0.5606415867805481,0.050000000745058,0.2284823656082153,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987293362617492,0.9907447695732116,0.9907447695732116,1.0,1.0,-0.9392262697219848,0.4005038738250732,0.5387223958969116,0.179439514875412,0.0,0.0,0.3026694655418396,26.1077823638916,25.0,0.4916133284568786,-6869.6357421875,88.73446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4296875,18000.0,0.0,0.0,0.1534182876348495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166585624217987,0.2166630029678344,-4.436596555024153e-06,0.0,0.0001557000650791,0.0,0.0,12.466053009033203,0.0,0.0,0.0,0.3220699429512024,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028461456298,-1527.66455078125,304.1531677246094,0.7298874855041504,0.106970690190792,0.0970993116497993,293.2099304199219,297.1499938964844,293.1499938964844,0.1166392117738723,-2727.137451171875,304.15557861328125,0.8666702508926392,0.1819780617952346,0.1733063608407974,293.18975830078125,297.1499938964844,293.1499938964844,0.0965065956115722,-1729.611572265625,304.153564453125,0.8254969716072083,0.1562005877494812,0.1099318712949752,293.1941833496094,297.1499938964844,293.1499938964844,0.1141238734126091,-2680.017333984375,304.15411376953125,0.8616986870765686,0.1789189875125885,0.1703311651945114,293.3613586425781,297.1499938964844,293.1499938964844,0.0039579351432621,-1489.2943115234375,296.558349609375,0.5606173276901245,0.050000000745058,0.228483185172081,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.198202833533287,0.9906886219978333,0.9906886219978333,1.0,1.0,-0.9350515604019164,0.3983609080314636,0.5366906523704529,0.1792101114988327,0.0,0.0,0.3004854321479797,26.0795955657959,25.0,0.5007266402244568,-6824.9189453125,87.88011932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.533203125,18000.0,0.0,0.0,0.1525916010141372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148642539978027,0.2148686796426773,-4.4323592192085925e-06,0.0,0.0001548610744066,0.0,0.0,12.343191146850586,0.0,0.0,0.0,0.3216733336448669,4.0,0.0,1.0
