time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028461456298,-1527.66455078125,304.1531677246094,0.7298874855041504,0.106970690190792,0.0970993116497993,293.2099304199219,297.1499938964844,293.1499938964844,0.1166392117738723,-2727.137451171875,304.15557861328125,0.8666702508926392,0.1819780617952346,0.1733063608407974,293.18975830078125,297.1499938964844,293.1499938964844,0.0965065956115722,-1729.611572265625,304.153564453125,0.8254969716072083,0.1562005877494812,0.1099318712949752,293.1941833496094,297.1499938964844,293.1499938964844,0.1141238734126091,-2680.017333984375,304.15411376953125,0.8616986870765686,0.1789189875125885,0.1703311651945114,293.3613586425781,297.1499938964844,293.1499938964844,0.0039579351432621,-1489.2943115234375,296.558349609375,0.5606173276901245,0.050000000745058,0.228483185172081,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.198202833533287,0.9906886219978333,0.9906886219978333,1.0,1.0,-0.9350515604019164,0.3983609080314636,0.5366906523704529,0.1792101114988327,0.0,0.0,0.3004854321479797,26.0795955657959,25.0,0.5007266402244568,-6824.9189453125,87.88011932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.533203125,18000.0,0.0,0.0,0.1525916010141372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148642539978027,0.2148686796426773,-4.4323592192085925e-06,0.0,0.0001548610744066,0.0,0.0,12.343191146850586,0.0,0.0,0.0,0.3216733336448669,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575139746069908,-1517.6298828125,304.1531066894531,0.7283812761306763,0.1062681451439857,0.0964647233486175,293.208984375,297.1499938964844,293.1499938964844,0.1155831664800643,-2707.2958984375,304.1554870605469,0.8645326495170593,0.1806539595127105,0.1720515340566635,293.1890869140625,297.1499938964844,293.1499938964844,0.0958398059010505,-1719.993408203125,304.1534729003906,0.8240377902984619,0.1553337126970291,0.1093242019414901,293.1934509277344,297.1499938964844,293.1499938964844,0.1133495867252349,-2665.4033203125,304.1540222167969,0.8601130843162537,0.1779455542564392,0.1694080829620361,293.3605651855469,297.1499938964844,293.1499938964844,0.0039033177308738,-1469.6231689453125,296.4875183105469,0.5605846047401428,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976890414953231,0.9906427264213562,0.9906427264213562,1.0,1.0,-0.9309480786323548,0.3962511718273163,0.5346968770027161,0.1789945363998413,0.0,0.0,0.2982606291770935,26.05364799499512,25.0,0.4445607662200928,-6780.7861328125,87.04891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.1517533361911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130484730005264,0.2130529135465622,-4.428092779562576e-06,0.0,0.0001540103403385,0.0,0.0,12.219321250915527,0.0,0.0,0.0,0.3212736248970032,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575139746069908,-1517.6298828125,304.1531066894531,0.7283812761306763,0.1062681451439857,0.0964647233486175,293.208984375,297.1499938964844,293.1499938964844,0.1155831664800643,-2707.2958984375,304.1554870605469,0.8645326495170593,0.1806539595127105,0.1720515340566635,293.1890869140625,297.1499938964844,293.1499938964844,0.0958398059010505,-1719.993408203125,304.1534729003906,0.8240377902984619,0.1553337126970291,0.1093242019414901,293.1934509277344,297.1499938964844,293.1499938964844,0.1133495867252349,-2665.4033203125,304.1540222167969,0.8601130843162537,0.1779455542564392,0.1694080829620361,293.3605651855469,297.1499938964844,293.1499938964844,0.0039033177308738,-1469.6231689453125,296.4875183105469,0.5605846047401428,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976890414953231,0.9906427264213562,0.9906427264213562,1.0,1.0,-0.9309480786323548,0.3962511718273163,0.5346968770027161,0.1789945363998413,0.0,0.0,0.2982606291770935,26.05364799499512,25.0,0.4445607662200928,-6780.7861328125,87.04891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,305.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.1517533361911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130484730005264,0.2130529135465622,-4.428092779562576e-06,0.0,0.0001540103403385,0.0,0.0,12.219321250915527,0.0,0.0,0.0,0.3212736248970032,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569372177124023,-1507.8258056640625,304.15301513671875,0.7268914580345154,0.1055808216333389,0.0958441570401191,293.20806884765625,297.1499938964844,293.1499938964844,0.1145435944199562,-2687.72607421875,304.1553955078125,0.8624103665351868,0.1793464422225952,0.1708128154277801,293.1883850097656,297.1499938964844,293.1499938964844,0.0951854884624481,-1710.548583984375,304.1534118652344,0.8225858807563782,0.1544813364744186,0.1087268590927124,293.1927490234375,297.1499938964844,293.1499938964844,0.1125891506671905,-2651.030517578125,304.1539611816406,0.8585408329963684,0.1769869178533554,0.1684992462396621,293.3597717285156,297.1499938964844,293.1499938964844,0.0038491443265229,-1450.0499267578125,296.4169921875,0.5605437159538269,0.050000000745058,0.2284856289625167,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971868723630905,0.9905967712402344,0.9905967712402344,1.0,1.0,-0.9269105195999146,0.3941750526428222,0.5327354669570923,0.1787840574979782,0.0,0.0,0.2960073053836822,26.02967071533203,25.0,0.3420558273792267,-6737.2548828125,86.23908996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,305.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.1508969813585281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112213671207428,0.2112257927656173,-4.423819063958945e-06,0.0,0.0001531412563053,0.0,0.0,12.095133781433104,0.0,0.0,0.0,0.3208730220794678,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569372177124023,-1507.8258056640625,304.15301513671875,0.7268914580345154,0.1055808216333389,0.0958441570401191,293.20806884765625,297.1499938964844,293.1499938964844,0.1145435944199562,-2687.72607421875,304.1553955078125,0.8624103665351868,0.1793464422225952,0.1708128154277801,293.1883850097656,297.1499938964844,293.1499938964844,0.0951854884624481,-1710.548583984375,304.1534118652344,0.8225858807563782,0.1544813364744186,0.1087268590927124,293.1927490234375,297.1499938964844,293.1499938964844,0.1125891506671905,-2651.030517578125,304.1539611816406,0.8585408329963684,0.1769869178533554,0.1684992462396621,293.3597717285156,297.1499938964844,293.1499938964844,0.0038491443265229,-1450.0499267578125,296.4169921875,0.5605437159538269,0.050000000745058,0.2284856289625167,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971868723630905,0.9905967712402344,0.9905967712402344,1.0,1.0,-0.9269105195999146,0.3941750526428222,0.5327354669570923,0.1787840574979782,0.0,0.0,0.2960073053836822,26.02967071533203,25.0,0.3420558273792267,-6737.2548828125,86.23908996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,305.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.1508969813585281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112213671207428,0.2112257927656173,-4.423819063958945e-06,0.0,0.0001531412563053,0.0,0.0,12.095133781433104,0.0,0.0,0.0,0.3208730220794678,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566534772515296,-1503.0113525390625,304.1529846191406,0.7261520028114319,0.1052428558468818,0.0955391377210617,293.2076110839844,297.1499938964844,293.1499938964844,0.1140299811959266,-2678.043212890625,304.15533447265625,0.8613544702529907,0.1786987483501434,0.1701993942260742,293.1880798339844,297.1499938964844,293.1499938964844,0.0948631763458252,-1705.89404296875,304.15338134765625,0.8218622207641602,0.1540607362985611,0.108432151377201,293.1924133300781,297.1499938964844,293.1499938964844,0.1122143119573593,-2643.9384765625,304.1539306640625,0.8577595353126526,0.1765132844448089,0.1680503040552139,293.359375,297.1499938964844,293.1499938964844,0.0038222244475036,-1440.3017578125,296.3818359375,0.5605197548866272,0.050000000745058,0.22848641872406,291.1668701171875,291.1499938964844,271.25640869140625,270.56365966796875,283.9733581542969,293.35943603515625,291.1668701171875,1.0,0.1969401985406875,0.9905738234519958,0.9905738234519958,1.0,1.0,-0.924916684627533,0.3931505680084228,0.5317661166191101,0.1786784827709198,0.0,0.0,0.2948738932609558,26.01844596862793,25.0,0.2785866856575012,-6715.736328125,85.8421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.1504600495100021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103067189455032,0.2103111445903778,-4.421686753630638e-06,0.0,0.0001526978303445,0.0,0.0,12.033137321472168,0.0,0.0,0.0,0.3206730782985687,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563723444938659,-1498.2469482421875,304.1529541015625,0.7254151701927185,0.1049080789089202,0.095237098634243,293.2071838378906,297.1499938964844,293.1499938964844,0.1135204583406448,-2668.428466796875,304.1553039550781,0.8603026866912842,0.1780561804771423,0.1695899367332458,293.187744140625,297.1499938964844,293.1499938964844,0.0945436879992485,-1701.2791748046875,304.1533508300781,0.8211396336555481,0.1536432951688766,0.1081397458910942,293.19207763671875,297.1499938964844,293.1499938964844,0.1118426471948623,-2636.901611328125,304.15386962890625,0.8569811582565308,0.1760428696870803,0.1676045209169387,293.35894775390625,297.1499938964844,293.1499938964844,0.0037954179570078,-1430.58056640625,296.34674072265625,0.5604940056800842,0.050000000745058,0.2284872531890869,291.1669311523437,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669311523437,1.0,0.1966960877180099,0.9905585050582886,0.9905585050582886,1.0,1.0,-0.92293781042099,0.3921351134777069,0.5308027267456055,0.1785710901021957,0.0,0.0,0.2937391102313995,26.00761032104492,25.0,0.2089467644691467,-6694.38134765625,85.45001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,305.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5703125,18000.0,0.0,0.0,0.1500175446271896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093939036130905,0.2093983143568039,-4.419562628754648e-06,0.0,0.0001522487291367,0.0,0.0,11.971375465393066,0.0,0.0,0.0,0.3204738795757293,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558176971971988,-1488.86572265625,304.15289306640625,0.7240614295005798,0.1042476892471313,0.0946405678987503,293.2040405273437,297.1499938964844,293.1499938964844,0.1127196103334426,-2653.368896484375,304.15484619140625,0.8587837815284729,0.1772349327802658,0.1686380803585052,293.1871032714844,297.1499938964844,293.1499938964844,0.0939134582877159,-1692.1749267578125,304.1532897949219,0.8198270797729492,0.1528177410364151,0.1075608357787132,293.19140625,297.1499938964844,293.1499938964844,0.1111091896891594,-2623.00390625,304.15380859375,0.8555747270584106,0.1751112043857574,0.1667209416627884,293.35809326171875,297.1499938964844,293.1499938964844,0.0037421188317239,-1411.2200927734375,296.2767333984375,0.5605523586273193,0.050000000745058,0.228485494852066,291.1668395996094,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962214857339859,0.9905278086662292,0.9905278086662292,1.0,1.0,-0.919321835041046,0.3902692496776581,0.5290525555610657,0.1784010976552963,0.0,0.0,0.2914953529834747,25.97078514099121,25.0,-0.3579128086566925,-6653.14453125,84.71019744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.392578125,18000.0,0.0,0.0,0.1491174548864364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075870037078857,0.2075914144515991,-4.415353032527492e-06,0.0,0.0001513352617621,0.0,0.0,11.849403381347656,0.0,0.0,0.0,0.3200805783271789,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558176971971988,-1488.86572265625,304.15289306640625,0.7240614295005798,0.1042476892471313,0.0946405678987503,293.2040405273437,297.1499938964844,293.1499938964844,0.1127196103334426,-2653.368896484375,304.15484619140625,0.8587837815284729,0.1772349327802658,0.1686380803585052,293.1871032714844,297.1499938964844,293.1499938964844,0.0939134582877159,-1692.1749267578125,304.1532897949219,0.8198270797729492,0.1528177410364151,0.1075608357787132,293.19140625,297.1499938964844,293.1499938964844,0.1111091896891594,-2623.00390625,304.15380859375,0.8555747270584106,0.1751112043857574,0.1667209416627884,293.35809326171875,297.1499938964844,293.1499938964844,0.0037421188317239,-1411.2200927734375,296.2767333984375,0.5605523586273193,0.050000000745058,0.228485494852066,291.1668395996094,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962214857339859,0.9905278086662292,0.9905278086662292,1.0,1.0,-0.919321835041046,0.3902692496776581,0.5290525555610657,0.1784010976552963,0.0,0.0,0.2914953529834747,25.97078514099121,25.0,-0.3579128086566925,-6653.14453125,84.71019744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.392578125,18000.0,0.0,0.0,0.1491174548864364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075870037078857,0.2075914144515991,-4.415353032527492e-06,0.0,0.0001513352617621,0.0,0.0,11.849403381347656,0.0,0.0,0.0,0.3200805783271789,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552800111472606,-1479.808837890625,304.15283203125,0.7229672074317932,0.1036025434732437,0.0940551981329917,293.19830322265625,297.1499938964844,293.1499938964844,0.112457126379013,-2648.61572265625,304.1536560058594,0.8586525321006775,0.1770316064357757,0.1683333069086074,293.1864624023437,297.1499938964844,293.1499938964844,0.0933037251234054,-1683.37939453125,304.1531982421875,0.8188053965568542,0.1520078778266906,0.1069908365607261,293.1907653808594,297.1499938964844,293.1499938964844,0.1103983744978904,-2609.540283203125,304.1537170410156,0.8544869422912598,0.1741936802864074,0.1658483445644378,293.3570861816406,297.1499938964844,293.1499938964844,0.0036896674428135,-1392.1787109375,296.2066650390625,0.5608542561531067,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.0085144042969,293.357177734375,291.1651916503906,1.0,0.1957815140485763,0.9904971718788148,0.9904971718788148,1.0,1.0,-0.9165107011795044,0.3887856900691986,0.5277250409126282,0.1783518195152282,0.0,0.0,0.289506196975708,25.90114021301269,25.0,-2.0121850967407227,-6616.6396484375,84.07423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.443359375,18000.0,0.0,0.0,0.1482085138559341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059331685304641,0.2059375792741775,-4.411348982102936e-06,0.0,0.0001504128013039,0.0,0.0,11.737720489501951,0.0,0.0,0.0,0.3197189569473266,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552800111472606,-1479.808837890625,304.15283203125,0.7229672074317932,0.1036025434732437,0.0940551981329917,293.19830322265625,297.1499938964844,293.1499938964844,0.112457126379013,-2648.61572265625,304.1536560058594,0.8586525321006775,0.1770316064357757,0.1683333069086074,293.1864624023437,297.1499938964844,293.1499938964844,0.0933037251234054,-1683.37939453125,304.1531982421875,0.8188053965568542,0.1520078778266906,0.1069908365607261,293.1907653808594,297.1499938964844,293.1499938964844,0.1103983744978904,-2609.540283203125,304.1537170410156,0.8544869422912598,0.1741936802864074,0.1658483445644378,293.3570861816406,297.1499938964844,293.1499938964844,0.0036896674428135,-1392.1787109375,296.2066650390625,0.5608542561531067,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.0085144042969,293.357177734375,291.1651916503906,1.0,0.1957815140485763,0.9904971718788148,0.9904971718788148,1.0,1.0,-0.9165107011795044,0.3887856900691986,0.5277250409126282,0.1783518195152282,0.0,0.0,0.289506196975708,25.90114021301269,25.0,-2.0121850967407227,-6616.6396484375,84.07423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.443359375,18000.0,0.0,0.0,0.1482085138559341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059331685304641,0.2059375792741775,-4.411348982102936e-06,0.0,0.0001504128013039,0.0,0.0,11.737720489501951,0.0,0.0,0.0,0.3197189569473266,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547599308192729,-1471.076171875,304.1527404785156,0.7219395041465759,0.1029757335782051,0.093485802412033,293.1922912597656,297.1499938964844,293.1499938964844,0.1124237403273582,-2648.200927734375,304.1524963378906,0.8590162992477417,0.1770261079072952,0.1682949662208557,293.185791015625,297.1499938964844,293.1499938964844,0.0927136093378067,-1674.8724365234375,304.1531066894531,0.8178507089614868,0.1512174606323242,0.1064338907599449,293.19012451171875,297.1499938964844,293.1499938964844,0.1097074821591377,-2596.447998046875,304.15362548828125,0.8534693121910095,0.1732930243015289,0.1649911105632782,293.3559265136719,297.1499938964844,293.1499938964844,0.0036379538942128,-1373.38525390625,296.1368408203125,0.5611951947212219,0.050000000745058,0.2284655570983886,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953778713941574,0.9904678463935852,0.9904678463935852,1.0,1.0,-0.9140713214874268,0.3874870240688324,0.5265843272209167,0.1783373057842254,0.0,0.0,0.2878666520118713,25.82833671569824,25.0,-2.6715352535247803,-6585.3798828125,83.50566101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,305.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.001953125,18000.0,0.0,0.0,0.1473161876201629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045702189207077,0.204574629664421,-4.407918368087849e-06,0.0,0.0001495071919634,0.0,0.0,11.64559841156006,0.0,0.0,0.0,0.3194181323051452,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547599308192729,-1471.076171875,304.1527404785156,0.7219395041465759,0.1029757335782051,0.093485802412033,293.1922912597656,297.1499938964844,293.1499938964844,0.1124237403273582,-2648.200927734375,304.1524963378906,0.8590162992477417,0.1770261079072952,0.1682949662208557,293.185791015625,297.1499938964844,293.1499938964844,0.0927136093378067,-1674.8724365234375,304.1531066894531,0.8178507089614868,0.1512174606323242,0.1064338907599449,293.19012451171875,297.1499938964844,293.1499938964844,0.1097074821591377,-2596.447998046875,304.15362548828125,0.8534693121910095,0.1732930243015289,0.1649911105632782,293.3559265136719,297.1499938964844,293.1499938964844,0.0036379538942128,-1373.38525390625,296.1368408203125,0.5611951947212219,0.050000000745058,0.2284655570983886,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953778713941574,0.9904678463935852,0.9904678463935852,1.0,1.0,-0.9140713214874268,0.3874870240688324,0.5265843272209167,0.1783373057842254,0.0,0.0,0.2878666520118713,25.82833671569824,25.0,-2.6715352535247803,-6585.3798828125,83.50566101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724975585937,305.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.001953125,18000.0,0.0,0.0,0.1473161876201629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045702189207077,0.204574629664421,-4.407918368087849e-06,0.0,0.0001495071919634,0.0,0.0,11.64559841156006,0.0,0.0,0.0,0.3194181323051452,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542510673403739,-1462.5440673828125,304.1526794433594,0.7208898663520813,0.1023653373122215,0.0929320976138114,293.1867980957031,297.1499938964844,293.1499938964844,0.1124516353011131,-2648.89453125,304.1516418457031,0.8594399094581604,0.1770700514316558,0.1683284640312194,293.1851501464844,297.1499938964844,293.1499938964844,0.092134803533554,-1666.5216064453125,304.1530456542969,0.8168631196022034,0.1504450142383575,0.1058901622891426,293.189453125,297.1499938964844,293.1499938964844,0.1090267673134803,-2583.523193359375,304.153564453125,0.8524143695831299,0.1724082231521606,0.164149597287178,293.3547058105469,297.1499938964844,293.1499938964844,0.0035868610721081,-1354.746826171875,296.06787109375,0.5614874958992004,0.050000000745058,0.2284565418958664,291.16162109375,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.1614074707031,1.0,0.1950055956840515,0.9904385209083556,0.9904385209083556,1.0,1.0,-0.911773681640625,0.3862699866294861,0.5255036354064941,0.1783080697059631,0.0,0.0,0.286438375711441,25.764404296875,25.0,-2.3633041381835938,-6557.0556640625,82.97956085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691101074219,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.978515625,18000.0,0.0,0.0,0.1464658975601196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034098654985427,0.2034142762422561,-4.405057097756071e-06,0.0,0.0001486442633904,0.0,0.0,11.567501068115234,0.0,0.0,0.0,0.31916344165802,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542510673403739,-1462.5440673828125,304.1526794433594,0.7208898663520813,0.1023653373122215,0.0929320976138114,293.1867980957031,297.1499938964844,293.1499938964844,0.1124516353011131,-2648.89453125,304.1516418457031,0.8594399094581604,0.1770700514316558,0.1683284640312194,293.1851501464844,297.1499938964844,293.1499938964844,0.092134803533554,-1666.5216064453125,304.1530456542969,0.8168631196022034,0.1504450142383575,0.1058901622891426,293.189453125,297.1499938964844,293.1499938964844,0.1090267673134803,-2583.523193359375,304.153564453125,0.8524143695831299,0.1724082231521606,0.164149597287178,293.3547058105469,297.1499938964844,293.1499938964844,0.0035868610721081,-1354.746826171875,296.06787109375,0.5614874958992004,0.050000000745058,0.2284565418958664,291.16162109375,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.1614074707031,1.0,0.1950055956840515,0.9904385209083556,0.9904385209083556,1.0,1.0,-0.911773681640625,0.3862699866294861,0.5255036354064941,0.1783080697059631,0.0,0.0,0.286438375711441,25.764404296875,25.0,-2.3633041381835938,-6557.0556640625,82.97956085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691101074219,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.978515625,18000.0,0.0,0.0,0.1464658975601196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034098654985427,0.2034142762422561,-4.405057097756071e-06,0.0,0.0001486442633904,0.0,0.0,11.567501068115234,0.0,0.0,0.0,0.31916344165802,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540001429617404,-1458.340576171875,304.15264892578125,0.7203463912010193,0.1020655035972595,0.0926605388522148,293.184326171875,297.1499938964844,293.1499938964844,0.1124697029590606,-2649.298828125,304.1513061523437,0.8596255779266357,0.1770923733711242,0.1683497428894043,293.184814453125,297.1499938964844,293.1499938964844,0.0918489769101142,-1662.39501953125,304.15301513671875,0.8163458704948425,0.1500648409128189,0.1056228801608085,293.18914794921875,297.1499938964844,293.1499938964844,0.1086896583437919,-2577.1123046875,304.1535339355469,0.8518619537353516,0.1719712913036346,0.1637344062328338,293.35406494140625,297.1499938964844,293.1499938964844,0.0035615589004009,-1345.4898681640625,296.03369140625,0.5616066455841064,0.050000000745058,0.2284528613090515,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948299705982208,0.990423858165741,0.990423858165741,1.0,1.0,-0.910649836063385,0.3856800496578216,0.524969756603241,0.1782804727554321,0.0,0.0,0.2857830226421356,25.736854553222656,25.0,-2.0923423767089844,-6543.5341796875,82.72877502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6171875,18000.0,0.0,0.0,0.1460630744695663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028829604387283,0.2028873562812805,-4.403784714668291e-06,0.0,0.000148235441884,0.0,0.0,11.532160758972168,0.0,0.0,0.0,0.3190485537052154,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537510067224502,-1454.169677734375,304.1526184082031,0.719788670539856,0.1017684340476989,0.0923917964100837,293.1820373535156,297.1499938964844,293.1499938964844,0.1124852001667022,-2649.642822265625,304.15106201171875,0.8597830533981323,0.1771094352006912,0.1683677434921264,293.1844787597656,297.1499938964844,293.1499938964844,0.0915650576353073,-1658.2940673828125,304.1529846191406,0.8158115148544312,0.1496878564357757,0.1053580865263938,293.1888427734375,297.1499938964844,293.1499938964844,0.1083543449640274,-2570.7294921875,304.15350341796875,0.8512919545173645,0.1715372949838638,0.163322314620018,293.3534240722656,297.1499938964844,293.1499938964844,0.0035363105125725,-1336.235595703125,295.9997253417969,0.5617077946662903,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946600526571273,0.9904085993766784,0.9904085993766784,1.0,1.0,-0.9095327854156494,0.3850981295108795,0.5244346261024475,0.1782418191432953,0.0,0.0,0.2851558327674866,25.712135314941406,25.0,-1.807308793067932,-6530.2919921875,82.48412322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1456764638423919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023821473121643,0.2023865580558776,-4.402587364893407e-06,0.0,0.0001478430931456,0.0,0.0,11.498631477355955,0.0,0.0,0.0,0.3189397156238556,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532568506896495,-1445.9046630859375,304.152587890625,0.7186282277107239,0.1011810004711151,0.0918610468506813,293.1780090332031,297.1499938964844,293.1499938964844,0.1124993860721588,-2649.98388671875,304.15069580078125,0.8599990010261536,0.1771162152290344,0.1683830767869949,293.1838684082031,297.1499938964844,293.1499938964844,0.0910017788410186,-1650.154052734375,304.1529235839844,0.8146905303001404,0.1489417105913162,0.1048345416784286,293.188232421875,297.1499938964844,293.1499938964844,0.1076883003115654,-2558.033203125,304.1534423828125,0.850100576877594,0.1706767231225967,0.1625058054924011,293.3521423339844,297.1499938964844,293.1499938964844,0.0034860984887927,-1317.78564453125,295.9322204589844,0.5618587732315063,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.3522644042969,291.15936279296875,1.0,0.1943339109420776,0.9903780817985536,0.9903780817985536,1.0,1.0,-0.907300353050232,0.3839513659477234,0.5233489871025085,0.1781243234872818,0.0,0.0,0.2839615046977997,25.67040252685547,25.0,-1.278066873550415,-6504.3720703125,82.00846862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.1449510008096695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014371752738952,0.2014415711164474,-4.400359102874063e-06,0.0,0.0001471068389946,0.0,0.0,11.43552589416504,0.0,0.0,0.0,0.3187352418899536,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532568506896495,-1445.9046630859375,304.152587890625,0.7186282277107239,0.1011810004711151,0.0918610468506813,293.1780090332031,297.1499938964844,293.1499938964844,0.1124993860721588,-2649.98388671875,304.15069580078125,0.8599990010261536,0.1771162152290344,0.1683830767869949,293.1838684082031,297.1499938964844,293.1499938964844,0.0910017788410186,-1650.154052734375,304.1529235839844,0.8146905303001404,0.1489417105913162,0.1048345416784286,293.188232421875,297.1499938964844,293.1499938964844,0.1076883003115654,-2558.033203125,304.1534423828125,0.850100576877594,0.1706767231225967,0.1625058054924011,293.3521423339844,297.1499938964844,293.1499938964844,0.0034860984887927,-1317.78564453125,295.9322204589844,0.5618587732315063,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.3522644042969,291.15936279296875,1.0,0.1943339109420776,0.9903780817985536,0.9903780817985536,1.0,1.0,-0.907300353050232,0.3839513659477234,0.5233489871025085,0.1781243234872818,0.0,0.0,0.2839615046977997,25.67040252685547,25.0,-1.278066873550415,-6504.3720703125,82.00846862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,305.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.85546875,18000.0,0.0,0.0,0.1449510008096695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014371752738952,0.2014415711164474,-4.400359102874063e-06,0.0,0.0001471068389946,0.0,0.0,11.43552589416504,0.0,0.0,0.0,0.3187352418899536,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527672469615936,-1437.7265625,304.15252685546875,0.7174006700515747,0.1006008982658386,0.0913378447294235,293.1747741699219,297.1499938964844,293.1499938964844,0.1124741807579994,-2649.5458984375,304.1505126953125,0.8600450158119202,0.1770654469728469,0.168350264430046,293.1832580566406,297.1499938964844,293.1499938964844,0.090443804860115,-1642.0865478515625,304.15289306640625,0.8134934902191162,0.1482043415307998,0.1043178886175155,293.1876525878906,297.1499938964844,293.1499938964844,0.1070278957486152,-2545.421875,304.15338134765625,0.8488367795944214,0.1698246300220489,0.1616982668638229,293.3509216308594,297.1499938964844,293.1499938964844,0.0034362522419542,-1299.4140625,295.865234375,0.5619391798973083,0.050000000745058,0.2284426987171173,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940227001905441,0.9903475642204284,0.9903475642204284,1.0,1.0,-0.9050408601760864,0.3828159868717193,0.5222248435020447,0.1779425740242004,0.0,0.0,0.2828256785869598,25.63889503479004,25.0,-0.8458877205848694,-6478.970703125,81.54546356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.1442916840314865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200548306107521,0.2005527019500732,-4.398299552121898e-06,0.0,0.0001464377128286,0.0,0.0,11.37635326385498,0.0,0.0,0.0,0.3185440003871918,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527672469615936,-1437.7265625,304.15252685546875,0.7174006700515747,0.1006008982658386,0.0913378447294235,293.1747741699219,297.1499938964844,293.1499938964844,0.1124741807579994,-2649.5458984375,304.1505126953125,0.8600450158119202,0.1770654469728469,0.168350264430046,293.1832580566406,297.1499938964844,293.1499938964844,0.090443804860115,-1642.0865478515625,304.15289306640625,0.8134934902191162,0.1482043415307998,0.1043178886175155,293.1876525878906,297.1499938964844,293.1499938964844,0.1070278957486152,-2545.421875,304.15338134765625,0.8488367795944214,0.1698246300220489,0.1616982668638229,293.3509216308594,297.1499938964844,293.1499938964844,0.0034362522419542,-1299.4140625,295.865234375,0.5619391798973083,0.050000000745058,0.2284426987171173,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940227001905441,0.9903475642204284,0.9903475642204284,1.0,1.0,-0.9050408601760864,0.3828159868717193,0.5222248435020447,0.1779425740242004,0.0,0.0,0.2828256785869598,25.63889503479004,25.0,-0.8458877205848694,-6478.970703125,81.54546356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.1442916840314865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200548306107521,0.2005527019500732,-4.398299552121898e-06,0.0,0.0001464377128286,0.0,0.0,11.37635326385498,0.0,0.0,0.0,0.3185440003871918,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522809512913227,-1429.614501953125,304.1524963378906,0.716099739074707,0.1000263839960098,0.0908205285668373,293.1723327636719,297.1499938964844,293.1499938964844,0.1123919859528541,-2648.0,304.1504821777344,0.8598856925964355,0.1769361048936844,0.168248251080513,293.1827087402344,297.1499938964844,293.1499938964844,0.0898899734020233,-1634.075439453125,304.15283203125,0.8122151494026184,0.1474738717079162,0.1038067564368248,293.1871337890625,297.1499938964844,293.1499938964844,0.1063722670078277,-2532.880126953125,304.1533508300781,0.8474992513656616,0.1689794808626175,0.1608981490135193,293.3497314453125,297.1499938964844,293.1499938964844,0.0033867247402668,-1281.1090087890625,295.7986755371094,0.5619490742683411,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.07470703125,293.3498229980469,291.158447265625,1.0,0.1937222480773925,0.9903199076652528,0.9903199076652528,1.0,1.0,-0.9027235507965088,0.3816801607608795,0.5210433602333069,0.1776855438947677,0.0,0.0,0.2817220389842987,25.617151260375977,25.0,-0.4938850104808807,-6453.8798828125,81.08873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.1436970978975296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996941864490509,0.1996985822916031,-4.396352323965402e-06,0.0,0.0001458342740079,0.0,0.0,11.319661140441896,0.0,0.0,0.0,0.3183611333370209,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522809512913227,-1429.614501953125,304.1524963378906,0.716099739074707,0.1000263839960098,0.0908205285668373,293.1723327636719,297.1499938964844,293.1499938964844,0.1123919859528541,-2648.0,304.1504821777344,0.8598856925964355,0.1769361048936844,0.168248251080513,293.1827087402344,297.1499938964844,293.1499938964844,0.0898899734020233,-1634.075439453125,304.15283203125,0.8122151494026184,0.1474738717079162,0.1038067564368248,293.1871337890625,297.1499938964844,293.1499938964844,0.1063722670078277,-2532.880126953125,304.1533508300781,0.8474992513656616,0.1689794808626175,0.1608981490135193,293.3497314453125,297.1499938964844,293.1499938964844,0.0033867247402668,-1281.1090087890625,295.7986755371094,0.5619490742683411,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.07470703125,293.3498229980469,291.158447265625,1.0,0.1937222480773925,0.9903199076652528,0.9903199076652528,1.0,1.0,-0.9027235507965088,0.3816801607608795,0.5210433602333069,0.1776855438947677,0.0,0.0,0.2817220389842987,25.617151260375977,25.0,-0.4938850104808807,-6453.8798828125,81.08873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,305.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.37109375,18000.0,0.0,0.0,0.1436970978975296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996941864490509,0.1996985822916031,-4.396352323965402e-06,0.0,0.0001458342740079,0.0,0.0,11.319661140441896,0.0,0.0,0.0,0.3183611333370209,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.051796693354845,-1421.5472412109375,304.1524658203125,0.7147215604782104,0.0994557365775108,0.0903074368834495,293.1706848144531,297.1499938964844,293.1499938964844,0.1122381016612052,-2645.072509765625,304.15057373046875,0.8594958186149597,0.1767089813947677,0.1680594533681869,293.1822204589844,297.1499938964844,293.1499938964844,0.0893390104174614,-1626.103759765625,304.1528015136719,0.8108535408973694,0.146748349070549,0.1032996922731399,293.1866149902344,297.1499938964844,293.1499938964844,0.1057203933596611,-2520.3896484375,304.1533203125,0.8460903167724609,0.1681395173072815,0.1601037234067917,293.3486022949219,297.1499938964844,293.1499938964844,0.0033374587073922,-1262.85400390625,295.73248291015625,0.5618918538093567,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934279054403305,0.9902922511100768,0.9902922511100768,1.0,1.0,-0.9003213047981262,0.3805336654186249,0.519787609577179,0.1773426830768585,0.0,0.0,0.2806247770786285,25.604236602783203,25.0,-0.2024342864751815,-6428.9228515625,80.63195037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122863769531,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.143158346414566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988535523414611,0.1988579481840133,-4.394464667711873e-06,0.0,0.0001452875294489,0.0,0.0,11.264019012451172,0.0,0.0,0.0,0.3181820213794708,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.051796693354845,-1421.5472412109375,304.1524658203125,0.7147215604782104,0.0994557365775108,0.0903074368834495,293.1706848144531,297.1499938964844,293.1499938964844,0.1122381016612052,-2645.072509765625,304.15057373046875,0.8594958186149597,0.1767089813947677,0.1680594533681869,293.1822204589844,297.1499938964844,293.1499938964844,0.0893390104174614,-1626.103759765625,304.1528015136719,0.8108535408973694,0.146748349070549,0.1032996922731399,293.1866149902344,297.1499938964844,293.1499938964844,0.1057203933596611,-2520.3896484375,304.1533203125,0.8460903167724609,0.1681395173072815,0.1601037234067917,293.3486022949219,297.1499938964844,293.1499938964844,0.0033374587073922,-1262.85400390625,295.73248291015625,0.5618918538093567,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934279054403305,0.9902922511100768,0.9902922511100768,1.0,1.0,-0.9003213047981262,0.3805336654186249,0.519787609577179,0.1773426830768585,0.0,0.0,0.2806247770786285,25.604236602783203,25.0,-0.2024342864751815,-6428.9228515625,80.63195037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122863769531,305.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.29296875,18000.0,0.0,0.0,0.143158346414566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988535523414611,0.1988579481840133,-4.394464667711873e-06,0.0,0.0001452875294489,0.0,0.0,11.264019012451172,0.0,0.0,0.0,0.3181820213794708,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515550337731838,-1417.5255126953125,304.1524658203125,0.7140017151832581,0.099171482026577,0.0900520980358123,293.1701354980469,297.1499938964844,293.1499938964844,0.1121290922164917,-2642.992919921875,304.1506652832031,0.8592043519020081,0.1765521764755249,0.1679262369871139,293.1819763183594,297.1499938964844,293.1499938964844,0.0890642926096916,-1622.1282958984375,304.1528015136719,0.810140073299408,0.1463869959115982,0.1030473485589027,293.1864013671875,297.1499938964844,293.1499938964844,0.10539560765028,-2514.158935546875,304.1533203125,0.8453590273857117,0.1677211076021194,0.1597082614898681,293.3480834960937,297.1499938964844,293.1499938964844,0.003312915796414,-1253.7435302734375,295.69952392578125,0.5618383288383484,0.050000000745058,0.2284459322690963,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.3481750488281,291.1582946777344,1.0,0.1932817995548248,0.9902783632278442,0.9902783632278442,1.0,1.0,-0.8990795016288757,0.3799530863761902,0.5191264152526855,0.1771357655525207,0.0,0.0,0.2800716757774353,25.60093307495117,25.0,-0.0698247402906417,-6416.44873046875,80.40172576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,305.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1429068595170974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984329521656036,0.1984373480081558,-4.393530161905801e-06,0.0,0.0001450323034077,0.0,0.0,11.236234664916992,0.0,0.0,0.0,0.3180927038192749,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513135343790054,-1413.509033203125,304.1524658203125,0.713260293006897,0.0988877341151237,0.0897974073886871,293.1697998046875,297.1499938964844,293.1499938964844,0.1119957342743873,-2640.446533203125,304.1507873535156,0.8588427901268005,0.1763629466295242,0.1677636206150055,293.1817321777344,297.1499938964844,293.1499938964844,0.0887899249792099,-1618.15771484375,304.1528015136719,0.8094039559364319,0.1460263431072235,0.102795660495758,293.1861877441406,297.1499938964844,293.1499938964844,0.105071447789669,-2507.93505859375,304.1532897949219,0.844609797000885,0.167303517460823,0.1593137681484222,293.3475646972656,297.1499938964844,293.1499938964844,0.0032884245738387,-1244.6417236328125,295.6665954589844,0.5617682933807373,0.050000000745058,0.2284481227397918,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931357383728027,0.9902687668800354,0.9902687668800354,1.0,1.0,-0.8978058099746704,0.3793658316135406,0.5184399485588074,0.1769034564495086,0.0,0.0,0.2795114815235138,25.599658966064453,25.0,0.0580472759902477,-6403.94873046875,80.16930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1426654458045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980091333389282,0.1980135291814804,-4.392595656099729e-06,0.0,0.0001447872782591,0.0,0.0,11.208274841308594,0.0,0.0,0.0,0.3180029094219208,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508305877447128,-1405.4849853515625,304.1524353027344,0.7117097973823547,0.0983213037252426,0.0892894193530082,293.16973876953125,297.1499938964844,293.1499938964844,0.1116492450237274,-2633.8251953125,304.1510925292969,0.8578974008560181,0.1758782416582107,0.1673419773578643,293.18133544921875,297.1499938964844,293.1499938964844,0.08824173361063,-1610.2237548828125,304.1527709960937,0.8078617453575134,0.1453065723180771,0.1022936999797821,293.1857604980469,297.1499938964844,293.1499938964844,0.1044245883822441,-2495.50048828125,304.1532897949219,0.8430586457252502,0.1664702892303466,0.1585271209478378,293.3465881347656,297.1499938964844,293.1499938964844,0.0032395818270742,-1226.460205078125,295.6009826660156,0.5615798830986023,0.050000000745058,0.2284540086984634,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928419023752212,0.990249514579773,0.990249514579773,1.0,1.0,-0.8951505422592163,0.3781668245792389,0.516983687877655,0.1763575822114944,0.0,0.0,0.2783591449260711,25.602861404418945,25.0,0.2951690554618835,-6378.77880859375,79.69534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1422057598829269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971433013677597,0.1971476972103119,-4.390705271362094e-06,0.0,0.0001443207584088,0.0,0.0,11.151265144348145,0.0,0.0,0.0,0.3178200125694275,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508305877447128,-1405.4849853515625,304.1524353027344,0.7117097973823547,0.0983213037252426,0.0892894193530082,293.16973876953125,297.1499938964844,293.1499938964844,0.1116492450237274,-2633.8251953125,304.1510925292969,0.8578974008560181,0.1758782416582107,0.1673419773578643,293.18133544921875,297.1499938964844,293.1499938964844,0.08824173361063,-1610.2237548828125,304.1527709960937,0.8078617453575134,0.1453065723180771,0.1022936999797821,293.1857604980469,297.1499938964844,293.1499938964844,0.1044245883822441,-2495.50048828125,304.1532897949219,0.8430586457252502,0.1664702892303466,0.1585271209478378,293.3465881347656,297.1499938964844,293.1499938964844,0.0032395818270742,-1226.460205078125,295.6009826660156,0.5615798830986023,0.050000000745058,0.2284540086984634,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928419023752212,0.990249514579773,0.990249514579773,1.0,1.0,-0.8951505422592163,0.3781668245792389,0.516983687877655,0.1763575822114944,0.0,0.0,0.2783591449260711,25.602861404418945,25.0,0.2951690554618835,-6378.77880859375,79.69534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1422057598829269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971433013677597,0.1971476972103119,-4.390705271362094e-06,0.0,0.0001443207584088,0.0,0.0,11.151265144348145,0.0,0.0,0.0,0.3178200125694275,4.0,0.0,1.0
